time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229500,301.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4344633221626282,1.0,0.0019452542765066,301.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4344633221626282,1.0,0.0020484465640038,300.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4344633221626282,1.0,0.001512975548394,300.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4344633221626282,1.0,0.0020484465640038,300.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4344633221626282,1.0,0.0097169484943151,284.7605285644531,284.95001220703125,301.0160827636719,289.0107727050781,301.0353088378906,301.0365295410156,282.8676452636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0205659512430429,0.0035684283357113,0.0169975217431783,-0.0915940552949905,0.9949702620506288,0.9949702620506288,0.0,-0.5193013548851013,410.0,15661.8583984375,-0.0,57.82952880859375,1.0,278.1499938964844,279.6269836425781,293.5604553222656,298.21636962890625,320.2091369628906,318.7637023925781,278.1499938964844,35949.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988290548324585,3.9883179664611816,1.0613700851536123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5272.5234375,0.0,1942.6949462890625,1895.4371337890625,0.0,4300.0,0.9811962246894836,1.0,0.0,3.0,1.0,0.0
12229560,302.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.378751665353775,1.0,0.000670000212267,302.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.378751665353775,1.0,0.0007055425085127,301.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.378751665353775,1.0,0.0005211113020777,301.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.378751665353775,1.0,0.0007055425085127,301.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.378751665353775,1.0,0.0033467898610979,284.7215576171875,284.95001220703125,301.0235290527344,289.025146484375,301.0342712402344,301.0277404785156,279.5827331542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409298107028,0.0035704714246094,0.0035704581532627,-0.0925426036119461,0.9930558800697328,0.9930558800697328,0.0,-0.7112206816673279,410.0,4722.744140625,-0.0,19.926210403442383,1.0,278.1499938964844,278.47235107421875,292.27264404296875,294.1261901855469,320.2091369628906,318.7637023925781,278.1499938964844,36094.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984649181365967,3.984676599502564,1.0594329751256737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2121.11279296875,0.0,1939.10302734375,1895.4371337890625,0.0,4300.0,0.9805704951286316,1.0,0.0,3.0,1.0,0.0
12229620,303.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0006700327503494,303.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0007055767346173,302.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0005211365642026,302.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0007055767346173,301.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0033469523768872,284.6097106933594,284.95001220703125,301.0331115722656,289.05401611328125,301.0336608886719,301.0296325683594,278.2814636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409163065254,0.0035704760812222,0.0035704404581338,-0.0927812084555625,0.9878352880477904,0.9878352880477904,0.0,-0.7132434844970703,410.0,592.5609130859375,-0.0,19.92669486999512,1.0,278.1499938964844,278.1891784667969,290.607177734375,291.0379943847656,320.2091369628906,318.7637023925781,278.1499938964844,36210.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912582516670227,1.0,0.0,0.0,3.977396726608277,3.977424144744873,1.0555799008216129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,244.94091796875,0.0,1930.546875,1895.4371337890625,0.0,1542.459228515625,0.9789962768554688,1.0,0.0,3.0,1.0,0.0
12229680,303.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0006700327503494,303.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0007055767346173,302.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0005211365642026,302.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0007055767346173,301.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.3787487149238586,1.0,0.0033469523768872,284.6097106933594,284.95001220703125,301.0331115722656,289.05401611328125,301.0336608886719,301.0296325683594,278.2814636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409163065254,0.0035704760812222,0.0035704404581338,-0.0927812084555625,0.9878352880477904,0.9878352880477904,0.0,-0.7132434844970703,410.0,592.5609130859375,-0.0,19.92669486999512,1.0,278.1499938964844,278.1891784667969,290.607177734375,291.0379943847656,320.2091369628906,318.7637023925781,278.1499938964844,36210.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912582516670227,1.0,0.0,0.0,3.977396726608277,3.977424144744873,1.0555799008216129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,244.94091796875,0.0,1930.546875,1895.4371337890625,0.0,1542.459228515625,0.9789962768554688,1.0,0.0,3.0,1.0,0.0
12229740,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.3787486851215362,1.0,0.0006700460216961,303.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.3787486851215362,1.0,0.0007055907044559,303.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.3787486851215362,1.0,0.0005211469251662,302.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.3787486851215362,1.0,0.0007055907044559,302.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.3787486851215362,1.0,0.00334701850079,284.46728515625,284.95001220703125,301.0360107421875,289.0794372558594,301.0337829589844,301.03387451171875,278.16632080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409218944609,0.0035704786423593,0.0035704432521015,-0.0929249599575996,0.981150209903717,0.981150209903717,0.0,-0.7144626975059509,410.0,229.635482788086,-0.0,19.926700592041016,1.0,278.1499938964844,278.1642761230469,290.1556396484375,290.28594970703125,320.2091369628906,318.7637023925781,278.1499938964844,36343.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400419056415558,1.0,0.0,0.0,3.9665451049804688,3.9665722846984863,1.0498278015802498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,87.5704116821289,0.0,1917.4742431640625,1895.4371337890625,0.0,179.00950622558594,0.9766178131103516,1.0,0.0,3.0,1.0,0.0
12229800,303.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.3787486553192138,1.0,0.000670047767926,303.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.3787486553192138,1.0,0.0007055925671011,303.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.3787486553192138,1.0,0.0005211482639424,302.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.3787486553192138,1.0,0.0007055925671011,302.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.3787486553192138,1.0,0.0033470273483544,284.44439697265625,284.95001220703125,301.0360412597656,289.0830078125,301.0338134765625,301.03424072265625,278.16241455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409223601222,0.00357047887519,0.0035704434849321,-0.0929398164153099,0.9800313711166382,0.9800313711166382,0.0,-0.7145887017250061,410.0,217.381088256836,-0.0,19.92670249938965,1.0,278.1499938964844,278.1634216308594,290.1310729980469,290.2387084960937,320.2091369628906,318.7637023925781,278.1499938964844,36365.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894954979419708,1.0,0.0,0.0,3.964609146118164,3.9646363258361816,1.0488032557987026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,82.3006820678711,0.0,1915.1322021484373,1895.4371337890625,0.0,73.35670471191406,0.9761925339698792,1.0,0.0,3.0,1.0,0.0
12229860,304.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.000670061155688,303.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0007056067115627,303.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0005211586831137,302.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0007056067115627,303.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0033470944035798,284.23687744140625,284.95001220703125,301.03277587890625,289.11199951171875,301.033935546875,301.0343933105469,278.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409251540899,0.0035704802721738,0.0035704446490854,-0.0930092260241508,0.9691657423973083,0.9691657423973083,0.0,-0.7151774168014526,410.0,184.4444122314453,-0.0,19.92669677734375,1.0,278.1499938964844,278.16119384765625,290.0726013183594,290.109619140625,320.2091369628906,318.7637023925781,278.1499938964844,36572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944387197494507,3.944414377212525,1.0381314723417745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,68.16664123535156,0.0,1890.64208984375,1895.4371337890625,0.0,0.0,0.9717434048652648,1.0,0.0,3.0,1.0,0.0
12229920,304.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.000670061155688,303.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0007056067115627,303.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0005211586831137,302.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0007056067115627,303.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.3787486851215362,1.0,0.0033470944035798,284.23687744140625,284.95001220703125,301.03277587890625,289.11199951171875,301.033935546875,301.0343933105469,278.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409251540899,0.0035704802721738,0.0035704446490854,-0.0930092260241508,0.9691657423973083,0.9691657423973083,0.0,-0.7151774168014526,410.0,184.4444122314453,-0.0,19.92669677734375,1.0,278.1499938964844,278.16119384765625,290.0726013183594,290.109619140625,320.2091369628906,318.7637023925781,278.1499938964844,36572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944387197494507,3.944414377212525,1.0381314723417745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,68.16664123535156,0.0,1890.64208984375,1895.4371337890625,0.0,0.0,0.9717434048652648,1.0,0.0,3.0,1.0,0.0
12229980,304.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.378748744726181,1.0,0.0006700674421153,304.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.378748744726181,1.0,0.0007056132890284,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.378748744726181,1.0,0.0005211635725572,303.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.378748744726181,1.0,0.0007056132890284,303.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.378748744726181,1.0,0.003347125602886,284.11883544921875,284.95001220703125,301.02886962890625,289.126708984375,301.03375244140625,301.0323181152344,278.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409251540899,0.0035704802721738,0.0035704446490854,-0.0930079966783523,0.9623568058013916,0.9623568058013916,0.0,-0.7151669859886169,410.0,182.3319854736328,-0.0,19.92669105529785,1.0,278.1499938964844,278.1611022949219,290.03192138671875,290.0670471191406,320.2091369628906,318.7637023925781,278.1499938964844,36701.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.930527210235596,3.930554151535034,1.03084857983049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,67.1704330444336,0.0,1873.8896484375,1895.4371337890625,0.0,0.0,0.9686902761459352,1.0,0.0,3.0,1.0,0.0
12230040,304.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.3787487745285034,1.0,0.0006700730882585,304.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.3787487745285034,1.0,0.0007056192262098,303.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.3787487745285034,1.0,0.0005211679381318,303.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.3787487745285034,1.0,0.0007056192262098,303.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.3787487745285034,1.0,0.0033471537753939,283.9984741210937,284.95001220703125,301.0238037109375,289.140869140625,301.0333251953125,301.0289611816406,278.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140923757106,0.0035704798065125,0.0035704441834241,-0.0929826498031616,0.9549155831336976,0.9549155831336976,0.0,-0.7149520516395569,410.0,181.9152984619141,-0.0,19.92668342590332,1.0,278.1499938964844,278.1611022949219,289.9954833984375,290.02899169921875,320.2091369628906,318.7637023925781,278.1499938964844,36843.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.914407253265381,3.9144341945648193,1.0224105153611165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,66.90216827392578,0.0,1854.4801025390625,1895.4371337890625,0.0,0.0,0.965138018131256,1.0,0.0,3.0,1.0,0.0
12230100,304.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.3787488639354706,1.0,0.0006700785015709,304.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.3787488639354706,1.0,0.0007056249305605,303.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.3787488639354706,1.0,0.000521172187291,303.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.3787488639354706,1.0,0.0007056249305605,303.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.3787488639354706,1.0,0.0033471807837486,283.8706359863281,284.95001220703125,301.017333984375,289.1551818847656,301.03253173828125,301.024169921875,278.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409218944609,0.00357047887519,0.0035704432521015,-0.0929322093725204,0.9464414715766908,0.9464414715766908,0.0,-0.7145242094993591,410.0,181.9763641357422,-0.0,19.926671981811523,1.0,278.1499938964844,278.1611633300781,289.9612121582031,289.9931945800781,320.2091369628906,318.7637023925781,278.1499938964844,37007.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8948545455932617,3.894881248474121,1.0122220146513428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,66.83975982666016,0.0,1831.0726318359373,1895.4371337890625,0.0,0.0,0.9608290195465088,1.0,0.0,3.0,1.0,0.0
12230160,304.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.9990000128746032,1.0,0.5000035166740417,304.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.9990000128746032,1.0,0.5265278220176697,303.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.9990000128746032,1.0,0.3888916373252868,303.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.9990000128746032,1.0,0.5265278220176697,303.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.9990000128746032,1.0,2.497621297836304,286.7472839355469,284.95001220703125,301.0096130371094,289.16943359375,303.1842346191406,303.8493957519531,286.8905944824219,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337286472320557,0.0004160311946179,5.336870193481445,-1.23910653591156,0.9728034734725952,0.9728034734725952,0.0,256.46636962890625,410.0,96611.28125,-0.0,12783.076171875,1.0,278.1499938964844,283.8448791503906,290.7905578613281,292.7798156738281,320.2091369628906,318.7637023925781,278.1499938964844,36911.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8483073711395264,3.848333358764648,9.881724736260369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11513.4423828125,0.0,1772.3817138671875,1895.4371337890625,0.0,0.0,0.9532048106193542,1.0,0.0,3.0,1.0,0.0
12230220,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.9990000128746032,1.0,0.528337836265564,303.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.9990000128746032,1.0,0.5563651919364929,302.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.9990000128746032,1.0,0.4109294414520263,302.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.9990000128746032,1.0,0.5563651919364929,302.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.9990000128746032,1.0,2.639157056808472,287.1702575683594,284.95001220703125,300.9996643066406,289.1851501464844,302.5213623046875,302.9677734375,287.16510009765625,1.0,1.0,1.0,0.0,0.4221705794334411,1.0,-5.641012191772461,7.137106149457395e-05,5.6409406661987305,-1.2735718488693235,0.994712769985199,0.994712769985199,0.0,289.9595642089844,410.0,98782.9140625,-0.0,13393.5947265625,1.0,278.1499938964844,284.2010192871094,295.5283203125,299.5247802734375,320.2091369628906,318.7637023925781,278.1499938964844,34819.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003342032432556,1.0,0.0,0.0,3.906966209411621,3.906992673873901,1.0185270866713836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14348.8095703125,0.0,1828.8355712890625,1895.4371337890625,0.0,507.9484558105469,0.9623712301254272,1.0,0.0,3.0,1.0,0.0
12230280,302.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,1.0,0.5318211913108826,302.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,1.0,0.5600333213806152,302.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,1.0,0.413638710975647,301.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,1.0,0.5600333213806152,301.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,1.0,2.656557083129883,287.0483093261719,284.95001220703125,300.9906921386719,289.1976318359375,302.1271057128906,302.458984375,287.0421142578125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.678273677825928,2.7027679607272148e-05,5.678246974945068,-1.2777646780014038,1.0,1.0,0.0,294.2168884277344,410.0,97847.5703125,-0.0,13464.2587890625,1.0,278.1499938964844,284.1148986816406,295.87420654296875,301.8122863769531,320.2091369628906,318.7637023925781,278.1499938964844,34793.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670262098312378,1.0,0.0,0.0,3.928308486938477,3.928334951400757,1.029685108733247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14346.671875,0.0,1855.685546875,1895.4371337890625,0.0,3094.91357421875,0.967025637626648,1.0,0.0,3.0,1.0,0.0
12230340,301.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5325894951820374,302.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5608423948287964,301.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.4142362773418426,301.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5608423948287964,301.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,2.6603949069976807,286.8155212402344,284.95001220703125,300.9674987792969,289.22528076171875,301.5609436035156,301.7342224121094,286.811279296875,1.0,1.0,1.0,0.0,1.0,1.0,-5.686493396759033,1.7169224520330317e-05,5.686476230621338,-1.2786256074905396,1.0,1.0,0.0,295.1663818359375,410.0,95844.609375,-0.0,13479.6953125,1.0,278.1499938964844,283.94873046875,294.2252502441406,300.63397216796875,320.2091369628906,318.7637023925781,278.1499938964844,35275.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9560279846191406,3.956054925918579,1.0442679467814742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13363.27734375,0.0,1895.1605224609373,1895.4371337890625,0.0,4300.0,0.9735841751098632,1.0,0.0,3.0,1.0,0.0
12230400,301.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5325894951820374,302.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5608423948287964,301.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.4142362773418426,301.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,0.5608423948287964,301.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,1.0,2.6603949069976807,286.8155212402344,284.95001220703125,300.9674987792969,289.22528076171875,301.5609436035156,301.7342224121094,286.811279296875,1.0,1.0,1.0,0.0,1.0,1.0,-5.686493396759033,1.7169224520330317e-05,5.686476230621338,-1.2786256074905396,1.0,1.0,0.0,295.1663818359375,410.0,95844.609375,-0.0,13479.6953125,1.0,278.1499938964844,283.94873046875,294.2252502441406,300.63397216796875,320.2091369628906,318.7637023925781,278.1499938964844,35275.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9560279846191406,3.956054925918579,1.0442679467814742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13363.27734375,0.0,1895.1605224609373,1895.4371337890625,0.0,4300.0,0.9735841751098632,1.0,0.0,3.0,1.0,0.0
12230460,301.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5319710373878479,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5601910948753357,301.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.4137552380561828,300.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5601910948753357,300.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,2.6573054790496826,286.6554260253906,284.95001220703125,300.9405517578125,289.2522888183594,301.222412109375,301.30474853515625,286.65252685546875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679880619049072,2.4805209250189364e-05,5.679855823516846,-1.2765371799468994,1.0,1.0,0.0,294.53692626953125,410.0,94402.953125,-0.0,13467.279296875,1.0,278.1499938964844,283.8358459472656,293.9549560546875,300.05291748046875,320.2091369628906,318.7637023925781,278.1499938964844,35568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972424983978272,3.972452163696289,1.0529425935601466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13031.0732421875,0.0,1918.82373046875,1895.4371337890625,0.0,4300.0,0.9774845838546752,1.0,0.0,3.0,1.0,0.0
12230520,301.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5319710373878479,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5601910948753357,301.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.4137552380561828,300.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,0.5601910948753357,300.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.9990000128746032,1.0,2.6573054790496826,286.6554260253906,284.95001220703125,300.9405517578125,289.2522888183594,301.222412109375,301.30474853515625,286.65252685546875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679880619049072,2.4805209250189364e-05,5.679855823516846,-1.2765371799468994,1.0,1.0,0.0,294.53692626953125,410.0,94402.953125,-0.0,13467.279296875,1.0,278.1499938964844,283.8358459472656,293.9549560546875,300.05291748046875,320.2091369628906,318.7637023925781,278.1499938964844,35568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972424983978272,3.972452163696289,1.0529425935601466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13031.0732421875,0.0,1918.82373046875,1895.4371337890625,0.0,4300.0,0.9774845838546752,1.0,0.0,3.0,1.0,0.0
12230580,301.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.9990000128746032,1.0,0.5280547738075256,301.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.9990000128746032,1.0,0.5560671091079712,300.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.9990000128746032,1.0,0.4107092618942261,300.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.9990000128746032,1.0,0.5560671091079712,300.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.9990000128746032,1.0,2.6377429962158203,286.57501220703125,284.95001220703125,300.9253234863281,289.26593017578125,301.1118469238281,301.1662292480469,286.5709533691406,1.0,1.0,1.0,0.0,0.393546998500824,1.0,-5.638116836547852,7.282853766810149e-05,5.638043880462647,-1.2638511657714844,1.0,1.0,0.0,290.5259094238281,410.0,93519.265625,-0.0,13387.84375,1.0,278.1499938964844,283.7778625488281,293.9118957519531,299.9349060058594,320.2091369628906,318.7637023925781,278.1499938964844,35669.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978079080581665,3.9781062602996826,1.0559421070865938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12887.0380859375,0.0,1927.02880859375,1895.4371337890625,0.0,4300.0,0.9788295030593872,1.0,0.0,3.0,1.0,0.0
12230640,301.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,1.0,0.505821704864502,301.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,1.0,0.5326545834541321,300.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,1.0,0.3934168815612793,300.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,1.0,0.5326545834541321,300.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,1.0,2.526684045791626,286.3970642089844,284.95001220703125,300.9102783203125,289.27850341796875,301.03668212890625,301.0728454589844,286.3832397460937,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398931980133057,0.000337129284162,5.398594856262207,-1.191089153289795,1.0,1.0,0.0,268.1566467285156,410.0,90950.9296875,-0.0,12913.27734375,1.0,278.1499938964844,283.6412048339844,293.88201904296875,299.81072998046875,320.2091369628906,318.7637023925781,278.1499938964844,35743.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982176542282105,3.982203960418701,1.0581185279079364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12544.7138671875,0.0,1932.98974609375,1895.4371337890625,0.0,4300.0,0.9798040986061096,1.0,0.0,3.0,1.0,0.0
12230700,301.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.4345093965530395,1.0,0.0019460485782474,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.4345093965530395,1.0,0.0020492828916758,301.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.4345093965530395,1.0,0.0015135933645069,300.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.4345093965530395,1.0,0.0020492828916758,300.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.4345093965530395,1.0,0.009720915928483,284.6871643066406,284.95001220703125,300.8940734863281,289.2912902832031,301.0224304199219,301.04461669921875,282.8132629394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0205174516886472,0.0035684087779372,0.0169490426778793,-0.0905250459909439,0.9937905073165894,0.9937905073165894,0.0,-0.510623037815094,410.0,15325.03515625,-0.0,57.85309219360352,1.0,278.1499938964844,279.5946655273437,293.7224426269531,298.3162841796875,320.2091369628906,318.7637023925781,278.1499938964844,35910.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984308004379273,3.984335422515869,1.05925153093267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5259.7822265625,0.0,1937.148193359375,1895.4371337890625,0.0,4300.0,0.9802375435829164,1.0,0.0,3.0,1.0,0.0
12230760,302.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.3787223398685455,1.0,0.000670162262395,302.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.3787223398685455,1.0,0.0007057131151668,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.3787223398685455,1.0,0.0005212373216636,301.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.3787223398685455,1.0,0.0007057131151668,301.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.3787223398685455,1.0,0.0033475991804152,284.64849853515625,284.95001220703125,300.8772277832031,289.3038330078125,301.0134582519531,300.9581298828125,279.5645751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408483199775,0.003570441622287,0.0035704069305211,-0.0909548699855804,0.9913918375968932,0.9913918375968932,0.0,-0.6977494955062866,410.0,4628.7373046875,-0.0,19.93101501464844,1.0,278.1499938964844,278.4662170410156,292.4549865722656,294.2786865234375,320.2091369628906,318.7637023925781,278.1499938964844,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980297565460205,3.9803249835968018,1.0571201300990651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2089.48583984375,0.0,1933.37451171875,1895.4371337890625,0.0,4300.0,0.979578971862793,1.0,0.0,3.0,1.0,0.0
12230820,303.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0006700214580632,303.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0007055648602545,302.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0005211278330534,302.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0007055648602545,301.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0033468960318714,284.5376281738281,284.95001220703125,300.841796875,289.32818603515625,300.9949951171875,300.876953125,278.2792358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408278308808,0.003570431144908,0.0035703966859728,-0.090393379330635,0.9852156043052672,0.9852156043052672,0.0,-0.692999005317688,410.0,588.2196044921875,-0.0,19.926347732543945,1.0,278.1499938964844,278.1889038085937,290.84979248046875,291.2679138183594,320.2091369628906,318.7637023925781,278.1499938964844,36240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782854199409485,1.0,0.0,0.0,3.9720053672790527,3.9720327854156494,1.0527201084187254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,244.52626037597656,0.0,1923.7481689453125,1895.4371337890625,0.0,1443.781494140625,0.9777921438217164,1.0,0.0,3.0,1.0,0.0
12230880,303.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0006700214580632,303.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0007055648602545,302.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0005211278330534,302.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0007055648602545,301.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.3787508010864258,1.0,0.0033468960318714,284.5376281738281,284.95001220703125,300.841796875,289.32818603515625,300.9949951171875,300.876953125,278.2792358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408278308808,0.003570431144908,0.0035703966859728,-0.090393379330635,0.9852156043052672,0.9852156043052672,0.0,-0.692999005317688,410.0,588.2196044921875,-0.0,19.926347732543945,1.0,278.1499938964844,278.1889038085937,290.84979248046875,291.2679138183594,320.2091369628906,318.7637023925781,278.1499938964844,36240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782854199409485,1.0,0.0,0.0,3.9720053672790527,3.9720327854156494,1.0527201084187254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,244.52626037597656,0.0,1923.7481689453125,1895.4371337890625,0.0,1443.781494140625,0.9777921438217164,1.0,0.0,3.0,1.0,0.0
12230940,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.3787512481212616,1.0,0.0006700332742184,303.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.3787512481212616,1.0,0.0007055773166939,303.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.3787512481212616,1.0,0.0005211369716562,302.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.3787512481212616,1.0,0.0007055773166939,302.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.3787512481212616,1.0,0.0033469549380242,284.38153076171875,284.95001220703125,300.8060913085937,289.3505249023437,300.9752502441406,300.8327941894531,278.1632080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140805479139,0.0035704197362065,0.0035703855101019,-0.0897838622331619,0.9768980741500854,0.9768980741500854,0.0,-0.6878333687782288,410.0,225.1477966308593,-0.0,19.9262752532959,1.0,278.1499938964844,278.1639404296875,290.400146484375,290.5106811523437,320.2091369628906,318.7637023925781,278.1499938964844,36409.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924275696277618,1.0,0.0,0.0,3.9580869674682617,3.9581141471862793,1.0453553613842814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,85.98530578613281,0.0,1907.0238037109373,1895.4371337890625,0.0,91.4568099975586,0.9747437834739684,1.0,0.0,3.0,1.0,0.0
12231000,303.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.3787512481212616,1.0,0.0006700337398797,303.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.3787512481212616,1.0,0.0007055777823552,303.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.3787512481212616,1.0,0.0005211373791098,302.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.3787512481212616,1.0,0.0007055777823552,302.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.3787512481212616,1.0,0.0033469572663307,284.3739624023437,284.95001220703125,300.8045349121094,289.3514404296875,300.974365234375,300.83111572265625,278.1620483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408045478165,0.0035704192705452,0.0035703850444406,-0.0897564888000488,0.976484477519989,0.976484477519989,0.0,-0.6876013278961182,410.0,221.58876037597656,-0.0,19.92627143859864,1.0,278.1499938964844,278.1636962890625,290.3996276855469,290.49725341796875,320.2091369628906,318.7637023925781,278.1499938964844,36417.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763498723506927,1.0,0.0,0.0,3.957342147827149,3.957369327545166,1.0449620049257646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,84.45893859863281,0.0,1906.1239013671875,1895.4371337890625,0.0,5.938291072845459,0.97458016872406,1.0,0.0,3.0,1.0,0.0
12231060,304.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0006700445665046,303.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0007055891910567,303.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.000521145761013,303.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0007055891910567,303.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.00334701128304,284.1685485839844,284.95001220703125,300.7658996582031,289.3735046386719,300.95166015625,300.7914733886719,278.1517944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407784707844,0.0035704062320291,0.0035703720059245,-0.0890518501400947,0.964719295501709,0.964719295501709,0.0,-0.681630551815033,410.0,189.7299041748047,-0.0,19.92619132995605,1.0,278.1499938964844,278.1615600585937,290.33795166015625,290.3755798339844,320.2091369628906,318.7637023925781,278.1499938964844,36642.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.934563875198364,3.934591054916382,1.0329671340514324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,70.66719055175781,0.0,1878.5853271484373,1895.4371337890625,0.0,0.0,0.969567596912384,1.0,0.0,3.0,1.0,0.0
12231120,304.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0006700445665046,303.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0007055891910567,303.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.000521145761013,303.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.0007055891910567,303.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.3787517547607422,1.0,0.00334701128304,284.1685485839844,284.95001220703125,300.7658996582031,289.3735046386719,300.95166015625,300.7914733886719,278.1517944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407784707844,0.0035704062320291,0.0035703720059245,-0.0890518501400947,0.964719295501709,0.964719295501709,0.0,-0.681630551815033,410.0,189.7299041748047,-0.0,19.92619132995605,1.0,278.1499938964844,278.1615600585937,290.33795166015625,290.3755798339844,320.2091369628906,318.7637023925781,278.1499938964844,36642.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.934563875198364,3.934591054916382,1.0329671340514324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,70.66719055175781,0.0,1878.5853271484373,1895.4371337890625,0.0,0.0,0.969567596912384,1.0,0.0,3.0,1.0,0.0
12231180,304.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.3787520229816437,1.0,0.0006700495723634,304.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.3787520229816437,1.0,0.0007055944879539,303.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.3787520229816437,1.0,0.0005211496609263,303.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.3787520229816437,1.0,0.0007055944879539,303.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.3787520229816437,1.0,0.0033470364287495,284.0500183105469,284.95001220703125,300.7455749511719,289.3843994140625,300.93914794921875,300.77130126953125,278.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407640352845,0.0035703987814486,0.0035703650210052,-0.0886645838618278,0.957356572151184,0.957356572151184,0.0,-0.678349494934082,410.0,187.5997772216797,-0.0,19.926145553588867,1.0,278.1499938964844,278.16143798828125,290.2961730957031,290.3319702148437,320.2091369628906,318.7637023925781,278.1499938964844,36782.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.918917179107666,3.918944120407105,1.024767811941274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.65473175048828,0.0,1859.7242431640625,1895.4371337890625,0.0,0.0,0.9661200046539308,1.0,0.0,3.0,1.0,0.0
12231240,304.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.3787522614002228,1.0,0.0006700540543533,304.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.3787522614002228,1.0,0.0007055991445668,303.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.3787522614002228,1.0,0.0005211531533859,303.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.3787522614002228,1.0,0.0007055991445668,303.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.3787522614002228,1.0,0.0033470585476607,283.93267822265625,284.95001220703125,300.72637939453125,289.3943176269531,300.9269714355469,300.7523498535156,278.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407500654459,0.0035703917965292,0.0035703580360859,-0.0882886573672294,0.9496084451675416,0.9496084451675416,0.0,-0.6751647591590881,410.0,187.13633728027344,-0.0,19.926103591918945,1.0,278.1499938964844,278.1614685058594,290.2596435546875,290.2939453125,320.2091369628906,318.7637023925781,278.1499938964844,36931.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9013848304748535,3.901411533355713,1.01561920473614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.36666870117188,0.0,1838.692138671875,1895.4371337890625,0.0,0.0,0.962255835533142,1.0,0.0,3.0,1.0,0.0
12231300,304.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.3787525296211242,1.0,0.0006700583617202,304.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.3787525296211242,1.0,0.0007056036847643,304.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.3787525296211242,1.0,0.0005211564712226,303.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.3787525296211242,1.0,0.0007056036847643,303.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.3787525296211242,1.0,0.0033470802009105,283.80621337890625,284.95001220703125,300.7064208984375,289.4042358398437,300.9139709472656,300.7326354980469,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407351642847,0.0035703843459486,0.003570350818336,-0.087888553738594,0.940718412399292,0.940718412399292,0.0,-0.6717756390571594,410.0,187.1187896728516,-0.0,19.92605972290039,1.0,278.1499938964844,278.1615295410156,290.2245178222656,290.25738525390625,320.2091369628906,318.7637023925781,278.1499938964844,37105.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.879964828491211,3.879991292953491,1.0044975624623476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.27127838134766,0.0,1813.1717529296875,1895.4371337890625,0.0,0.0,0.957535445690155,1.0,0.0,3.0,1.0,0.0
12231360,304.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.3787527978420257,1.0,0.0006700623780488,304.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.3787527978420257,1.0,0.0007056079339236,304.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.3787527978420257,1.0,0.0005211596144363,303.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.3787527978420257,1.0,0.0007056079339236,303.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.3787527978420257,1.0,0.0033471002243459,283.6754150390625,284.95001220703125,300.6864318847656,289.4137878417969,300.9005126953125,300.7128601074219,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407197974622,0.0035703766625374,0.0035703433677554,-0.0874782130122184,0.9309089183807372,0.9309089183807372,0.0,-0.6683000326156616,410.0,187.2374267578125,-0.0,19.926013946533203,1.0,278.1499938964844,278.1615905761719,290.1919250488281,290.22344970703125,320.2091369628906,318.7637023925781,278.1499938964844,37301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8547286987304688,3.854755163192749,9.914731435856083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.23892974853516,0.0,1783.376953125,1895.4371337890625,0.0,0.0,0.9519765377044678,1.0,0.0,3.0,1.0,0.0
