time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,304.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0006700696540065,304.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0007056155591271,304.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0005211652605794,303.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0007056155591271,303.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0033471365459263,283.40435791015625,284.95001220703125,300.6465759277344,289.4318542480469,300.8724060058594,300.6732177734375,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406885981559,0.0035703608300536,0.0035703277681022,-0.0866336748003959,0.90846049785614,0.90846049785614,0.0,-0.661147952079773,410.0,187.54348754882807,-0.0,19.925922393798828,1.0,278.1499938964844,278.16180419921875,290.1337890625,290.16290283203125,320.2091369628906,318.7637023925781,278.1499938964844,37774.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7906222343444815,3.7906479835510254,9.587697604729328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.21675109863281,0.0,1709.106201171875,1895.4371337890625,0.0,0.0,0.9378750324249268,1.0,0.0,3.0,1.0,0.0
12231480,304.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0006700696540065,304.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0007056155591271,304.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0005211652605794,303.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0007056155591271,303.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.3787533640861511,1.0,0.0033471365459263,283.40435791015625,284.95001220703125,300.6465759277344,289.4318542480469,300.8724060058594,300.6732177734375,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406885981559,0.0035703608300536,0.0035703277681022,-0.0866336748003959,0.90846049785614,0.90846049785614,0.0,-0.661147952079773,410.0,187.54348754882807,-0.0,19.925922393798828,1.0,278.1499938964844,278.16180419921875,290.1337890625,290.16290283203125,320.2091369628906,318.7637023925781,278.1499938964844,37774.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7906222343444815,3.7906479835510254,9.587697604729328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.21675109863281,0.0,1709.106201171875,1895.4371337890625,0.0,0.0,0.9378750324249268,1.0,0.0,3.0,1.0,0.0
12231540,304.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0006700759986415,304.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0007056223112158,304.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0005211702082306,303.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0007056223112158,304.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0033471684437245,283.1258850097656,284.95001220703125,300.60723876953125,289.4484558105469,300.8428955078125,300.63385009765625,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406564675271,0.0035703447647392,0.0035703119356185,-0.0857697054743766,0.8822324872016907,0.8822324872016907,0.0,-0.6538328528404236,410.0,187.8225250244141,-0.0,19.925830841064453,1.0,278.1499938964844,278.162109375,290.0838928222656,290.1109313964844,320.2091369628906,318.7637023925781,278.45001220703125,38372.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.704321384429932,3.704346418380737,9.156102009910684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7133409932721406e-05,0.0,1612.4610595703125,1895.4371337890625,0.0,0.0,0.9189518690109252,1.0,0.0,3.0,1.0,0.0
12231600,304.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0006700759986415,304.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0007056223112158,304.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0005211702082306,303.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0007056223112158,304.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.3787539005279541,1.0,0.0033471684437245,283.1258850097656,284.95001220703125,300.60723876953125,289.4484558105469,300.8428955078125,300.63385009765625,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406564675271,0.0035703447647392,0.0035703119356185,-0.0857697054743766,0.8822324872016907,0.8822324872016907,0.0,-0.6538328528404236,410.0,187.8225250244141,-0.0,19.925830841064453,1.0,278.1499938964844,278.162109375,290.0838928222656,290.1109313964844,320.2091369628906,318.7637023925781,278.45001220703125,38372.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.704321384429932,3.704346418380737,9.156102009910684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7133409932721406e-05,0.0,1612.4610595703125,1895.4371337890625,0.0,0.0,0.9189518690109252,1.0,0.0,3.0,1.0,0.0
12231660,304.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0006700816447846,304.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0007056282483972,304.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0005211746320128,304.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0007056282483972,304.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0033471966162323,282.8449401855469,284.95001220703125,300.5689392089844,289.4635314941406,300.81231689453125,300.5951843261719,278.1697998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406243368983,0.0035703284665942,0.0035702961031347,-0.0849020481109619,0.852290689945221,0.852290689945221,0.0,-0.6464880108833313,410.0,166.30517578125,-0.0,19.92573928833008,1.0,278.180419921875,278.18878173828125,290.0191650390625,290.0364685058594,320.2091369628906,318.7637023925781,278.75,39116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5904195308685303,3.5904436111450195,8.601688250564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7028035876574e-05,0.0,1490.8250732421875,1895.4371337890625,0.0,0.0,0.8941060304641724,1.0,0.0,3.0,1.0,0.0
12231720,304.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0006700816447846,304.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0007056282483972,304.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0005211746320128,304.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0007056282483972,304.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182983398437,0.3787544667720794,1.0,0.0033471966162323,282.8449401855469,284.95001220703125,300.5689392089844,289.4635314941406,300.81231689453125,300.5951843261719,278.1697998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406243368983,0.0035703284665942,0.0035702961031347,-0.0849020481109619,0.852290689945221,0.852290689945221,0.0,-0.6464880108833313,410.0,166.30517578125,-0.0,19.92573928833008,1.0,278.180419921875,278.18878173828125,290.0191650390625,290.0364685058594,320.2091369628906,318.7637023925781,278.75,39116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5904195308685303,3.5904436111450195,8.601688250564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7028035876574e-05,0.0,1490.8250732421875,1895.4371337890625,0.0,0.0,0.8941060304641724,1.0,0.0,3.0,1.0,0.0
12231780,305.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0006700866506434,304.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0007056334870867,304.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0005211785319261,304.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0007056334870867,304.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0033472215291112,282.56573486328125,284.95001220703125,300.5321655273437,289.47705078125,300.7808837890625,300.5577087402344,278.1982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405926719307,0.0035703124012798,0.0035702805034816,-0.0840472131967544,0.8185973167419434,0.8185973167419434,0.0,-0.6392531991004944,410.0,165.3886260986328,-0.0,19.92565155029297,1.0,278.2092590332031,278.21795654296875,289.9598388671875,289.97491455078125,320.2091369628906,318.7637023925781,279.04998779296875,40010.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.441829204559326,3.44185209274292,7.904455401330779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.693073085742071e-05,0.0,1341.9644775390625,1895.4371337890625,0.0,0.0,0.8619419932365417,1.0,0.0,3.0,1.0,0.0
12231840,305.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0006700866506434,304.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0007056334870867,304.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0005211785319261,304.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0007056334870867,304.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787048339844,0.37875497341156,1.0,0.0033472215291112,282.56573486328125,284.95001220703125,300.5321655273437,289.47705078125,300.7808837890625,300.5577087402344,278.1982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405926719307,0.0035703124012798,0.0035702805034816,-0.0840472131967544,0.8185973167419434,0.8185973167419434,0.0,-0.6392531991004944,410.0,165.3886260986328,-0.0,19.92565155029297,1.0,278.2092590332031,278.21795654296875,289.9598388671875,289.97491455078125,320.2091369628906,318.7637023925781,279.04998779296875,40010.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.441829204559326,3.44185209274292,7.904455401330779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.693073085742071e-05,0.0,1341.9644775390625,1895.4371337890625,0.0,0.0,0.8619419932365417,1.0,0.0,3.0,1.0,0.0
12231900,305.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.3787552416324615,1.0,0.0006700889789499,305.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.3787552416324615,1.0,0.0007056359318085,304.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.3787552416324615,1.0,0.0005211802781559,304.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.3787552416324615,1.0,0.0007056359318085,304.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588623046875,0.3787552416324615,1.0,0.0033472331706434,282.4278869628906,284.95001220703125,300.5144958496094,289.48321533203125,300.76495361328125,300.5395812988281,278.21258544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405773051083,0.0035703047178685,0.0035702728200703,-0.0836298018693924,0.8003564476966858,0.8003564476966858,0.0,-0.63572096824646,410.0,165.2440643310547,-0.0,19.925609588623047,1.0,278.2236328125,278.2325439453125,289.9332580566406,289.9472961425781,320.2091369628906,318.7637023925781,279.04998779296875,40507.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.352372884750366,3.352394819259644,7.498906597902533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.688558354042471e-05,0.0,1257.5433349609375,1895.4371337890625,0.0,0.0,0.842721700668335,1.0,0.0,3.0,1.0,0.0
12231960,305.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.83941650390625,0.3787554800510406,1.0,0.0006700911326333,305.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.83941650390625,0.3787554800510406,1.0,0.0007056382019072,304.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.83941650390625,0.3787554800510406,1.0,0.0005211819661781,304.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.83941650390625,0.3787554800510406,1.0,0.0007056382019072,304.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.83941650390625,0.3787554800510406,1.0,0.003347243880853,282.291748046875,284.95001220703125,300.49737548828125,289.4889831542969,300.7489318847656,300.5219116210937,278.2269287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405624039471,0.0035702970344573,0.0035702653694897,-0.083221897482872,0.7812108397483826,0.7812108397483826,0.0,-0.6322696208953857,410.0,165.10157775878906,-0.0,19.92556953430176,1.0,278.2380065917969,278.2471923828125,289.90850830078125,289.9216003417969,320.2091369628906,318.7637023925781,279.3500061035156,41028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.251949548721313,3.2519710063934326,7.056363529045484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.684251714730635e-05,0.0,1167.2935791015625,1895.4371337890625,0.0,0.0,0.8212634325027466,1.0,0.0,3.0,1.0,0.0
12232020,305.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0006700952653773,305.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0007056425674818,304.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0005211851675994,304.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0007056425674818,304.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0033472643699496,282.0254211425781,284.95001220703125,300.4650573730469,289.499267578125,300.716796875,300.4881591796875,278.2555236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405335329473,0.0035702823661267,0.0035702509339898,-0.0824427455663681,0.7403883337974548,0.7403883337974548,0.0,-0.6256778240203857,410.0,164.76751708984375,-0.0,19.92549514770508,1.0,278.2666931152344,278.27655029296875,289.8638000488281,289.87518310546875,320.2091369628906,318.7637023925781,279.6499938964844,42106.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0178439617156982,3.017863512039185,6.076966769796854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.676184132928029e-05,0.0,974.8026123046876,1895.4371337890625,0.0,0.0,0.7717683911323547,1.0,0.0,3.0,1.0,0.0
12232080,305.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0006700952653773,305.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0007056425674818,304.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0005211851675994,304.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0007056425674818,304.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6026916503906,0.3787559270858764,1.0,0.0033472643699496,282.0254211425781,284.95001220703125,300.4650573730469,289.499267578125,300.716796875,300.4881591796875,278.2555236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405335329473,0.0035702823661267,0.0035702509339898,-0.0824427455663681,0.7403883337974548,0.7403883337974548,0.0,-0.6256778240203857,410.0,164.76751708984375,-0.0,19.92549514770508,1.0,278.2666931152344,278.27655029296875,289.8638000488281,289.87518310546875,320.2091369628906,318.7637023925781,279.6499938964844,42106.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0178439617156982,3.017863512039185,6.076966769796854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.676184132928029e-05,0.0,974.8026123046876,1895.4371337890625,0.0,0.0,0.7717683911323547,1.0,0.0,3.0,1.0,0.0
12232140,305.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0006700990488752,305.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0007056465838104,304.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0005211881361901,304.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0007056465838104,304.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0033472834620624,281.768798828125,284.95001220703125,300.4356994628906,289.5079040527344,300.684814453125,300.4570007324219,278.28399658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405069902539,0.00357026909478,0.0035702378954738,-0.0817258730530738,0.6962261199951172,0.6962261199951172,0.0,-0.6196140646934509,410.0,164.34750366210938,-0.0,19.92542839050293,1.0,278.2952575683594,278.3060913085937,289.824951171875,289.8348388671875,320.2091369628906,318.7637023925781,279.95001220703125,43090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.739075422286988,2.739093065261841,5.006120886719145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668780482257717e-05,0.0,776.0357055664062,1895.4371337890625,0.0,0.0,0.7139209508895874,1.0,0.0,3.0,1.0,0.0
12232200,305.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0006700990488752,305.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0007056465838104,304.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0005211881361901,304.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0007056465838104,304.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.370361328125,0.3787563145160675,1.0,0.0033472834620624,281.768798828125,284.95001220703125,300.4356994628906,289.5079040527344,300.684814453125,300.4570007324219,278.28399658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405069902539,0.00357026909478,0.0035702378954738,-0.0817258730530738,0.6962261199951172,0.6962261199951172,0.0,-0.6196140646934509,410.0,164.34750366210938,-0.0,19.92542839050293,1.0,278.2952575683594,278.3060913085937,289.824951171875,289.8348388671875,320.2091369628906,318.7637023925781,279.95001220703125,43090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.739075422286988,2.739093065261841,5.006120886719145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668780482257717e-05,0.0,776.0357055664062,1895.4371337890625,0.0,0.0,0.7139209508895874,1.0,0.0,3.0,1.0,0.0
12232260,305.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0006701027159579,305.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.000705650425516,304.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0005211909883655,304.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.000705650425516,304.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0033473016228526,281.5232849121094,284.95001220703125,300.4097595214844,289.51483154296875,300.6533508300781,300.4288635253906,278.31231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404832415282,0.0035702572204172,0.0035702262539416,-0.0810862854123115,0.6488746404647827,0.6488746404647827,0.0,-0.6142048239707947,410.0,163.77401733398438,-0.0,19.925371170043945,1.0,278.32373046875,278.3359375,289.7911376953125,289.7997131347656,320.2091369628906,318.7637023925781,280.25,43762.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.422178268432617,2.422193765640259,3.914763624379703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.661955634015612e-05,0.0,586.623291015625,1895.4371337890625,0.0,0.0,0.649920642375946,1.0,0.0,3.0,1.0,0.0
12232320,305.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0006701027159579,305.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.000705650425516,304.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0005211909883655,304.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.000705650425516,304.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14385986328125,0.3787566721439361,1.0,0.0033473016228526,281.5232849121094,284.95001220703125,300.4097595214844,289.51483154296875,300.6533508300781,300.4288635253906,278.31231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404832415282,0.0035702572204172,0.0035702262539416,-0.0810862854123115,0.6488746404647827,0.6488746404647827,0.0,-0.6142048239707947,410.0,163.77401733398438,-0.0,19.925371170043945,1.0,278.32373046875,278.3359375,289.7911376953125,289.7997131347656,320.2091369628906,318.7637023925781,280.25,43762.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.422178268432617,2.422193765640259,3.914763624379703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.661955634015612e-05,0.0,586.623291015625,1895.4371337890625,0.0,0.0,0.649920642375946,1.0,0.0,3.0,1.0,0.0
12232380,305.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0006701062084175,305.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0007056540925987,304.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0005211937241256,304.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0007056540925987,304.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0033473193179816,281.2900390625,284.95001220703125,300.38775634765625,289.5200500488281,300.6227722167969,300.4042663574219,278.34039306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404632180929,0.0035702469758689,0.0035702162422239,-0.0805384591221809,0.5984695553779602,0.5984695553779602,0.0,-0.6095722317695618,410.0,163.06884765625,-0.0,19.92532539367676,1.0,278.3520202636719,278.3661499023437,289.7616577148437,289.7691650390625,320.2091369628906,318.7637023925781,280.54998779296875,43915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.081861734390259,2.081875324249268,2.891992494369333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.655635009636171e-05,0.0,421.92327880859375,1895.4371337890625,0.0,0.0,0.5837907791137695,1.0,0.0,3.0,1.0,0.0
12232440,305.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0006701062084175,305.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0007056540925987,304.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0005211937241256,304.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0007056540925987,304.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9244689941406,0.3787569403648376,1.0,0.0033473193179816,281.2900390625,284.95001220703125,300.38775634765625,289.5200500488281,300.6227722167969,300.4042663574219,278.34039306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404632180929,0.0035702469758689,0.0035702162422239,-0.0805384591221809,0.5984695553779602,0.5984695553779602,0.0,-0.6095722317695618,410.0,163.06884765625,-0.0,19.92532539367676,1.0,278.3520202636719,278.3661499023437,289.7616577148437,289.7691650390625,320.2091369628906,318.7637023925781,280.54998779296875,43915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.081861734390259,2.081875324249268,2.891992494369333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.655635009636171e-05,0.0,421.92327880859375,1895.4371337890625,0.0,0.0,0.5837907791137695,1.0,0.0,3.0,1.0,0.0
12232500,305.2159729003906,297.1499938964844,293.1499938964844,0.7182007431983948,-3.417548179626465,281.9580078125,0.3787570297718048,1.0,0.0006701079546473,305.2239990234375,297.1499938964844,293.1499938964844,0.7182007431983948,-3.5988428592681885,281.9580078125,0.3787570297718048,1.0,0.0007056559552438,304.9990234375,297.1499938964844,293.1499938964844,0.7182007431983948,-2.658092975616455,281.9580078125,0.3787570297718048,1.0,0.0005211950629018,304.3123779296875,297.1499938964844,293.1499938964844,0.7182007431983948,-3.5988428592681885,281.9580078125,0.3787570297718048,1.0,0.0007056559552438,304.39080810546875,297.1499938964844,293.1499938964844,0.7182007431983948,-17.071361541748047,281.9580078125,0.3787570297718048,1.0,0.003347328165546,281.1781921386719,284.95001220703125,300.3783569335937,289.5220031738281,300.60797119140625,300.3934326171875,278.3543395996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404543705284,0.0035702425520867,0.0035702118184417,-0.0803029313683509,0.5721815228462219,0.5721815228462219,0.0,-0.6075807809829712,410.0,162.65158081054688,-0.0,19.92530632019043,1.0,278.3660888671875,278.3814392089844,289.7483215332031,289.7553405761719,320.2091369628906,318.7637023925781,280.54998779296875,43756.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9092944860458367,1.90930700302124,2.432423684695096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.652641316875816e-05,0.0,352.14697265625,1895.4371337890625,0.0,0.0,0.5515431761741638,1.0,0.0,3.0,1.0,0.0
12232560,305.226806640625,297.1499938964844,293.1499938964844,0.7972457408905029,-3.422011613845825,282.0308837890625,0.378757119178772,1.0,0.0006701097008772,305.2373046875,297.1499938964844,293.1499938964844,0.7972457408905029,-3.6035430431365967,282.0308837890625,0.378757119178772,1.0,0.000705657817889,305.0150146484375,297.1499938964844,293.1499938964844,0.7972457408905029,-2.661564588546753,282.0308837890625,0.378757119178772,1.0,0.0005211964598856,304.32379150390625,297.1499938964844,293.1499938964844,0.7972457408905029,-3.6035430431365967,282.0308837890625,0.378757119178772,1.0,0.000705657817889,304.4023742675781,297.1499938964844,293.1499938964844,0.7972457408905029,-17.093656539916992,282.0308837890625,0.378757119178772,1.0,0.0033473367802798,281.0695495605469,284.95001220703125,300.3701171875,289.52349853515625,300.593505859375,300.3836364746094,278.3681945800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404464542865,0.0035702385939657,0.0035702080931514,-0.0800949707627296,0.5452204346656799,0.5452204346656799,0.0,-0.6058223843574524,410.0,162.1858367919922,-0.0,19.92529296875,1.0,278.380126953125,278.3968811035156,289.7357788085937,289.74237060546875,320.2091369628906,318.7637023925781,280.8500061035156,43439.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7390538454055786,1.7390655279159546,2.0179921023100178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.649744394351728e-05,0.0,291.5491027832031,1895.4371337890625,0.0,0.0,0.5207274556159973,1.0,0.0,3.0,1.0,0.0
12232620,305.2466735839844,297.1499938964844,293.1499938964844,0.942680597305298,-3.4300665855407715,282.16094970703125,0.3787572383880615,1.0,0.0006701132515445,305.26141357421875,297.1499938964844,293.1499938964844,0.942680597305298,-3.612025260925293,282.16094970703125,0.3787572383880615,1.0,0.0007056615431793,305.044921875,297.1499938964844,293.1499938964844,0.942680597305298,-2.6678295135498047,282.16094970703125,0.3787572383880615,1.0,0.0005211991956457,304.344970703125,297.1499938964844,293.1499938964844,0.942680597305298,-3.612025260925293,282.16094970703125,0.3787572383880615,1.0,0.0007056615431793,304.4237060546875,297.1499938964844,293.1499938964844,0.942680597305298,-17.133892059326172,282.16094970703125,0.3787572383880615,1.0,0.0033473544754087,280.8621520996094,284.95001220703125,300.3573913574219,289.5251770019531,300.56591796875,300.36749267578125,278.3956298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404343470931,0.003570232540369,0.0035702020395547,-0.0797669067978859,0.4893142282962799,0.4893142282962799,0.0,-0.6030487418174744,410.0,161.1085662841797,-0.0,19.92527198791504,1.0,278.4079284667969,278.4283447265625,289.7129821777344,289.71881103515625,320.2091369628906,318.7637023925781,281.1499938964844,42437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4160614013671875,1.4160716533660889,1.338004551598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.644221942522563e-05,0.0,196.9861602783203,1895.4371337890625,0.0,0.0,0.465444952249527,1.0,0.0,3.0,1.0,0.0
12232680,305.2466735839844,297.1499938964844,293.1499938964844,0.942680597305298,-3.4300665855407715,282.16094970703125,0.3787572383880615,1.0,0.0006701132515445,305.26141357421875,297.1499938964844,293.1499938964844,0.942680597305298,-3.612025260925293,282.16094970703125,0.3787572383880615,1.0,0.0007056615431793,305.044921875,297.1499938964844,293.1499938964844,0.942680597305298,-2.6678295135498047,282.16094970703125,0.3787572383880615,1.0,0.0005211991956457,304.344970703125,297.1499938964844,293.1499938964844,0.942680597305298,-3.612025260925293,282.16094970703125,0.3787572383880615,1.0,0.0007056615431793,304.4237060546875,297.1499938964844,293.1499938964844,0.942680597305298,-17.133892059326172,282.16094970703125,0.3787572383880615,1.0,0.0033473544754087,280.8621520996094,284.95001220703125,300.3573913574219,289.5251770019531,300.56591796875,300.36749267578125,278.3956298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404343470931,0.003570232540369,0.0035702020395547,-0.0797669067978859,0.4893142282962799,0.4893142282962799,0.0,-0.6030487418174744,410.0,161.1085662841797,-0.0,19.92527198791504,1.0,278.4079284667969,278.4283447265625,289.7129821777344,289.71881103515625,320.2091369628906,318.7637023925781,281.1499938964844,42437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4160614013671875,1.4160716533660889,1.338004551598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.644221942522563e-05,0.0,196.9861602783203,1895.4371337890625,0.0,0.0,0.465444952249527,1.0,0.0,3.0,1.0,0.0
12232740,305.2646789550781,297.1499938964844,293.1499938964844,1.0,-3.4370625019073486,282.2723999023437,0.3787572979927063,1.0,0.0006701169186271,305.2829284667969,297.1499938964844,293.1499938964844,1.0,-3.6193923950195312,282.2723999023437,0.3787572979927063,1.0,0.0007056653848849,305.0726623535156,297.1499938964844,293.1499938964844,1.0,-2.67327094078064,282.2723999023437,0.3787572979927063,1.0,0.0005212020478211,304.3643798828125,297.1499938964844,293.1499938964844,1.0,-3.6193923950195312,282.2723999023437,0.3787572979927063,1.0,0.0007056653848849,304.443115234375,297.1499938964844,293.1499938964844,1.0,-17.168838500976562,282.2723999023437,0.3787572979927063,1.0,0.0033473728690296,280.6680908203125,284.95001220703125,300.3500061035156,289.5249938964844,300.5404357910156,300.3562927246094,278.422607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.003570228582248,0.0035701983142644,-0.0795634761452674,0.4309038817882538,0.4309038817882538,0.0,-0.6013289093971252,410.0,159.82801818847656,-0.0,19.92526626586914,1.0,278.4354248046875,278.4607238769531,289.69268798828125,289.6978759765625,320.2091369628906,318.7637023925781,281.45001220703125,41209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.130191683769226,1.1302006244659424,8.523100802904082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.639017813839018e-05,0.0,132.99485778808594,1895.4371337890625,0.0,0.0,0.4203185439109802,1.0,0.0,3.0,1.0,0.0
12232800,305.2646789550781,297.1499938964844,293.1499938964844,1.0,-3.4370625019073486,282.2723999023437,0.3787572979927063,1.0,0.0006701169186271,305.2829284667969,297.1499938964844,293.1499938964844,1.0,-3.6193923950195312,282.2723999023437,0.3787572979927063,1.0,0.0007056653848849,305.0726623535156,297.1499938964844,293.1499938964844,1.0,-2.67327094078064,282.2723999023437,0.3787572979927063,1.0,0.0005212020478211,304.3643798828125,297.1499938964844,293.1499938964844,1.0,-3.6193923950195312,282.2723999023437,0.3787572979927063,1.0,0.0007056653848849,304.443115234375,297.1499938964844,293.1499938964844,1.0,-17.168838500976562,282.2723999023437,0.3787572979927063,1.0,0.0033473728690296,280.6680908203125,284.95001220703125,300.3500061035156,289.5249938964844,300.5404357910156,300.3562927246094,278.422607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.003570228582248,0.0035701983142644,-0.0795634761452674,0.4309038817882538,0.4309038817882538,0.0,-0.6013289093971252,410.0,159.82801818847656,-0.0,19.92526626586914,1.0,278.4354248046875,278.4607238769531,289.69268798828125,289.6978759765625,320.2091369628906,318.7637023925781,281.45001220703125,41209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.130191683769226,1.1302006244659424,8.523100802904082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.639017813839018e-05,0.0,132.99485778808594,1895.4371337890625,0.0,0.0,0.4203185439109802,1.0,0.0,3.0,1.0,0.0
12232860,305.2812805175781,297.1499938964844,293.1499938964844,1.0,-3.4431540966033936,282.367919921875,0.378757119178772,1.0,0.0006701213424094,305.302490234375,297.1499938964844,293.1499938964844,1.0,-3.625807046890259,282.367919921875,0.378757119178772,1.0,0.0007056700414977,305.0987548828125,297.1499938964844,293.1499938964844,1.0,-2.678008794784546,282.367919921875,0.378757119178772,1.0,0.0005212054820731,304.3824462890625,297.1499938964844,293.1499938964844,1.0,-3.625807046890259,282.367919921875,0.378757119178772,1.0,0.0007056700414977,304.4610595703125,297.1499938964844,293.1499938964844,1.0,-17.199268341064453,282.367919921875,0.378757119178772,1.0,0.0033473949879407,280.4871826171875,284.95001220703125,300.3462219238281,289.52294921875,300.5173645019531,300.34979248046875,278.4490661621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404264308512,0.0035702283494174,0.0035701980814337,-0.079545758664608,0.3701770603656769,0.3701770603656769,0.0,-0.6011791229248047,410.0,158.3130340576172,-0.0,19.92529296875,1.0,278.4625549316406,278.4942321777344,289.6744689941406,289.6791381835937,320.2091369628906,318.7637023925781,281.75,40057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8894635438919067,0.889471709728241,5.278976900058297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6340839869808406e-05,0.0,91.46166229248048,1895.4371337890625,0.0,0.0,0.3850044310092926,1.0,0.0,3.0,1.0,0.0
12232920,305.2812805175781,297.1499938964844,293.1499938964844,1.0,-3.4431540966033936,282.367919921875,0.378757119178772,1.0,0.0006701213424094,305.302490234375,297.1499938964844,293.1499938964844,1.0,-3.625807046890259,282.367919921875,0.378757119178772,1.0,0.0007056700414977,305.0987548828125,297.1499938964844,293.1499938964844,1.0,-2.678008794784546,282.367919921875,0.378757119178772,1.0,0.0005212054820731,304.3824462890625,297.1499938964844,293.1499938964844,1.0,-3.625807046890259,282.367919921875,0.378757119178772,1.0,0.0007056700414977,304.4610595703125,297.1499938964844,293.1499938964844,1.0,-17.199268341064453,282.367919921875,0.378757119178772,1.0,0.0033473949879407,280.4871826171875,284.95001220703125,300.3462219238281,289.52294921875,300.5173645019531,300.34979248046875,278.4490661621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404264308512,0.0035702283494174,0.0035701980814337,-0.079545758664608,0.3701770603656769,0.3701770603656769,0.0,-0.6011791229248047,410.0,158.3130340576172,-0.0,19.92529296875,1.0,278.4625549316406,278.4942321777344,289.6744689941406,289.6791381835937,320.2091369628906,318.7637023925781,281.75,40057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8894635438919067,0.889471709728241,5.278976900058297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6340839869808406e-05,0.0,91.46166229248048,1895.4371337890625,0.0,0.0,0.3850044310092926,1.0,0.0,3.0,1.0,0.0
12232980,305.2968139648437,297.1499938964844,293.1499938964844,1.0,-3.448422431945801,282.4496459960937,0.3787568509578705,1.0,0.0006701261154375,305.3205871582031,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.4496459960937,0.3787568509578705,1.0,0.0007056750473566,305.1235656738281,297.1499938964844,293.1499938964844,1.0,-2.6821064949035645,282.4496459960937,0.3787568509578705,1.0,0.0005212092073634,304.3995056152344,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.4496459960937,0.3787568509578705,1.0,0.0007056750473566,304.4778747558594,297.1499938964844,293.1499938964844,1.0,-17.225584030151367,282.4496459960937,0.3787568509578705,1.0,0.0033474187366664,280.3192749023437,284.95001220703125,300.3438720703125,289.5190734863281,300.4967041015625,300.3459777832031,278.4748229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404338814318,0.0035702320747077,0.003570201806724,-0.0797502025961875,0.3072973191738128,0.3072973191738128,0.0,-0.6029074192047119,410.0,156.45448303222656,-0.0,19.925338745117188,1.0,278.4891357421875,278.5292053222656,289.6578369140625,289.662109375,320.2091369628906,318.7637023925781,282.04998779296875,38941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6914478540420532,0.6914554238319397,3.1901588926075426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629383718362078e-05,0.0,64.13500213623047,1895.4371337890625,0.0,0.0,0.3590068221092224,1.0,0.0,3.0,1.0,0.0
12233040,305.2968139648437,297.1499938964844,293.1499938964844,1.0,-3.448422431945801,282.4496459960937,0.3787568509578705,1.0,0.0006701261154375,305.3205871582031,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.4496459960937,0.3787568509578705,1.0,0.0007056750473566,305.1235656738281,297.1499938964844,293.1499938964844,1.0,-2.6821064949035645,282.4496459960937,0.3787568509578705,1.0,0.0005212092073634,304.3995056152344,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.4496459960937,0.3787568509578705,1.0,0.0007056750473566,304.4778747558594,297.1499938964844,293.1499938964844,1.0,-17.225584030151367,282.4496459960937,0.3787568509578705,1.0,0.0033474187366664,280.3192749023437,284.95001220703125,300.3438720703125,289.5190734863281,300.4967041015625,300.3459777832031,278.4748229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404338814318,0.0035702320747077,0.003570201806724,-0.0797502025961875,0.3072973191738128,0.3072973191738128,0.0,-0.6029074192047119,410.0,156.45448303222656,-0.0,19.925338745117188,1.0,278.4891357421875,278.5292053222656,289.6578369140625,289.662109375,320.2091369628906,318.7637023925781,282.04998779296875,38941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6914478540420532,0.6914554238319397,3.1901588926075426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629383718362078e-05,0.0,64.13500213623047,1895.4371337890625,0.0,0.0,0.3590068221092224,1.0,0.0,3.0,1.0,0.0
12233100,305.3042297363281,297.1499938964844,293.1499938964844,1.0,-3.4507734775543213,282.4859619140625,0.3787566721439361,1.0,0.0006701285601593,305.32916259765625,297.1499938964844,293.1499938964844,1.0,-3.633830785751343,282.4859619140625,0.3787566721439361,1.0,0.0007056776667013,305.13555908203125,297.1499938964844,293.1499938964844,1.0,-2.6839349269866943,282.4859619140625,0.3787566721439361,1.0,0.0005212111282162,304.4076843261719,297.1499938964844,293.1499938964844,1.0,-3.633830785751343,282.4859619140625,0.3787566721439361,1.0,0.0007056776667013,304.4859313964844,297.1499938964844,293.1499938964844,1.0,-17.237327575683594,282.4859619140625,0.3787566721439361,1.0,0.0033474310766905,280.2401123046875,284.95001220703125,300.3431701660156,289.5165100097656,300.4872436523437,300.3447265625,278.4874267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404404006898,0.0035702353343367,0.0035702048335224,-0.0799248069524765,0.2750967741012573,0.2750967741012573,0.0,-0.6043835282325745,410.0,155.40663146972656,-0.0,19.92536735534668,1.0,278.5022277832031,278.5473327636719,289.6500549316406,289.6541442871094,320.2091369628906,318.7637023925781,282.04998779296875,38453.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6076386570930481,0.6076459884643555,2.4636795714627624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.627111800597049e-05,0.0,54.14611053466797,1895.4371337890625,0.0,0.0,0.3491637110710144,1.0,0.0,3.0,1.0,0.0
12233160,305.3114318847656,297.1499938964844,293.1499938964844,1.0,-3.4529504776000977,282.51953125,0.3787564635276794,1.0,0.0006701310630887,305.33746337890625,297.1499938964844,293.1499938964844,1.0,-3.636123180389404,282.51953125,0.3787564635276794,1.0,0.0007056802860461,305.1473083496094,297.1499938964844,293.1499938964844,1.0,-2.6856281757354736,282.51953125,0.3787564635276794,1.0,0.000521213049069,304.41571044921875,297.1499938964844,293.1499938964844,1.0,-3.636123180389404,282.51953125,0.3787564635276794,1.0,0.0007056802860461,304.4937744140625,297.1499938964844,293.1499938964844,1.0,-17.24820327758789,282.51953125,0.3787564635276794,1.0,0.0033474434167146,280.1640625,284.95001220703125,300.3428039550781,289.5135192871094,300.47833251953125,300.3438415527344,278.49981689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404483169317,0.0035702395252883,0.0035702087916433,-0.0801411122083664,0.242418497800827,0.242418497800827,0.0,-0.6062123775482178,410.0,154.26785278320312,-0.0,19.92539978027344,1.0,278.51513671875,278.5659484863281,289.6425170898437,289.646484375,320.2091369628906,318.7637023925781,282.3500061035156,38033.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5331257581710815,0.5331329703330994,1.8964998460546667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.624888267950155e-05,0.0,45.954193115234375,1895.4371337890625,0.0,0.0,0.3410291075706482,1.0,0.0,3.0,1.0,0.0
12233220,305.3253479003906,297.1499938964844,293.1499938964844,1.0,-3.4568259716033936,282.5793151855469,0.378756046295166,1.0,0.0006701361271552,305.3533935546875,297.1499938964844,293.1499938964844,1.0,-3.6402041912078857,282.5793151855469,0.378756046295166,1.0,0.0007056856411509,305.170166015625,297.1499938964844,293.1499938964844,1.0,-2.6886425018310547,282.5793151855469,0.378756046295166,1.0,0.0005212170071899,304.4312744140625,297.1499938964844,293.1499938964844,1.0,-3.6402041912078857,282.5793151855469,0.378756046295166,1.0,0.0007056856411509,304.5089416503906,297.1499938964844,293.1499938964844,1.0,-17.267560958862305,282.5793151855469,0.378756046295166,1.0,0.0033474687952548,280.02099609375,284.95001220703125,300.34295654296875,289.5063781738281,300.46209716796875,300.34307861328125,278.5238647460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140468340367,0.003570249537006,0.003570218803361,-0.0806779712438583,0.1757233291864395,0.1757233291864395,0.0,-0.610751748085022,410.0,151.44314575195312,-0.0,19.92547035217285,1.0,278.5404663085937,278.6048889160156,289.6281433105469,289.6318664550781,320.2091369628906,318.7637023925781,282.6499938964844,37125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4072794020175934,0.4515945315361023,1.1068235217237545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.620559800765477e-05,0.0,36.91486740112305,1895.4371337890625,0.0,0.0,0.3300040364265442,1.0,0.0,3.0,1.0,0.0
