time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,305.3253479003906,297.1499938964844,293.1499938964844,1.0,-3.4568259716033936,282.5793151855469,0.378756046295166,1.0,0.0006701361271552,305.3533935546875,297.1499938964844,293.1499938964844,1.0,-3.6402041912078857,282.5793151855469,0.378756046295166,1.0,0.0007056856411509,305.170166015625,297.1499938964844,293.1499938964844,1.0,-2.6886425018310547,282.5793151855469,0.378756046295166,1.0,0.0005212170071899,304.4312744140625,297.1499938964844,293.1499938964844,1.0,-3.6402041912078857,282.5793151855469,0.378756046295166,1.0,0.0007056856411509,304.5089416503906,297.1499938964844,293.1499938964844,1.0,-17.267560958862305,282.5793151855469,0.378756046295166,1.0,0.0033474687952548,280.02099609375,284.95001220703125,300.34295654296875,289.5063781738281,300.46209716796875,300.34307861328125,278.5238647460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140468340367,0.003570249537006,0.003570218803361,-0.0806779712438583,0.1757233291864395,0.1757233291864395,0.0,-0.610751748085022,410.0,151.44314575195312,-0.0,19.92547035217285,1.0,278.5404663085937,278.6048889160156,289.6281433105469,289.6318664550781,320.2091369628906,318.7637023925781,282.6499938964844,37125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4072794020175934,0.4515945315361023,1.1068235217237545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.620559800765477e-05,0.0,36.91486740112305,1895.4371337890625,0.0,0.0,0.3300040364265442,1.0,0.0,3.0,1.0,0.0
12233340,305.3386535644531,297.1499938964844,293.1499938964844,1.0,-3.460115909576416,282.6305236816406,0.3787555992603302,1.0,0.0006701411330141,305.3685607910156,297.1499938964844,293.1499938964844,1.0,-3.6436686515808105,282.6305236816406,0.3787555992603302,1.0,0.000705690938048,305.1922912597656,297.1499938964844,293.1499938964844,1.0,-2.6912012100219727,282.6305236816406,0.3787555992603302,1.0,0.0005212209071032,304.4462585449219,297.1499938964844,293.1499938964844,1.0,-3.6436686515808105,282.6305236816406,0.3787555992603302,1.0,0.000705690938048,304.5234680175781,297.1499938964844,293.1499938964844,1.0,-17.283994674682617,282.6305236816406,0.3787555992603302,1.0,0.0033474939409643,279.8896179199219,284.95001220703125,300.3441467285156,289.49774169921875,300.4479064941406,300.3434753417969,278.54705810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404916234314,0.0035702614113688,0.0035702304448932,-0.0813172683119773,0.1073551774024963,0.1073551774024963,0.0,-0.6161579489707947,410.0,148.5460662841797,-0.0,19.9255485534668,1.0,278.5653076171875,278.64678955078125,289.61444091796875,289.6180114746094,320.2091369628906,318.7637023925781,282.95001220703125,36465.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3097003102302551,0.460318386554718,6.891730297553522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6163539334665984e-05,0.0,36.45726776123047,1895.4371337890625,0.0,0.0,0.325673371553421,1.0,0.0,3.0,1.0,0.0
12233400,305.3386535644531,297.1499938964844,293.1499938964844,1.0,-3.460115909576416,282.6305236816406,0.3787555992603302,1.0,0.0006701411330141,305.3685607910156,297.1499938964844,293.1499938964844,1.0,-3.6436686515808105,282.6305236816406,0.3787555992603302,1.0,0.000705690938048,305.1922912597656,297.1499938964844,293.1499938964844,1.0,-2.6912012100219727,282.6305236816406,0.3787555992603302,1.0,0.0005212209071032,304.4462585449219,297.1499938964844,293.1499938964844,1.0,-3.6436686515808105,282.6305236816406,0.3787555992603302,1.0,0.000705690938048,304.5234680175781,297.1499938964844,293.1499938964844,1.0,-17.283994674682617,282.6305236816406,0.3787555992603302,1.0,0.0033474939409643,279.8896179199219,284.95001220703125,300.3441467285156,289.49774169921875,300.4479064941406,300.3434753417969,278.54705810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404916234314,0.0035702614113688,0.0035702304448932,-0.0813172683119773,0.1073551774024963,0.1073551774024963,0.0,-0.6161579489707947,410.0,148.5460662841797,-0.0,19.9255485534668,1.0,278.5653076171875,278.64678955078125,289.61444091796875,289.6180114746094,320.2091369628906,318.7637023925781,282.95001220703125,36465.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3097003102302551,0.460318386554718,6.891730297553522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6163539334665984e-05,0.0,36.45726776123047,1895.4371337890625,0.0,0.0,0.325673371553421,1.0,0.0,3.0,1.0,0.0
12233460,304.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5651550292969,0.9990000128746032,1.0,0.5138997435569763,304.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5651550292969,0.9990000128746032,1.0,0.5411611795425415,304.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5651550292969,0.9990000128746032,1.0,0.3996998369693756,304.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5651550292969,0.9990000128746032,1.0,0.5411611795425415,304.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5651550292969,0.9990000128746032,1.0,2.567035675048828,295.564208984375,284.95001220703125,300.3454284667969,289.49139404296875,303.70849609375,304.7068176269531,295.5596618652344,1.0,1.0,1.0,0.0,0.2600040137767792,1.0,-5.480557441711426,0.0002555410610511,5.480301856994629,-1.2521095275878906,0.3290130198001861,0.3290130198001861,0.0,272.4712219238281,410.0,44514.96484375,-0.0,13089.8037109375,1.0,278.9792175292969,287.6764221191406,289.61895751953125,289.7203369140625,320.2091369628906,318.7637023925781,282.95001220703125,33388.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5875105857849121,0.6797353625297546,2.303164059469509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3187.40087890625,0.0,53.69552230834961,1895.4371337890625,0.0,0.0,0.3365207016468048,1.0,0.0,3.0,1.0,0.0
12233520,304.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109436035156,0.9990000128746032,1.0,0.5273388624191284,304.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109436035156,0.9990000128746032,1.0,0.5553131699562073,304.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109436035156,0.9990000128746032,1.0,0.4101524353027344,303.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109436035156,0.9990000128746032,1.0,0.5553131699562073,303.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109436035156,0.9990000128746032,1.0,2.634166717529297,295.8101501464844,284.95001220703125,300.34625244140625,289.4877624511719,303.4694519042969,304.380859375,295.8022155761719,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630326747894287,8.385411638300866e-05,5.630242824554443,-1.2716691493988037,0.3824714422225952,0.3824714422225952,0.0,288.811279296875,410.0,44009.8203125,-0.0,13373.1279296875,1.0,279.8696594238281,292.7774963378906,290.1958312988281,291.0057067871094,320.2091369628906,318.7637023925781,283.1499938964844,32679.31640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7589390277862549,0.7614248991012573,3.84332601299775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4833.7685546875,0.0,62.70459747314453,1895.4371337890625,0.0,0.0,0.3458724319934845,1.0,0.0,3.0,1.0,0.0
12233580,303.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5324729084968567,303.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5607196092605591,303.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.4141455888748169,303.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5607196092605591,303.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,2.6598124504089355,294.4693603515625,284.95001220703125,300.34918212890625,289.4765014648437,302.9423217773437,303.6937561035156,294.4394836425781,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685251712799072,1.851622982940171e-05,5.685233116149902,-1.2778154611587524,0.5011464953422546,0.5011464953422546,0.0,295.0882873535156,410.0,49878.0078125,-0.0,13477.3564453125,1.0,281.88299560546875,292.4677124023437,294.20819091796875,295.7654113769531,320.2091369628906,318.7637023925781,283.1499938964844,29917.95703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2552005648612976,1.0,0.0,0.0,1.1489040851593018,1.1489113569259644,8.807668905319589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6684.98681640625,0.0,109.87564849853516,1895.4371337890625,0.0,0.0,0.3878418207168579,1.0,0.0,3.0,1.0,0.0
12233640,303.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5324729084968567,303.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5607196092605591,303.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.4141455888748169,303.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,0.5607196092605591,303.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4752502441406,0.9990000128746032,1.0,2.6598124504089355,294.4693603515625,284.95001220703125,300.34918212890625,289.4765014648437,302.9423217773437,303.6937561035156,294.4394836425781,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685251712799072,1.851622982940171e-05,5.685233116149902,-1.2778154611587524,0.5011464953422546,0.5011464953422546,0.0,295.0882873535156,410.0,49878.0078125,-0.0,13477.3564453125,1.0,281.88299560546875,292.4677124023437,294.20819091796875,295.7654113769531,320.2091369628906,318.7637023925781,283.1499938964844,29917.95703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2552005648612976,1.0,0.0,0.0,1.1489040851593018,1.1489113569259644,8.807668905319589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6684.98681640625,0.0,109.87564849853516,1895.4371337890625,0.0,0.0,0.3878418207168579,1.0,0.0,3.0,1.0,0.0
12233700,303.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.85064697265625,0.9990000128746032,1.0,0.5325784683227539,303.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85064697265625,0.9990000128746032,1.0,0.5608307719230652,303.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85064697265625,0.9990000128746032,1.0,0.414227694272995,302.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.85064697265625,0.9990000128746032,1.0,0.5608307719230652,302.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.85064697265625,0.9990000128746032,1.0,2.660339832305908,293.845458984375,284.95001220703125,300.3509216308594,289.470458984375,302.7349548339844,303.42559814453125,293.8190612792969,1.0,1.0,1.0,0.0,1.0,1.0,-5.686378479003906,1.7167765690828674e-05,5.686361312866211,-1.2779579162597656,0.5541926026344299,0.5541926026344299,0.0,295.21630859375,410.0,52178.1953125,-0.0,13479.474609375,1.0,282.4700012207031,291.9194641113281,295.0633239746094,297.646240234375,320.2091369628906,318.7637023925781,283.1499938964844,28087.1640625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715804696083069,1.0,0.0,0.0,1.3452517986297607,1.345259189605713,1.207537252412294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7237.4765625,0.0,140.72555541992188,1895.4371337890625,0.0,782.5935668945312,0.4166401922702789,1.0,0.0,3.0,1.0,0.0
12233760,303.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559814453125,0.9990000128746032,1.0,0.5324952602386475,303.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559814453125,0.9990000128746032,1.0,0.5607431530952454,303.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559814453125,0.9990000128746032,1.0,0.4141629934310913,302.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559814453125,0.9990000128746032,1.0,0.5607431530952454,302.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559814453125,0.9990000128746032,1.0,2.659924268722534,293.2510986328125,284.95001220703125,300.352783203125,289.464111328125,302.5532531738281,303.1907653808594,293.2262268066406,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685483932495117,1.819245699152816e-05,5.6854658126831055,-1.277637004852295,0.6035549640655518,0.6035549640655518,0.0,295.1349792480469,410.0,54501.65625,-0.0,13477.806640625,1.0,282.8202514648437,291.3716735839844,294.7345275878906,298.1616516113281,320.2091369628906,318.7637023925781,283.1499938964844,26755.89453125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886697053909302,1.0,0.0,0.0,1.553648829460144,1.553656816482544,1.6106424993722612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7477.11962890625,0.0,182.6798248291016,1895.4371337890625,0.0,2368.318359375,0.4471826553344726,1.0,0.0,3.0,1.0,0.0
12233820,302.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.9990000128746032,1.0,0.5295740365982056,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.9990000128746032,1.0,0.5576669573783875,302.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.9990000128746032,1.0,0.4118908941745758,302.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.9990000128746032,1.0,0.5576669573783875,302.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.9990000128746032,1.0,2.645331859588623,292.2909851074219,284.95001220703125,300.3565673828125,289.4519348144531,302.2460632324219,302.7920227050781,292.2684631347656,1.0,1.0,1.0,0.0,0.4366984069347381,1.0,-5.6541666984558105,5.42470661457628e-05,5.654112339019775,-1.2679404020309448,0.6854373216629028,0.6854373216629028,0.0,292.1440734863281,410.0,57859.73046875,-0.0,13418.8232421875,1.0,283.0818176269531,290.44415283203125,293.5416564941406,297.4809265136719,320.2091369628906,318.7637023925781,283.1499938964844,24446.771484375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716490507125854,1.0,0.0,0.0,1.9138367176055908,1.9138458967208865,2.444010931412777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7555.99853515625,0.0,278.0950012207031,1895.4371337890625,0.0,4055.7197265625,0.5149685144424438,1.0,0.0,3.0,1.0,0.0
12233880,302.765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988830566406,0.9990000128746032,1.0,0.5283317565917969,303.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988830566406,0.9990000128746032,1.0,0.5563587546348572,302.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988830566406,0.9990000128746032,1.0,0.4109246730804443,302.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988830566406,0.9990000128746032,1.0,0.5563587546348572,302.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988830566406,0.9990000128746032,1.0,2.6391265392303467,292.19439697265625,284.95001220703125,300.3569641113281,289.45068359375,302.21929931640625,302.7567749023437,292.1716613769531,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640765190124512,6.95560229360126e-05,5.640695571899414,-1.2637466192245483,0.6930631399154663,0.6930631399154663,0.0,290.8755798339844,410.0,58130.55078125,-0.0,13393.5068359375,1.0,283.0928039550781,290.3502502441406,293.44805908203125,297.39813232421875,320.2091369628906,318.7637023925781,283.1499938964844,24320.095703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981445610523224,1.0,0.0,0.0,1.950799584388733,1.9508088827133176,2.539327397244051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7559.916015625,0.0,290.2019348144531,1895.4371337890625,0.0,4141.27685546875,0.5192822813987732,1.0,0.0,3.0,1.0,0.0
12233940,302.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.5151113271713257,1.0,0.0041939155198633,302.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.5151113271713257,1.0,0.0044163949787616,302.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.5151113271713257,1.0,0.0032619342673569,301.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.5151113271713257,1.0,0.0044163949787616,301.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.5151113271713257,1.0,0.0209494773298501,289.7618103027344,284.95001220703125,300.3614501953125,289.43658447265625,302.1156921386719,302.44189453125,288.2379150390625,1.0,1.0,1.0,0.0,0.0076290513388812,1.0,-0.0438788644969463,0.0035652699880301,0.0403135940432548,-0.1135430708527565,0.7450053691864014,0.7450053691864014,0.0,-0.3838787972927093,410.0,12805.4873046875,-0.0,124.58692932128906,1.0,283.1429138183594,286.1624450683594,292.8791809082031,296.28125,320.2091369628906,318.7637023925781,283.1499938964844,24371.3125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2819840908050537,2.2819952964782715,3.474710297268757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5263.77392578125,0.0,422.8491821289063,1895.4371337890625,0.0,4300.0,0.59032142162323,1.0,0.0,3.0,1.0,0.0
12234000,302.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.4346003532409668,1.0,0.0019476147135719,302.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.4346003532409668,1.0,0.0020509320311248,302.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.4346003532409668,1.0,0.0015148114180192,301.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.4346003532409668,1.0,0.0020509320311248,301.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.4346003532409668,1.0,0.0097287390381097,289.7569580078125,284.95001220703125,300.3615417480469,289.4363098144531,302.09747314453125,302.3982849121094,288.0368347167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204926542937755,0.0035682606976479,0.0169243924319744,-0.0826567783951759,0.7461639642715454,0.7461639642715454,0.0,-0.4443033635616302,410.0,12314.83203125,-0.0,57.89956665039063,1.0,283.1432189941406,285.8205871582031,292.8628845214844,296.174072265625,320.2091369628906,318.7637023925781,283.1499938964844,24447.125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.286184072494507,2.2861952781677246,3.487512572064589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5076.20947265625,0.0,425.1227416992188,1895.4371337890625,0.0,4300.0,0.5883806347846985,1.0,0.0,3.0,1.0,0.0
12234060,303.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.3787523210048675,1.0,0.0006699975347146,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.3787523210048675,1.0,0.0007055396563373,303.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.3787523210048675,1.0,0.0005211092066019,302.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.3787523210048675,1.0,0.0007055396563373,302.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.3787523210048675,1.0,0.0033467763569206,289.719970703125,284.95001220703125,300.36407470703125,289.4284362792969,301.9783935546875,301.3188171386719,284.6778869628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140623871237,0.0035703282337635,0.0035702956374734,-0.0848845392465591,0.7791316509246826,0.7791316509246826,0.0,-0.6463391184806824,410.0,4453.6376953125,-0.0,19.92609024047852,1.0,283.14801025390625,283.688232421875,291.9767761230469,293.3778076171875,320.2091369628906,318.7637023925781,283.1499938964844,24159.466796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316063523292542,1.0,0.0,0.0,2.4184091091156006,2.418421030044556,3.902589469362283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1889.8837890625,0.0,487.3836059570313,1895.4371337890625,0.0,3695.8564453125,0.6196531057357788,1.0,0.0,3.0,1.0,0.0
12234120,303.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81365966796875,0.3787533044815063,1.0,0.0006699998048134,303.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81365966796875,0.3787533044815063,1.0,0.0007055421010591,303.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81365966796875,0.3787533044815063,1.0,0.0005211109528318,302.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81365966796875,0.3787533044815063,1.0,0.0007055421010591,302.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81365966796875,0.3787533044815063,1.0,0.0033467877656221,289.6766967773437,284.95001220703125,300.3664245605469,289.4211120605469,301.8833312988281,300.8427429199219,283.6796264648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406331844627,0.0035703326575458,0.0035703002940863,-0.0851320698857307,0.8086900115013123,0.8086900115013123,0.0,-0.6484346389770508,410.0,1744.6002197265625,-0.0,19.925926208496094,1.0,283.1493835449219,283.3460693359375,291.3048400878906,292.0117492675781,320.2091369628906,318.7637023925781,283.1499938964844,23936.20703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881327271461487,1.0,0.0,0.0,2.5558671951293945,2.555880069732666,4.358829528428032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,711.6841430664062,0.0,559.33544921875,1895.4371337890625,0.0,2363.45751953125,0.64617919921875,1.0,0.0,3.0,1.0,0.0
12234180,303.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.3787532448768616,1.0,0.0006700083613395,303.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.3787532448768616,1.0,0.0007055510650388,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.3787532448768616,1.0,0.0005211176467128,302.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.3787532448768616,1.0,0.0007055510650388,302.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.3787532448768616,1.0,0.0033468306064605,289.615478515625,284.95001220703125,300.3690185546875,289.4130249023437,301.7872314453125,300.5923767089844,283.3183288574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406415663659,0.003570337081328,0.0035703044850379,-0.0853645950555801,0.8400333523750305,0.8400333523750305,0.0,-0.6504030227661133,410.0,667.4570922851562,-0.0,19.925939559936523,1.0,283.1498413085937,283.2196044921875,290.8534545898437,291.20526123046875,320.2091369628906,318.7637023925781,283.1499938964844,23530.3359375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042734384536743,1.0,0.0,0.0,2.680795192718506,2.680808782577514,4.79535344766191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,260.9838256835937,0.0,630.025634765625,1895.4371337890625,0.0,952.8563232421876,0.6755150556564331,1.0,0.0,3.0,1.0,0.0
12234240,304.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.3787532150745392,1.0,0.0006700158701278,304.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.3787532150745392,1.0,0.0007055589812807,303.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.3787532150745392,1.0,0.0005211234092712,303.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.3787532150745392,1.0,0.0007055589812807,303.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.3787532150745392,1.0,0.0033468678593635,289.5440368652344,284.95001220703125,300.3715209960937,289.4052124023437,301.70196533203125,300.47918701171875,283.2065124511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406480856239,0.003570340340957,0.0035703077446669,-0.0855364874005317,0.8691152334213257,0.8691152334213257,0.0,-0.6518581509590149,410.0,308.81793212890625,-0.0,19.925945281982425,1.0,283.14996337890625,283.1795654296875,290.6094970703125,290.7936096191406,320.2091369628906,318.7637023925781,283.1499938964844,23510.376953125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162688553333282,1.0,0.0,0.0,2.804719924926758,2.804734468460083,5.248948582448065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,114.92278289794922,0.0,708.5879516601562,1895.4371337890625,0.0,305.2769775390625,0.6998664736747742,1.0,0.0,3.0,1.0,0.0
12234300,304.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.3787532448768616,1.0,0.0006700228550471,304.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.3787532448768616,1.0,0.000705566315446,304.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.3787532448768616,1.0,0.0005211288807913,303.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.3787532448768616,1.0,0.000705566315446,303.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.3787532448768616,1.0,0.0033469027839601,289.4583740234375,284.95001220703125,300.3740539550781,289.39703369140625,301.61981201171875,300.4241943359375,283.1689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406522765755,0.0035703424364328,0.003570309607312,-0.0856473073363304,0.898316502571106,0.898316502571106,0.0,-0.6527963876724243,410.0,180.7657165527344,-0.0,19.925939559936523,1.0,283.1499938964844,283.1659240722656,290.5243835449219,290.587890625,320.2091369628906,318.7637023925781,283.1499938964844,23314.255859375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2231557518243789,1.0,0.0,0.0,2.906076431274414,2.906091928482056,5.635175170937146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,63.84772109985352,0.0,776.7445068359375,1895.4371337890625,0.0,0.0,0.7246689200401306,1.0,0.0,3.0,1.0,0.0
12234360,304.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.3787533640861511,1.0,0.0006700291414745,304.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.3787533640861511,1.0,0.0007055729511193,304.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.3787533640861511,1.0,0.0005211337702348,303.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.3787533640861511,1.0,0.0007055729511193,303.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.3787533640861511,1.0,0.0033469344489276,289.3618469238281,284.95001220703125,300.3766174316406,289.3887023925781,301.5429077148437,300.3988952636719,283.1565246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406532078981,0.0035703429020941,0.003570310305804,-0.0856776759028434,0.9267646074295044,0.9267646074295044,0.0,-0.6530535221099854,410.0,142.61038208007812,-0.0,19.925920486450195,1.0,283.1499938964844,283.16162109375,290.481689453125,290.5218200683594,320.2091369628906,318.7637023925781,283.1499938964844,23438.3359375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309601034969091,1.0,0.0,0.0,3.01204514503479,3.012061357498169,6.053635956959624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,48.21779251098633,0.0,854.92822265625,1895.4371337890625,0.0,0.0,0.7514668107032776,1.0,0.0,3.0,1.0,0.0
12234420,304.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.3787536323070526,1.0,0.0006700374069623,304.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.3787536323070526,1.0,0.0007055816822685,304.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.3787536323070526,1.0,0.0005211402312852,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.3787536323070526,1.0,0.0007055816822685,303.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.3787536323070526,1.0,0.0033469756599515,289.1994934082031,284.95001220703125,300.38043212890625,289.3759765625,301.4364013671875,300.3855285644531,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406485512852,0.0035703405737876,0.0035703079774975,-0.0855547487735748,0.9680190086364746,0.9680190086364746,0.0,-0.6520129442214966,410.0,127.83748626708984,-0.0,19.925874710083008,1.0,283.1499938964844,283.15966796875,290.40386962890625,290.4408264160156,320.2091369628906,318.7637023925781,283.1499938964844,24247.796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1867525577545166,3.18677020072937,6.776259056096023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,42.240989685058594,0.0,999.5000610351562,1895.4371337890625,0.0,0.0,0.7889697551727295,1.0,0.0,3.0,1.0,0.0
12234480,304.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.3787537515163421,1.0,0.0006700398516841,304.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.3787537515163421,1.0,0.0007055842434056,304.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.3787537515163421,1.0,0.0005211420939303,303.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.3787537515163421,1.0,0.0007055842434056,303.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.3787537515163421,1.0,0.0033469879999756,289.1419372558594,284.95001220703125,300.3816833496094,289.3717346191406,301.40350341796875,300.3841857910156,283.1512145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406452916562,0.0035703391768038,0.003570306347683,-0.0854692086577415,0.9812259078025818,0.9812259078025818,0.0,-0.6512887477874756,410.0,126.32382202148438,-0.0,19.92585563659668,1.0,283.1499938964844,283.15936279296875,290.3790283203125,290.4152526855469,320.2091369628906,318.7637023925781,283.1499938964844,24487.521484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.236809730529785,3.236828088760376,6.990812835283577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.59898376464844,0.0,1043.8406982421875,1895.4371337890625,0.0,0.0,0.8034550547599792,1.0,0.0,3.0,1.0,0.0
12234540,304.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29278564453125,0.3787540197372436,1.0,0.0006700445082969,304.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29278564453125,0.3787540197372436,1.0,0.0007055891328491,304.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.29278564453125,0.3787540197372436,1.0,0.0005211457028053,303.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29278564453125,0.3787540197372436,1.0,0.0007055891328491,303.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.29278564453125,0.3787540197372436,1.0,0.0033470110502094,289.02020263671875,284.95001220703125,300.3841552734375,289.3630065917969,301.3399353027344,300.38360595703125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140636909753,0.0035703347530215,0.0035703021567314,-0.0852327048778534,1.0,1.0,0.0,-0.6492868065834045,410.0,125.2964324951172,-0.0,19.925811767578125,1.0,283.1499938964844,283.1589660644531,290.33026123046875,290.3651123046875,320.2091369628906,318.7637023925781,283.1499938964844,25381.435546875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.352174758911133,3.35219407081604,7.498020409002493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.09696960449219,0.0,1153.412841796875,1895.4371337890625,0.0,0.0,0.8276623487472534,1.0,0.0,3.0,1.0,0.0
12234600,304.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923522949219,0.3787543177604675,1.0,0.0006700484664179,304.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923522949219,0.3787543177604675,1.0,0.0007055933238007,304.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923522949219,0.3787543177604675,1.0,0.0005211487878113,304.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923522949219,0.3787543177604675,1.0,0.0007055933238007,304.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923522949219,0.3787543177604675,1.0,0.0033470308408141,288.894775390625,284.95001220703125,300.38653564453125,289.3543701171875,301.2813720703125,300.38458251953125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406252682209,0.0035703289322555,0.0035702963359653,-0.0849228054285049,1.0,1.0,0.0,-0.6466636657714844,410.0,124.9005126953125,-0.0,19.92576026916504,1.0,283.1499938964844,283.1587219238281,290.2844543457031,290.3180847167969,320.2091369628906,318.7637023925781,283.1499938964844,26547.72265625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4318666458129883,3.431886911392212,7.858761819079518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.85693740844727,0.0,1237.25927734375,1895.4371337890625,0.0,0.0,0.8495290279388428,1.0,0.0,3.0,1.0,0.0
12234660,303.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.9990000128746032,1.0,0.5265123844146729,304.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.9990000128746032,1.0,0.5544429421424866,303.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.9990000128746032,1.0,0.4095096588134765,303.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.9990000128746032,1.0,0.5544429421424866,303.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.9990000128746032,1.0,2.6300384998321533,290.2720642089844,284.95001220703125,300.3905334472656,289.3388977050781,303.112060546875,303.910400390625,290.2691650390625,1.0,1.0,1.0,0.0,0.3516002893447876,1.0,-5.59380578994751,0.0001213891373481,5.593684673309326,-1.263494849205017,1.0,1.0,0.0,285.8713684082031,410.0,73961.09375,-0.0,13356.126953125,1.0,283.1499938964844,288.1202392578125,293.4936828613281,295.8886108398437,320.2091369628906,318.7637023925781,283.1499938964844,28572.384765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1483452320098877,1.0,0.0,0.0,3.560293436050415,3.5603153705596924,8.457946023554541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9009.525390625,0.0,1381.4283447265625,1895.4371337890625,0.0,0.0,0.8776776790618896,1.0,0.0,3.0,1.0,0.0
12234720,303.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,1.0,0.5274339914321899,303.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,1.0,0.5554133653640747,303.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,1.0,0.410226434469223,303.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,1.0,0.5554133653640747,303.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,1.0,2.6346418857574463,290.2527770996094,284.95001220703125,300.3910522460937,289.3367614746094,302.9968566894531,303.7597045898437,290.24517822265625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630386352539063,8.385718683712184e-05,5.630302429199219,-1.27277410030365,1.0,1.0,0.0,288.7412414550781,410.0,73916.2734375,-0.0,13375.07421875,1.0,283.1499938964844,288.1025085449219,294.4357604980469,296.9146423339844,320.2091369628906,318.7637023925781,283.1499938964844,28784.662109375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282157689332962,1.0,0.0,0.0,3.57357144355774,3.5735933780670166,8.521150220985874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9302.7763671875,0.0,1396.932861328125,1895.4371337890625,0.0,31.469179153442383,0.8838396072387695,1.0,0.0,3.0,1.0,0.0
12234780,303.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.9990000128746032,1.0,0.5320265889167786,303.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.9990000128746032,1.0,0.5602496266365051,303.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.9990000128746032,1.0,0.413798451423645,302.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.9990000128746032,1.0,0.5602496266365051,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.9990000128746032,1.0,2.657582998275757,290.0745849609375,284.95001220703125,300.3934936523437,289.3263854980469,302.5497436523437,303.1757202148437,290.068359375,1.0,1.0,1.0,0.0,0.6339244842529297,1.0,-5.680478096008301,2.420520286250394e-05,5.680453777313232,-1.2771395444869995,1.0,1.0,0.0,294.5536804199219,410.0,73181.9921875,-0.0,13468.390625,1.0,283.1499938964844,287.95562744140625,295.6238098144531,299.8748474121094,320.2091369628906,318.7637023925781,283.1499938964844,30042.431640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566004395484924,1.0,0.0,0.0,3.650829315185547,3.6508522033691406,8.893574090507173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9605.64453125,0.0,1489.505615234375,1895.4371337890625,0.0,2082.821533203125,0.8997567892074585,1.0,0.0,3.0,1.0,0.0
12234840,302.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.9990000128746032,1.0,0.5324693322181702,303.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.9990000128746032,1.0,0.5607157945632935,302.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.9990000128746032,1.0,0.4141427874565124,302.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.9990000128746032,1.0,0.5607157945632935,302.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.9990000128746032,1.0,2.659794330596924,289.96551513671875,284.95001220703125,300.3951110839844,289.3190002441406,302.3187866210937,302.8765563964844,289.9604187011719,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685211658477783,1.8515705960453488e-05,5.685193061828613,-1.2775850296020508,1.0,1.0,0.0,295.1055603027344,410.0,72578.546875,-0.0,13477.2841796875,1.0,283.1499938964844,287.8647155761719,294.8763732910156,299.8345642089844,320.2091369628906,318.7637023925781,283.1499938964844,30668.8671875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286753535270692,1.0,0.0,0.0,3.688695907592773,3.688719272613525,9.07902062863286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9310.2470703125,0.0,1536.3359375,1895.4371337890625,0.0,3668.9931640625,0.9117820262908936,1.0,0.0,3.0,1.0,0.0
12234900,302.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.841796875,0.9990000128746032,1.0,0.5325738191604614,302.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.841796875,0.9990000128746032,1.0,0.5608258843421936,302.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.841796875,0.9990000128746032,1.0,0.4142240881919861,301.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.841796875,0.9990000128746032,1.0,0.5608258843421936,301.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.841796875,0.9990000128746032,1.0,2.660316467285156,289.84088134765625,284.95001220703125,300.3969421386719,289.31011962890625,302.08135986328125,302.5696716308594,289.83624267578125,1.0,1.0,1.0,0.0,1.0,1.0,-5.686330318450928,1.716714905342087e-05,5.686312675476074,-1.2776753902435305,1.0,1.0,0.0,295.2374267578125,410.0,72030.1640625,-0.0,13479.380859375,1.0,283.1499938964844,287.7564697265625,293.9183044433594,298.9389953613281,320.2091369628906,318.7637023925781,283.1499938964844,31633.375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746249914169312,3.746273994445801,9.364547395307454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8958.5380859375,0.0,1609.3775634765625,1895.4371337890625,0.0,4300.0,0.9229903221130372,1.0,0.0,3.0,1.0,0.0
12234960,302.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459411621094,0.9990000128746032,1.0,0.5324898362159729,302.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459411621094,0.9990000128746032,1.0,0.5607374310493469,302.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459411621094,0.9990000128746032,1.0,0.4141587615013122,301.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459411621094,0.9990000128746032,1.0,0.5607374310493469,301.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459411621094,0.9990000128746032,1.0,2.6598970890045166,289.7452392578125,284.95001220703125,300.39862060546875,289.3012390136719,301.898681640625,302.333251953125,289.7416076660156,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685427665710449,1.819171848183032e-05,5.6854095458984375,-1.277308702468872,1.0,1.0,0.0,295.1595153808594,410.0,71527.265625,-0.0,13477.697265625,1.0,283.1499938964844,287.6762084960937,293.4972229003906,298.25421142578125,320.2091369628906,318.7637023925781,283.1499938964844,32275.927734375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784106492996216,3.7841310501098633,9.554763664709751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8774.6279296875,0.0,1658.6614990234375,1895.4371337890625,0.0,4300.0,0.9350070357322692,1.0,0.0,3.0,1.0,0.0
12235020,301.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5283157825469971,302.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5563420057296753,302.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.4109123051166534,301.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5563420057296753,301.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,2.6390469074249268,289.5750732421875,284.95001220703125,300.40142822265625,289.2835693359375,301.6561889648437,302.01806640625,289.5711975097656,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640727519989014,6.955472781555727e-05,5.640658378601074,-1.2634221315383911,1.0,1.0,0.0,290.89813232421875,410.0,70671.65625,-0.0,13393.1806640625,1.0,283.1499938964844,287.528076171875,293.1985778808594,297.72540283203125,320.2091369628906,318.7637023925781,282.95001220703125,33699.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8666601181030273,3.8666858673095694,9.976203045880538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8925.134765625,0.0,1769.60302734375,1895.4371337890625,0.0,4300.0,0.953155279159546,1.0,0.0,3.0,1.0,0.0
12235080,301.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5283157825469971,302.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5563420057296753,302.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.4109123051166534,301.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,0.5563420057296753,301.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57586669921875,0.9990000128746032,1.0,2.6390469074249268,289.5750732421875,284.95001220703125,300.40142822265625,289.2835693359375,301.6561889648437,302.01806640625,289.5711975097656,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640727519989014,6.955472781555727e-05,5.640658378601074,-1.2634221315383911,1.0,1.0,0.0,290.89813232421875,410.0,70671.65625,-0.0,13393.1806640625,1.0,283.1499938964844,287.528076171875,293.1985778808594,297.72540283203125,320.2091369628906,318.7637023925781,282.95001220703125,33699.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8666601181030273,3.8666858673095694,9.976203045880538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8925.134765625,0.0,1769.60302734375,1895.4371337890625,0.0,4300.0,0.953155279159546,1.0,0.0,3.0,1.0,0.0
12235140,301.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.5151113271713257,1.0,0.0041939155198633,302.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.5151113271713257,1.0,0.0044163949787616,302.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.5151113271713257,1.0,0.0032619342673569,301.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.5151113271713257,1.0,0.0044163949787616,301.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.5151113271713257,1.0,0.0209494773298501,287.9680480957031,284.95001220703125,300.4033508300781,289.2664489746094,301.6212158203125,301.85760498046875,286.7260131835937,1.0,1.0,1.0,0.0,0.0076799285598099,1.0,-0.0440995022654533,0.0035646087490022,0.0405348911881446,-0.0783872529864311,1.0,1.0,0.0,-0.085916131734848,410.0,12406.869140625,-0.0,124.58656311035156,1.0,282.95458984375,284.2609558105469,293.0274658203125,296.6527099609375,320.2091369628906,318.7637023925781,282.95001220703125,34637.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9200973510742174,3.920123815536499,1.0253850177832646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4898.29296875,0.0,1843.9896240234373,1895.4371337890625,0.0,4300.0,0.965035915374756,1.0,0.0,3.0,1.0,0.0
