time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,302.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.4344608187675476,1.0,0.001945212832652,302.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.4344608187675476,1.0,0.0020484027918428,302.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.4344608187675476,1.0,0.0015129433013498,301.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.4344608187675476,1.0,0.0020484027918428,301.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.4344608187675476,1.0,0.009716740809381,287.9640197753906,284.95001220703125,300.40338134765625,289.26611328125,301.6086730957031,301.83221435546875,286.56451416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0205374024808406,0.0035681736189872,0.0169692281633615,-0.0778903737664222,1.0,1.0,0.0,-0.4038754105567932,410.0,11721.6455078125,-0.0,57.82818603515625,1.0,282.9542541503906,284.0655822753906,293.0044860839844,296.4966125488281,320.2091369628906,318.7637023925781,282.6499938964844,34650.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920852899551392,3.920879364013672,1.025780306918023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4978.03857421875,0.0,1845.0560302734373,1895.4371337890625,0.0,4300.0,0.9652156829833984,1.0,0.0,3.0,1.0,0.0
12235260,303.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0006699668592773,303.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0007055073510855,303.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.000521085341461,302.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0007055073510855,302.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.003346623154357,287.8973083496094,284.95001220703125,300.4044189453125,289.2490234375,301.45977783203125,300.7884521484375,283.0547180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403118781745,0.0035701703745871,0.0035701415035873,-0.0764449834823608,1.0,1.0,0.0,-0.574974775314331,410.0,1387.3538818359375,-0.0,19.9249324798584,1.0,282.65625,282.75347900390625,291.1897277832031,291.92578125,320.2091369628906,318.7637023925781,282.3500061035156,35193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156815767288208,1.0,0.0,0.0,3.951457500457764,3.951484441757202,1.041856535266561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2269.096435546875,0.0,1888.5997314453125,1895.4371337890625,0.0,2615.610107421875,0.9724969267845154,1.0,0.0,3.0,1.0,0.0
12235320,303.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0006699668592773,303.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0007055073510855,303.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.000521085341461,302.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.0007055073510855,302.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.3787592947483063,1.0,0.003346623154357,287.8973083496094,284.95001220703125,300.4044189453125,289.2490234375,301.45977783203125,300.7884521484375,283.0547180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403118781745,0.0035701703745871,0.0035701415035873,-0.0764449834823608,1.0,1.0,0.0,-0.574974775314331,410.0,1387.3538818359375,-0.0,19.9249324798584,1.0,282.65625,282.75347900390625,291.1897277832031,291.92578125,320.2091369628906,318.7637023925781,282.3500061035156,35193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156815767288208,1.0,0.0,0.0,3.951457500457764,3.951484441757202,1.041856535266561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2269.096435546875,0.0,1888.5997314453125,1895.4371337890625,0.0,2615.610107421875,0.9724969267845154,1.0,0.0,3.0,1.0,0.0
12235380,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.3787610828876495,1.0,0.0006699683726765,303.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.3787610828876495,1.0,0.0007055089226923,303.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.3787610828876495,1.0,0.0005210865056142,302.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.3787610828876495,1.0,0.0007055089226923,302.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.3787610828876495,1.0,0.0033466306049376,287.82159423828125,284.95001220703125,300.40447998046875,289.2366943359375,301.365234375,300.5531005859375,282.5331115722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402671746909,0.0035701480228453,0.0035701191518455,-0.0752401128411293,1.0,1.0,0.0,-0.564797580242157,410.0,603.1912841796875,-0.0,19.92463493347168,1.0,282.3675842285156,282.4147644042969,290.6697082519531,291.0151062011719,320.2091369628906,318.7637023925781,282.3500061035156,35448.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669185519218445,1.0,0.0,0.0,3.965752363204956,3.9657793045043945,1.049408183462219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,362.9290466308594,0.0,1909.170654296875,1895.4371337890625,0.0,760.8091430664062,0.9758974313735962,1.0,0.0,3.0,1.0,0.0
12235440,303.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237976074219,0.378761351108551,1.0,0.0006699708173982,303.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237976074219,0.378761351108551,1.0,0.0007055115420371,303.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237976074219,0.378761351108551,1.0,0.000521088426467,302.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237976074219,0.378761351108551,1.0,0.0007055115420371,302.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237976074219,0.378761351108551,1.0,0.0033466429449617,287.7882385253906,284.95001220703125,300.40435791015625,289.2323608398437,301.3333740234375,300.51092529296875,282.45379638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402513422071,0.0035701398737728,0.0035701114684343,-0.0748099610209465,1.0,1.0,0.0,-0.5611646771430969,410.0,405.8411865234375,-0.0,19.924591064453125,1.0,282.3563842773437,282.3857116699219,290.5450744628906,290.7847900390625,320.2091369628906,318.7637023925781,282.04998779296875,35519.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684172868728637,1.0,0.0,0.0,3.969679832458496,3.9697070121765137,1.0514878567846608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1868.753662109375,0.0,1914.8485107421875,1895.4371337890625,0.0,418.9303894042969,0.9768316745758056,1.0,0.0,3.0,1.0,0.0
12235500,304.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.3787618279457092,1.0,0.0006699753575958,303.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.3787618279457092,1.0,0.0007055163150653,303.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.3787618279457092,1.0,0.0005210919189266,303.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.3787618279457092,1.0,0.0007055163150653,303.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.3787618279457092,1.0,0.0033466655295342,287.7174377441406,284.95001220703125,300.40386962890625,289.2242431640625,301.27593994140625,300.4608459472656,282.2567138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402215398848,0.0035701249726116,0.0035700968001037,-0.0740059316158294,1.0,1.0,0.0,-0.5543751120567322,410.0,562.496337890625,-0.0,19.92450904846192,1.0,282.0936279296875,282.1475830078125,290.5366516113281,290.7532653808594,320.2091369628906,318.7637023925781,282.04998779296875,35629.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983690798282623,1.0,0.0,0.0,3.975815296173096,3.975842475891113,1.054740550898714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,549.5397338867188,0.0,1923.7408447265625,1895.4371337890625,0.0,113.4568099975586,0.9782910346984864,1.0,0.0,3.0,1.0,0.0
12235560,304.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.3787623047828674,1.0,0.000669979606755,304.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.3787623047828674,1.0,0.0007055207970552,304.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.3787623047828674,1.0,0.000521095294971,303.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.3787623047828674,1.0,0.0007055207970552,303.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.3787623047828674,1.0,0.0033466869499534,287.6366577148437,284.95001220703125,300.403076171875,289.2162780761719,301.2220458984375,300.4342956542969,282.1249389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401926688849,0.0035701103042811,0.0035700823646038,-0.0732184201478958,1.0,1.0,0.0,-0.5477260947227478,410.0,311.7547607421875,-0.0,19.9244327545166,1.0,282.0561828613281,282.07891845703125,290.58203125,290.6529846191406,320.2091369628906,318.7637023925781,281.75,35713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1390176862478256,1.0,0.0,0.0,3.9805328845977774,3.980560302734375,1.057245185620559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1850.488525390625,0.0,1930.59716796875,1895.4371337890625,0.0,0.0,0.9794131517410278,1.0,0.0,3.0,1.0,0.0
12235620,304.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0006699876976199,304.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0007055292953737,304.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0005211015813983,303.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0007055292953737,303.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0033467274624854,287.4492492675781,284.95001220703125,300.4004821777344,289.2008972167969,301.123779296875,300.41119384765625,281.8209228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401367895305,0.0035700821317732,0.0035700548905879,-0.0717143788933754,1.0,1.0,0.0,-0.5350303053855896,410.0,302.333251953125,-0.0,19.924287796020508,1.0,281.7559814453125,281.7779235839844,290.7182312011719,290.7909240722656,320.2091369628906,318.7637023925781,281.45001220703125,35829.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.986999273300171,3.987026453018189,1.0606828482195851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1869.0902099609373,0.0,1940.02099609375,1895.4371337890625,0.0,0.0,0.9809511303901672,1.0,0.0,3.0,1.0,0.0
12235680,304.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0006699876976199,304.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0007055292953737,304.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0005211015813983,303.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0007055292953737,303.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.3787631690502167,1.0,0.0033467274624854,287.4492492675781,284.95001220703125,300.4004821777344,289.2008972167969,301.123779296875,300.41119384765625,281.8209228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401367895305,0.0035700821317732,0.0035700548905879,-0.0717143788933754,1.0,1.0,0.0,-0.5350303053855896,410.0,302.333251953125,-0.0,19.924287796020508,1.0,281.7559814453125,281.7779235839844,290.7182312011719,290.7909240722656,320.2091369628906,318.7637023925781,281.45001220703125,35829.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.986999273300171,3.987026453018189,1.0606828482195851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1869.0902099609373,0.0,1940.02099609375,1895.4371337890625,0.0,0.0,0.9809511303901672,1.0,0.0,3.0,1.0,0.0
12235740,304.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0006699952646158,304.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0007055373280309,304.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0005211074603721,303.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0007055373280309,303.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0033467651810497,287.23193359375,284.95001220703125,300.3964538574219,289.18634033203125,301.0368957519531,300.402099609375,281.5201110839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400860324501,0.0035700565204024,0.0035700297448784,-0.0703387483954429,1.0,1.0,0.0,-0.5234218239784241,410.0,303.7579650878906,-0.0,19.924161911010746,1.0,281.4555969238281,281.4774169921875,290.8368225097656,290.9134521484375,320.2091369628906,318.7637023925781,281.1499938964844,35898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9908409118652335,3.990868330001831,1.0627279607433593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1888.4755859375,0.0,1945.6346435546875,1895.4371337890625,0.0,0.0,0.981864869594574,1.0,0.0,3.0,1.0,0.0
12235800,304.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0006699952646158,304.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0007055373280309,304.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0005211074603721,303.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0007055373280309,303.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.3787639141082763,1.0,0.0033467651810497,287.23193359375,284.95001220703125,300.3964538574219,289.18634033203125,301.0368957519531,300.402099609375,281.5201110839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400860324501,0.0035700565204024,0.0035700297448784,-0.0703387483954429,1.0,1.0,0.0,-0.5234218239784241,410.0,303.7579650878906,-0.0,19.924161911010746,1.0,281.4555969238281,281.4774169921875,290.8368225097656,290.9134521484375,320.2091369628906,318.7637023925781,281.1499938964844,35898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9908409118652335,3.990868330001831,1.0627279607433593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1888.4755859375,0.0,1945.6346435546875,1895.4371337890625,0.0,0.0,0.981864869594574,1.0,0.0,3.0,1.0,0.0
12235860,304.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0006700025405734,304.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0007055449532344,304.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0005211131065152,304.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0007055449532344,304.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0033468015026301,286.9900207519531,284.95001220703125,300.39080810546875,289.1726989746094,300.9598388671875,300.3959350585937,281.2199401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400413289666,0.0035700339358299,0.0035700076259672,-0.0691284462809562,1.0,1.0,0.0,-0.5132110714912415,410.0,305.1252136230469,-0.0,19.924057006835938,1.0,281.1558532714844,281.1775817871094,290.9405517578125,291.0211181640625,320.2091369628906,318.7637023925781,280.8500061035156,35939.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993122816085816,3.993150472640991,1.0639436140991163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1910.3902587890625,0.0,1948.9739990234373,1895.4371337890625,0.0,0.0,0.982407569885254,1.0,0.0,3.0,1.0,0.0
12235920,304.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0006700025405734,304.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0007055449532344,304.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0005211131065152,304.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0007055449532344,304.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.3787645697593689,1.0,0.0033468015026301,286.9900207519531,284.95001220703125,300.39080810546875,289.1726989746094,300.9598388671875,300.3959350585937,281.2199401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400413289666,0.0035700339358299,0.0035700076259672,-0.0691284462809562,1.0,1.0,0.0,-0.5132110714912415,410.0,305.1252136230469,-0.0,19.924057006835938,1.0,281.1558532714844,281.1775817871094,290.9405517578125,291.0211181640625,320.2091369628906,318.7637023925781,280.8500061035156,35939.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993122816085816,3.993150472640991,1.0639436140991163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1910.3902587890625,0.0,1948.9739990234373,1895.4371337890625,0.0,0.0,0.982407569885254,1.0,0.0,3.0,1.0,0.0
12235980,305.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0006700097001157,305.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0007055525202304,305.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0005211186944507,304.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0007055525202304,304.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0033468373585492,286.7279052734375,284.95001220703125,300.38348388671875,289.16015625,300.8912353515625,300.3895263671875,280.9197692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400040760636,0.0035700150765478,0.0035699889995157,-0.0681159943342208,1.0,1.0,0.0,-0.5046712756156921,410.0,307.60308837890625,-0.0,19.92397689819336,1.0,280.8558654785156,280.8777160644531,291.0321960449219,291.1163024902344,320.2091369628906,318.7637023925781,280.54998779296875,35964.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9944779872894287,3.9945054054260254,1.064665866579162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1931.7218017578125,0.0,1950.958740234375,1895.4371337890625,0.0,0.0,0.9827298521995544,1.0,0.0,3.0,1.0,0.0
12236040,305.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0006700097001157,305.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0007055525202304,305.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0005211186944507,304.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0007055525202304,304.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787650465965271,1.0,0.0033468373585492,286.7279052734375,284.95001220703125,300.38348388671875,289.16015625,300.8912353515625,300.3895263671875,280.9197692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400040760636,0.0035700150765478,0.0035699889995157,-0.0681159943342208,1.0,1.0,0.0,-0.5046712756156921,410.0,307.60308837890625,-0.0,19.92397689819336,1.0,280.8558654785156,280.8777160644531,291.0321960449219,291.1163024902344,320.2091369628906,318.7637023925781,280.54998779296875,35964.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9944779872894287,3.9945054054260254,1.064665866579162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1931.7218017578125,0.0,1950.958740234375,1895.4371337890625,0.0,0.0,0.9827298521995544,1.0,0.0,3.0,1.0,0.0
12236100,305.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.3787652254104614,1.0,0.0006700133089907,305.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.3787652254104614,1.0,0.0007055563037283,305.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.3787652254104614,1.0,0.0005211214884184,304.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.3787652254104614,1.0,0.0007055563037283,304.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.3787652254104614,1.0,0.0033468552865087,286.5904846191406,284.95001220703125,300.379150390625,289.154296875,300.8597106933594,300.3858642578125,280.7451477050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399887092411,0.0035700071603059,0.0035699813161045,-0.0676928758621215,1.0,1.0,0.0,-0.501102864742279,410.0,532.8055419921875,-0.0,19.923946380615234,1.0,280.59283447265625,280.64422607421875,291.13525390625,291.2877197265625,320.2091369628906,318.7637023925781,280.54998779296875,35972.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994932174682617,3.994959831237793,1.064908019543509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,563.43505859375,0.0,1951.6246337890625,1895.4371337890625,0.0,0.0,0.9828379154205322,1.0,0.0,3.0,1.0,0.0
12236160,305.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.378765344619751,1.0,0.0006700169178657,305.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.378765344619751,1.0,0.0007055600872263,305.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.378765344619751,1.0,0.0005211242823861,304.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.378765344619751,1.0,0.0007055600872263,304.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.378765344619751,1.0,0.0033468732144683,286.4493713378906,284.95001220703125,300.37432861328125,289.1487731933594,300.8298645019531,300.3818054199219,280.6195678710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399752050638,0.0035700004082173,0.0035699747968465,-0.0673293471336364,1.0,1.0,0.0,-0.4980372488498688,410.0,310.8499755859375,-0.0,19.923921585083008,1.0,280.5555419921875,280.5777282714844,291.11334228515625,291.2005615234375,320.2091369628906,318.7637023925781,280.25,35978.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9952821731567374,3.995309829711914,1.0650945796442102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1951.77880859375,0.0,1952.137451171875,1895.4371337890625,0.0,0.0,0.9829211235046388,1.0,0.0,3.0,1.0,0.0
12236220,305.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0006700243102386,305.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0007055678870528,305.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0005211300449445,304.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0007055678870528,304.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0033469102345407,286.1576232910156,284.95001220703125,300.3631896972656,289.138671875,300.7746276855469,300.37237548828125,280.31939697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399551816284,0.0035699903964996,0.0035699650179594,-0.0667918920516967,1.0,1.0,0.0,-0.4935052394866943,410.0,312.4679260253906,-0.0,19.92389678955078,1.0,280.2558288574219,280.2780456542969,291.1844787597656,291.2745666503906,320.2091369628906,318.7637023925781,279.95001220703125,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995759963989258,3.995787382125856,1.0653493518475443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1973.0391845703125,0.0,1952.8377685546875,1895.4371337890625,0.0,0.0,0.9830347299575806,1.0,0.0,3.0,1.0,0.0
12236280,305.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0006700243102386,305.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0007055678870528,305.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0005211300449445,304.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0007055678870528,304.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.3787654936313629,1.0,0.0033469102345407,286.1576232910156,284.95001220703125,300.3631896972656,289.138671875,300.7746276855469,300.37237548828125,280.31939697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399551816284,0.0035699903964996,0.0035699650179594,-0.0667918920516967,1.0,1.0,0.0,-0.4935052394866943,410.0,312.4679260253906,-0.0,19.92389678955078,1.0,280.2558288574219,280.2780456542969,291.1844787597656,291.2745666503906,320.2091369628906,318.7637023925781,279.95001220703125,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995759963989258,3.995787382125856,1.0653493518475443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1973.0391845703125,0.0,1952.8377685546875,1895.4371337890625,0.0,0.0,0.9830347299575806,1.0,0.0,3.0,1.0,0.0
12236340,305.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0006700319936499,305.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.00070557591971,305.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0005211359821259,304.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.00070557591971,304.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0033469484187662,285.8553161621094,284.95001220703125,300.3500061035156,289.1300048828125,300.7245483398437,300.36102294921875,280.01934814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699852742254,0.0035699601285159,-0.0665223523974418,1.0,1.0,0.0,-0.4912325441837311,410.0,315.1126403808594,-0.0,19.92390251159668,1.0,279.9559020996094,279.9784240722656,291.24737548828125,291.3402709960937,320.2091369628906,318.7637023925781,279.6499938964844,35992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9960434436798096,3.996071100234986,1.065500555341714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1994.943603515625,0.0,1953.253662109375,1895.4371337890625,0.0,0.0,0.9831022024154664,1.0,0.0,3.0,1.0,0.0
12236400,305.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0006700319936499,305.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.00070557591971,305.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0005211359821259,304.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.00070557591971,304.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.3787654638290405,1.0,0.0033469484187662,285.8553161621094,284.95001220703125,300.3500061035156,289.1300048828125,300.7245483398437,300.36102294921875,280.01934814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699852742254,0.0035699601285159,-0.0665223523974418,1.0,1.0,0.0,-0.4912325441837311,410.0,315.1126403808594,-0.0,19.92390251159668,1.0,279.9559020996094,279.9784240722656,291.24737548828125,291.3402709960937,320.2091369628906,318.7637023925781,279.6499938964844,35992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9960434436798096,3.996071100234986,1.065500555341714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1994.943603515625,0.0,1953.253662109375,1895.4371337890625,0.0,0.0,0.9831022024154664,1.0,0.0,3.0,1.0,0.0
12236460,305.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0006700387457385,305.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0007055830792523,305.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0005211412790231,304.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0007055830792523,304.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0033469824120402,285.544677734375,284.95001220703125,300.3355712890625,289.1218566894531,300.6788024902344,300.34783935546875,279.7192077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399416774511,0.0035699836444109,0.0035699582658708,-0.0664241462945938,1.0,1.0,0.0,-0.4904045164585113,410.0,317.6652526855469,-0.0,19.92389869689941,1.0,279.6558837890625,279.6785583496094,291.3033447265625,291.3984680175781,320.2091369628906,318.7637023925781,279.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9962117671966553,3.996239423751831,1.065590367943514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2015.0570068359373,0.0,1953.50048828125,1895.4371337890625,0.0,0.0,0.9831421971321106,1.0,0.0,3.0,1.0,0.0
12236520,305.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0006700387457385,305.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0007055830792523,305.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0005211412790231,304.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0007055830792523,304.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.3787654936313629,1.0,0.0033469824120402,285.544677734375,284.95001220703125,300.3355712890625,289.1218566894531,300.6788024902344,300.34783935546875,279.7192077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399416774511,0.0035699836444109,0.0035699582658708,-0.0664241462945938,1.0,1.0,0.0,-0.4904045164585113,410.0,317.6652526855469,-0.0,19.92389869689941,1.0,279.6558837890625,279.6785583496094,291.3033447265625,291.3984680175781,320.2091369628906,318.7637023925781,279.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9962117671966553,3.996239423751831,1.065590367943514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2015.0570068359373,0.0,1953.50048828125,1895.4371337890625,0.0,0.0,0.9831421971321106,1.0,0.0,3.0,1.0,0.0
12236580,305.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0006700451485812,305.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0007055897731333,305.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0005211462266743,304.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0007055897731333,304.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0033470143098384,285.22760009765625,284.95001220703125,300.3209228515625,289.11328125,300.63677978515625,300.333740234375,279.4190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399402804672,0.003569982945919,0.0035699575673788,-0.0663872957229614,1.0,1.0,0.0,-0.4900937974452972,410.0,320.1942443847656,-0.0,19.92390251159668,1.0,279.3558654785156,279.3786926269531,291.3528747558594,291.4500732421875,320.2091369628906,318.7637023925781,279.04998779296875,35997.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996311902999878,3.9963393211364746,1.0656436870704056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2035.1005859375,0.0,1953.6470947265625,1895.4371337890625,0.0,0.0,0.983165979385376,1.0,0.0,3.0,1.0,0.0
12236640,305.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0006700451485812,305.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0007055897731333,305.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0005211462266743,304.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0007055897731333,304.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.3787654638290405,1.0,0.0033470143098384,285.22760009765625,284.95001220703125,300.3209228515625,289.11328125,300.63677978515625,300.333740234375,279.4190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399402804672,0.003569982945919,0.0035699575673788,-0.0663872957229614,1.0,1.0,0.0,-0.4900937974452972,410.0,320.1942443847656,-0.0,19.92390251159668,1.0,279.3558654785156,279.3786926269531,291.3528747558594,291.4500732421875,320.2091369628906,318.7637023925781,279.04998779296875,35997.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996311902999878,3.9963393211364746,1.0656436870704056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2035.1005859375,0.0,1953.6470947265625,1895.4371337890625,0.0,0.0,0.983165979385376,1.0,0.0,3.0,1.0,0.0
12236700,305.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.3787654340267181,1.0,0.0006700481753796,305.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.3787654340267181,1.0,0.0007055930327624,305.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.3787654340267181,1.0,0.0005211486131884,304.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.3787654340267181,1.0,0.0007055930327624,304.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.3787654340267181,1.0,0.0033470294438302,285.0671691894531,284.95001220703125,300.3134765625,289.1088562011719,300.6170349121094,300.32647705078125,279.2441101074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399407461285,0.003569982945919,0.0035699575673788,-0.0663910657167434,1.0,1.0,0.0,-0.4901255667209625,410.0,537.3905639648438,-0.0,19.923906326293945,1.0,279.0928649902344,279.14453125,291.4380187988281,291.6030578613281,320.2091369628906,318.7637023925781,279.04998779296875,35997.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996345281600952,3.996372699737549,1.065661535903928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,593.6717529296875,0.0,1953.6961669921875,1895.4371337890625,0.0,0.0,0.983173966407776,1.0,0.0,3.0,1.0,0.0
12236760,305.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.3787654042243957,1.0,0.000670051202178,305.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.3787654042243957,1.0,0.000705596175976,305.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.3787654042243957,1.0,0.0005211509414948,304.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.3787654042243957,1.0,0.000705596175976,304.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.3787654042243957,1.0,0.0033470443449914,284.9056396484375,284.95001220703125,300.3059997558594,289.1043395996094,300.5980529785156,300.31915283203125,279.1188049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399412117898,0.0035699831787496,0.0035699580330401,-0.0664091929793357,0.9989573955535888,0.9989573955535888,0.0,-0.4902783930301666,410.0,323.1034240722656,-0.0,19.923912048339844,1.0,279.0555419921875,279.0783996582031,291.3972473144531,291.4959411621094,320.2091369628906,318.7637023925781,278.75,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9961087703704834,3.99613618850708,1.0655353435140569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2052.533935546875,0.0,1953.5372314453125,1895.4371337890625,0.0,0.0,0.9831143617630004,1.0,0.0,3.0,1.0,0.0
12236820,305.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0006700569065287,305.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0007056022295728,305.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.000521155365277,304.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0007056022295728,304.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0033470729831606,284.580078125,284.95001220703125,300.2908630371094,289.0951232910156,300.5621337890625,300.3042297363281,278.8187866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399440057575,0.0035699848085641,0.003569959430024,-0.0664872005581855,0.9918580055236816,0.9918580055236816,0.0,-0.490936130285263,410.0,325.089599609375,-0.0,19.92392539978028,1.0,278.755859375,278.7789611816406,291.4355163574219,291.5362548828125,320.2091369628906,318.7637023925781,278.45001220703125,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989392042160034,3.989419460296631,1.0619564818625804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2071.972412109375,0.0,1946.2698974609373,1895.4371337890625,0.0,0.0,0.9816903471946716,1.0,0.0,3.0,1.0,0.0
12236880,305.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0006700569065287,305.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0007056022295728,305.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.000521155365277,304.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0007056022295728,304.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.3787653148174286,1.0,0.0033470729831606,284.580078125,284.95001220703125,300.2908630371094,289.0951232910156,300.5621337890625,300.3042297363281,278.8187866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399440057575,0.0035699848085641,0.003569959430024,-0.0664872005581855,0.9918580055236816,0.9918580055236816,0.0,-0.490936130285263,410.0,325.089599609375,-0.0,19.92392539978028,1.0,278.755859375,278.7789611816406,291.4355163574219,291.5362548828125,320.2091369628906,318.7637023925781,278.45001220703125,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989392042160034,3.989419460296631,1.0619564818625804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2071.972412109375,0.0,1946.2698974609373,1895.4371337890625,0.0,0.0,0.9816903471946716,1.0,0.0,3.0,1.0,0.0
12236940,305.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0006700623780488,305.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0007056079339236,305.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0005211596144363,304.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0007056079339236,304.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0033471002243459,284.2519836425781,284.95001220703125,300.2754821777344,289.085693359375,300.5286865234375,300.2890625,278.51885986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399491280317,0.0035699871368706,0.0035699617583304,-0.06661868840456,0.9803661704063416,0.9803661704063416,0.0,-0.4920447170734405,410.0,327.8211364746094,-0.0,19.923946380615234,1.0,278.4559020996094,278.4792785644531,291.4696044921875,291.5719909667969,320.2091369628906,318.7637023925781,278.1499938964844,36473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.973114013671875,3.973141431808472,1.0533078693697462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2085.02685546875,0.0,1927.095947265625,1895.4371337890625,0.0,0.0,0.9781574010849,1.0,0.0,3.0,1.0,0.0
12237000,305.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0006700623780488,305.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0007056079339236,305.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0005211596144363,304.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0007056079339236,304.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.378765195608139,1.0,0.0033471002243459,284.2519836425781,284.95001220703125,300.2754821777344,289.085693359375,300.5286865234375,300.2890625,278.51885986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399491280317,0.0035699871368706,0.0035699617583304,-0.06661868840456,0.9803661704063416,0.9803661704063416,0.0,-0.4920447170734405,410.0,327.8211364746094,-0.0,19.923946380615234,1.0,278.4559020996094,278.4792785644531,291.4696044921875,291.5719909667969,320.2091369628906,318.7637023925781,278.1499938964844,36473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.973114013671875,3.973141431808472,1.0533078693697462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2085.02685546875,0.0,1927.095947265625,1895.4371337890625,0.0,0.0,0.9781574010849,1.0,0.0,3.0,1.0,0.0
12237060,305.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0006700676167383,305.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0007056134636513,305.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0005211636889725,304.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0007056134636513,304.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.003347126301378,283.9222412109375,284.95001220703125,300.2599182128906,289.0761108398437,300.4974060058594,300.2736511230469,278.2191467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399556472897,0.0035699906293302,0.0035699650179594,-0.0668010041117668,0.9644657969474792,0.9644657969474792,0.0,-0.4935819208621979,410.0,330.9239501953125,-0.0,19.92397117614746,1.0,278.1559753417969,278.1797180175781,291.4996032714844,291.6036376953125,320.2091369628906,318.7637023925781,278.1499938964844,36810.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944662094116211,3.944689273834229,1.038276195686194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,189.08985900878903,0.0,1892.92333984375,1895.4371337890625,0.0,0.0,0.9719253778457642,1.0,0.0,3.0,1.0,0.0
12237120,305.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0006700676167383,305.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0007056134636513,305.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0005211636889725,304.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.0007056134636513,304.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.3787650465965271,1.0,0.003347126301378,283.9222412109375,284.95001220703125,300.2599182128906,289.0761108398437,300.4974060058594,300.2736511230469,278.2191467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399556472897,0.0035699906293302,0.0035699650179594,-0.0668010041117668,0.9644657969474792,0.9644657969474792,0.0,-0.4935819208621979,410.0,330.9239501953125,-0.0,19.92397117614746,1.0,278.1559753417969,278.1797180175781,291.4996032714844,291.6036376953125,320.2091369628906,318.7637023925781,278.1499938964844,36810.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944662094116211,3.944689273834229,1.038276195686194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,189.08985900878903,0.0,1892.92333984375,1895.4371337890625,0.0,0.0,0.9719253778457642,1.0,0.0,3.0,1.0,0.0
