time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237180,305.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0006700726225972,305.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0007056187023408,305.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0005211675888858,304.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0007056187023408,304.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0033471514470875,283.5920715332031,284.95001220703125,300.2441101074219,289.0664367675781,300.4679870605469,300.25799560546875,278.1572570800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399640291929,0.0035699948202818,0.003569969208911,-0.0670314654707908,0.944146692752838,0.944146692752838,0.0,-0.4955251216888428,410.0,196.6605987548828,-0.0,19.924001693725582,1.0,278.1501159667969,278.1623840332031,291.27764892578125,291.3559875488281,320.2091369628906,318.7637023925781,278.1499938964844,37235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.900770902633667,3.9007976055145264,1.015299517348467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,77.21609497070312,0.0,1840.3480224609373,1895.4371337890625,0.0,0.0,0.962279975414276,1.0,0.0,3.0,1.0,0.0
12237240,305.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0006700726225972,305.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0007056187023408,305.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0005211675888858,304.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0007056187023408,304.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.3787648677825928,1.0,0.0033471514470875,283.5920715332031,284.95001220703125,300.2441101074219,289.0664367675781,300.4679870605469,300.25799560546875,278.1572570800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399640291929,0.0035699948202818,0.003569969208911,-0.0670314654707908,0.944146692752838,0.944146692752838,0.0,-0.4955251216888428,410.0,196.6605987548828,-0.0,19.924001693725582,1.0,278.1501159667969,278.1623840332031,291.27764892578125,291.3559875488281,320.2091369628906,318.7637023925781,278.1499938964844,37235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.900770902633667,3.9007976055145264,1.015299517348467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,77.21609497070312,0.0,1840.3480224609373,1895.4371337890625,0.0,0.0,0.962279975414276,1.0,0.0,3.0,1.0,0.0
12237300,305.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.3787647783756256,1.0,0.0006700750091113,305.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.3787647783756256,1.0,0.0007056212634779,305.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.3787647783756256,1.0,0.000521169451531,304.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.3787647783756256,1.0,0.0007056212634779,304.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.3787647783756256,1.0,0.0033471635542809,283.4278259277344,284.95001220703125,300.2361755371094,289.06158447265625,300.45391845703125,300.2500915527344,278.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139969151467,0.0035699973814189,0.0035699717700481,-0.0671639069914817,0.9323067665100098,0.9323067665100098,0.0,-0.4966419041156769,410.0,185.47708129882807,-0.0,19.92401695251465,1.0,278.1500244140625,278.1615295410156,291.16607666015625,291.2399597167969,320.2091369628906,318.7637023925781,278.1499938964844,37487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.871606588363648,3.871633052825928,1.0001743930843077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,71.06959533691406,0.0,1805.7833251953125,1895.4371337890625,0.0,0.0,0.9558671712875366,1.0,0.0,3.0,1.0,0.0
12237360,305.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.378764659166336,1.0,0.0006700773956254,305.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.378764659166336,1.0,0.0007056237664073,305.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.378764659166336,1.0,0.0005211713141761,304.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.378764659166336,1.0,0.0007056237664073,304.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.378764659166336,1.0,0.0033471754286438,283.2647705078125,284.95001220703125,300.2281494140625,289.0567626953125,300.44024658203125,300.2421569824219,278.1513366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399742737412,0.003569999942556,0.0035699743311852,-0.0673073604702949,0.9193663597106934,0.9193663597106934,0.0,-0.4978515803813934,410.0,181.82241821289065,-0.0,19.924034118652344,1.0,278.1499938964844,278.1613464355469,291.06005859375,291.1303100585937,320.2091369628906,318.7637023925781,278.1499938964844,37771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.836790084838867,3.836816310882568,9.822665560932364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.10558319091797,0.0,1765.0123291015625,1895.4371337890625,0.0,0.0,0.948216199874878,1.0,0.0,3.0,1.0,0.0
12237420,305.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0006700819940306,305.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0007056286558508,305.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0005211749230511,304.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0007056286558508,304.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0033471984788775,282.943603515625,284.95001220703125,300.2120056152344,289.047119140625,300.4138488769531,300.2261047363281,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399859152734,0.0035700059961527,0.0035699801519513,-0.067625917494297,0.8903826475143433,0.8903826475143433,0.0,-0.5005379319190979,410.0,180.0298309326172,-0.0,19.92407417297364,1.0,278.1499938964844,278.1614685058594,290.8644714355469,290.9284973144531,320.2091369628906,318.7637023925781,278.45001220703125,38449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.747945308685303,3.747970581054688,9.373024454362168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.80040510208346e-05,0.0,1663.711669921875,1895.4371337890625,0.0,0.0,0.9287336468696594,1.0,0.0,3.0,1.0,0.0
12237480,305.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0006700819940306,305.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0007056286558508,305.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0005211749230511,304.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0007056286558508,304.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679138183594,0.3787644505500793,1.0,0.0033471984788775,282.943603515625,284.95001220703125,300.2120056152344,289.047119140625,300.4138488769531,300.2261047363281,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399859152734,0.0035700059961527,0.0035699801519513,-0.067625917494297,0.8903826475143433,0.8903826475143433,0.0,-0.5005379319190979,410.0,180.0298309326172,-0.0,19.92407417297364,1.0,278.1499938964844,278.1614685058594,290.8644714355469,290.9284973144531,320.2091369628906,318.7637023925781,278.45001220703125,38449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.747945308685303,3.747970581054688,9.373024454362168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.80040510208346e-05,0.0,1663.711669921875,1895.4371337890625,0.0,0.0,0.9287336468696594,1.0,0.0,3.0,1.0,0.0
12237540,305.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0006700864760205,305.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0007056333124637,305.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0005211783573031,304.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0007056333124637,304.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0033472208306193,282.6309814453125,284.95001220703125,300.1956787109375,289.0375671386719,300.388671875,300.2098693847656,278.16900634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399994194507,0.0035700125154107,0.0035699866712093,-0.0679842606186866,0.8573663234710693,0.8573663234710693,0.0,-0.5035600066184998,410.0,158.9538116455078,-0.0,19.924116134643555,1.0,278.1791076660156,278.18701171875,290.6683654785156,290.7193298339844,320.2091369628906,318.7637023925781,278.75,39297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.627875566482544,3.627900123596192,8.782093914305733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.775255390792154e-05,0.0,1533.218505859375,1895.4371337890625,0.0,0.0,0.9025360345840454,1.0,0.0,3.0,1.0,0.0
12237600,305.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0006700864760205,305.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0007056333124637,305.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0005211783573031,304.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0007056333124637,304.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.3787641823291778,1.0,0.0033472208306193,282.6309814453125,284.95001220703125,300.1956787109375,289.0375671386719,300.388671875,300.2098693847656,278.16900634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399994194507,0.0035700125154107,0.0035699866712093,-0.0679842606186866,0.8573663234710693,0.8573663234710693,0.0,-0.5035600066184998,410.0,158.9538116455078,-0.0,19.924116134643555,1.0,278.1791076660156,278.18701171875,290.6683654785156,290.7193298339844,320.2091369628906,318.7637023925781,278.75,39297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.627875566482544,3.627900123596192,8.782093914305733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.775255390792154e-05,0.0,1533.218505859375,1895.4371337890625,0.0,0.0,0.9025360345840454,1.0,0.0,3.0,1.0,0.0
12237660,305.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0006700907833874,305.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0007056379108689,305.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0005211817333474,304.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0007056379108689,304.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0033472422510385,282.3294677734375,284.95001220703125,300.17919921875,289.0282287597656,300.36456298828125,300.1934509277344,278.1961364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400138549506,0.0035700199659913,0.0035699938889592,-0.0683792605996131,0.8203503489494324,0.8203503489494324,0.0,-0.5068914294242859,410.0,157.6233673095703,-0.0,19.92416000366211,1.0,278.2066345214844,278.21484375,290.4903869628906,290.53594970703125,320.2091369628906,318.7637023925781,279.04998779296875,40319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.468154191970825,3.468177318572998,8.025833153624262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7523754144785926e-05,0.0,1370.8177490234375,1895.4371337890625,0.0,0.0,0.867958664894104,1.0,0.0,3.0,1.0,0.0
12237720,305.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0006700907833874,305.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0007056379108689,305.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0005211817333474,304.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0007056379108689,304.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874389648437,0.3787639141082763,1.0,0.0033472422510385,282.3294677734375,284.95001220703125,300.17919921875,289.0282287597656,300.36456298828125,300.1934509277344,278.1961364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400138549506,0.0035700199659913,0.0035699938889592,-0.0683792605996131,0.8203503489494324,0.8203503489494324,0.0,-0.5068914294242859,410.0,157.6233673095703,-0.0,19.92416000366211,1.0,278.2066345214844,278.21484375,290.4903869628906,290.53594970703125,320.2091369628906,318.7637023925781,279.04998779296875,40319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.468154191970825,3.468177318572998,8.025833153624262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7523754144785926e-05,0.0,1370.8177490234375,1895.4371337890625,0.0,0.0,0.867958664894104,1.0,0.0,3.0,1.0,0.0
12237780,305.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.000670094974339,305.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0007056422764435,305.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0005211849929764,304.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0007056422764435,304.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0033472632057964,282.040771484375,284.95001220703125,300.1625671386719,289.01910400390625,300.34136962890625,300.1768493652344,278.22344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400296874344,0.0035700278822332,0.0035700018052011,-0.0688077062368393,0.7795244455337524,0.7795244455337524,0.0,-0.5105051398277283,410.0,156.96275329589844,-0.0,19.92420959472656,1.0,278.2339782714844,278.24267578125,290.3314819335937,290.37225341796875,320.2091369628906,318.7637023925781,279.3500061035156,41479.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.261599540710449,3.2616209983825684,7.098303740349365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.731686229002662e-05,0.0,1179.10107421875,1895.4371337890625,0.0,0.0,0.8237382173538208,1.0,0.0,3.0,1.0,0.0
12237840,305.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.000670094974339,305.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0007056422764435,305.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0005211849929764,304.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0007056422764435,304.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.3787636160850525,1.0,0.0033472632057964,282.040771484375,284.95001220703125,300.1625671386719,289.01910400390625,300.34136962890625,300.1768493652344,278.22344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400296874344,0.0035700278822332,0.0035700018052011,-0.0688077062368393,0.7795244455337524,0.7795244455337524,0.0,-0.5105051398277283,410.0,156.96275329589844,-0.0,19.92420959472656,1.0,278.2339782714844,278.24267578125,290.3314819335937,290.37225341796875,320.2091369628906,318.7637023925781,279.3500061035156,41479.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.261599540710449,3.2616209983825684,7.098303740349365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.731686229002662e-05,0.0,1179.10107421875,1895.4371337890625,0.0,0.0,0.8237382173538208,1.0,0.0,3.0,1.0,0.0
12237900,305.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.77197265625,0.3787634670734405,1.0,0.0006700970116071,305.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.77197265625,0.3787634670734405,1.0,0.0007056444301269,305.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.77197265625,0.3787634670734405,1.0,0.0005211865645833,304.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.77197265625,0.3787634670734405,1.0,0.0007056444301269,304.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.77197265625,0.3787634670734405,1.0,0.0033472734503448,281.9015808105469,284.95001220703125,300.1542053222656,289.0146789550781,300.3300476074219,300.16851806640625,278.237060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400380693376,0.0035700320731848,0.0035700057633221,-0.0690334215760231,0.7577576041221619,0.7577576041221619,0.0,-0.5124090909957886,410.0,156.62997436523438,-0.0,19.92423439025879,1.0,278.24761962890625,278.2566223144531,290.2584228515625,290.2969970703125,320.2091369628906,318.7637023925781,279.3500061035156,42085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.139369010925293,3.139389514923096,6.576245823453064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.722071051015519e-05,0.0,1074.97119140625,1895.4371337890625,0.0,0.0,0.7978276014328003,1.0,0.0,3.0,1.0,0.0
12237960,305.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.3787633180618286,1.0,0.0006700990488752,305.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.3787633180618286,1.0,0.0007056465838104,305.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.3787633180618286,1.0,0.0005211881361901,304.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.3787633180618286,1.0,0.0007056465838104,304.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.3787633180618286,1.0,0.0033472834620624,281.7659606933594,284.95001220703125,300.14581298828125,289.01031494140625,300.3189392089844,300.1601257324219,278.2506408691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400464512407,0.003570036496967,0.0035700101871043,-0.0692662224173545,0.7351272702217102,0.7351272702217102,0.0,-0.5143728852272034,410.0,156.28260803222656,-0.0,19.92426109313965,1.0,278.2611999511719,278.2705993652344,290.18927001953125,290.22576904296875,320.2091369628906,318.7637023925781,279.6499938964844,42680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.004352569580078,3.0043721199035645,6.022753495926736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.712901161634363e-05,0.0,967.6349487304688,1895.4371337890625,0.0,0.0,0.7694495916366577,1.0,0.0,3.0,1.0,0.0
12238020,305.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0006701030069962,305.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0007056507165543,305.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0005211912211962,304.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0007056507165543,304.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0033473032526671,281.5057373046875,284.95001220703125,300.12890625,289.0018920898437,300.2971496582031,300.14324951171875,278.2776184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400646120309,0.0035700455773621,0.0035700190346688,-0.0697513073682785,0.6873944401741028,0.6873944401741028,0.0,-0.5184651017189026,410.0,155.54417419433594,-0.0,19.924314498901367,1.0,278.2882995605469,278.2987060546875,290.0616455078125,290.0943603515625,320.2091369628906,318.7637023925781,279.95001220703125,43727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.698434591293335,2.6984519958496094,4.858666784457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.695787017932162e-05,0.0,752.5490112304688,1895.4371337890625,0.0,0.0,0.7062174081802368,1.0,0.0,3.0,1.0,0.0
12238080,305.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0006701030069962,305.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0007056507165543,305.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0005211912211962,304.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0007056507165543,304.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3780212402344,0.3787629902362823,1.0,0.0033473032526671,281.5057373046875,284.95001220703125,300.12890625,289.0018920898437,300.2971496582031,300.14324951171875,278.2776184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400646120309,0.0035700455773621,0.0035700190346688,-0.0697513073682785,0.6873944401741028,0.6873944401741028,0.0,-0.5184651017189026,410.0,155.54417419433594,-0.0,19.924314498901367,1.0,278.2882995605469,278.2987060546875,290.0616455078125,290.0943603515625,320.2091369628906,318.7637023925781,279.95001220703125,43727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.698434591293335,2.6984519958496094,4.858666784457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.695787017932162e-05,0.0,752.5490112304688,1895.4371337890625,0.0,0.0,0.7062174081802368,1.0,0.0,3.0,1.0,0.0
12238140,305.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0006701067904941,305.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0007056547328829,305.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0005211941897869,304.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0007056547328829,304.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0033473223447799,281.2604064941406,284.95001220703125,300.1119079589844,288.993896484375,300.2759704589844,300.126220703125,278.30438232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400832384824,0.0035700551234185,0.0035700283478945,-0.0702593475580215,0.6365363001823425,0.6365363001823425,0.0,-0.5227514505386353,410.0,154.7032470703125,-0.0,19.92436981201172,1.0,278.315185546875,278.3270263671875,289.947021484375,289.97637939453125,320.2091369628906,318.7637023925781,280.25,44353.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.354140043258667,2.354155302047729,3.697923602885568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.680156805785373e-05,0.0,553.1162109375,1895.4371337890625,0.0,0.0,0.6371906995773315,1.0,0.0,3.0,1.0,0.0
12238200,305.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0006701067904941,305.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0007056547328829,305.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0005211941897869,304.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0007056547328829,304.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1285400390625,0.3787626624107361,1.0,0.0033473223447799,281.2604064941406,284.95001220703125,300.1119079589844,288.993896484375,300.2759704589844,300.126220703125,278.30438232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400832384824,0.0035700551234185,0.0035700283478945,-0.0702593475580215,0.6365363001823425,0.6365363001823425,0.0,-0.5227514505386353,410.0,154.7032470703125,-0.0,19.92436981201172,1.0,278.315185546875,278.3270263671875,289.947021484375,289.97637939453125,320.2091369628906,318.7637023925781,280.25,44353.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.354140043258667,2.354155302047729,3.697923602885568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.680156805785373e-05,0.0,553.1162109375,1895.4371337890625,0.0,0.0,0.6371906995773315,1.0,0.0,3.0,1.0,0.0
12238260,305.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0006701105157844,305.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0007056586327962,305.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0005211970419622,304.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0007056586327962,304.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0033473407384008,281.030517578125,284.95001220703125,300.09478759765625,288.98638916015625,300.2552795410156,300.1091003417969,278.3308410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401027962565,0.0035700649023056,0.0035700378939509,-0.0707865506410598,0.5826733112335205,0.5826733112335205,0.0,-0.527199923992157,410.0,153.7272491455078,-0.0,19.924427032470703,1.0,278.34185791015625,278.35577392578125,289.84429931640625,289.8706359863281,320.2091369628906,318.7637023925781,280.54998779296875,44312.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.990296483039856,1.9903095960617063,2.6431933974890853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.665887925308198e-05,0.0,385.6973876953125,1895.4371337890625,0.0,0.0,0.5673852562904358,1.0,0.0,3.0,1.0,0.0
12238320,305.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0006701105157844,305.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0007056586327962,305.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0005211970419622,304.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0007056586327962,304.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.8904113769531,0.3787623047828674,1.0,0.0033473407384008,281.030517578125,284.95001220703125,300.09478759765625,288.98638916015625,300.2552795410156,300.1091003417969,278.3308410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401027962565,0.0035700649023056,0.0035700378939509,-0.0707865506410598,0.5826733112335205,0.5826733112335205,0.0,-0.527199923992157,410.0,153.7272491455078,-0.0,19.924427032470703,1.0,278.34185791015625,278.35577392578125,289.84429931640625,289.8706359863281,320.2091369628906,318.7637023925781,280.54998779296875,44312.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.990296483039856,1.9903095960617063,2.6431933974890853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.665887925308198e-05,0.0,385.6973876953125,1895.4371337890625,0.0,0.0,0.5673852562904358,1.0,0.0,3.0,1.0,0.0
12238380,305.533203125,297.1499938964844,293.1499938964844,0.7431706786155701,-3.43554162979126,281.7889404296875,0.3787621259689331,1.0,0.0006701125530526,305.5877990722656,297.1499938964844,293.1499938964844,0.7431706786155701,-3.617790699005127,281.7889404296875,0.3787621259689331,1.0,0.0007056607864797,305.7909851074219,297.1499938964844,293.1499938964844,0.7431706786155701,-2.6720879077911377,281.7889404296875,0.3787621259689331,1.0,0.0005211986135691,304.7323913574219,297.1499938964844,293.1499938964844,0.7431706786155701,-3.617790699005127,281.7889404296875,0.3787621259689331,1.0,0.0007056607864797,304.8009948730469,297.1499938964844,293.1499938964844,0.7431706786155701,-17.16124153137207,281.7889404296875,0.3787621259689331,1.0,0.0033473509829491,280.9083557128906,284.95001220703125,300.0851745605469,288.9824523925781,300.2438659667969,300.0994567871094,278.34552001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401139721274,0.003570070490241,0.0035700434818863,-0.0710886791348457,0.5513037443161011,0.5513037443161011,0.0,-0.5297493934631348,410.0,153.12350463867188,-0.0,19.92445945739746,1.0,278.356689453125,278.3721008300781,289.7913513183594,289.816162109375,320.2091369628906,318.7637023925781,280.54998779296875,43970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7877565622329712,1.7877686023712158,2.1326037824565002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.658424611785449e-05,0.0,309.63787841796875,1895.4371337890625,0.0,0.0,0.5302865505218506,1.0,0.0,3.0,1.0,0.0
12238440,305.5376281738281,297.1499938964844,293.1499938964844,0.8283367156982422,-3.4386849403381348,281.8525085449219,0.3787619471549988,1.0,0.0006701141246594,305.59185791015625,297.1499938964844,293.1499938964844,0.8283367156982422,-3.621100902557373,281.8525085449219,0.3787619471549988,1.0,0.0007056624162942,305.8000183105469,297.1499938964844,293.1499938964844,0.8283367156982422,-2.674532651901245,281.8525085449219,0.3787619471549988,1.0,0.00052119983593,304.7372131347656,297.1499938964844,293.1499938964844,0.8283367156982422,-3.621100902557373,281.8525085449219,0.3787619471549988,1.0,0.0007056624162942,304.8061218261719,297.1499938964844,293.1499938964844,0.8283367156982422,-17.176942825317383,281.8525085449219,0.3787619471549988,1.0,0.0033473586663603,280.8156433105469,284.95001220703125,300.0775756835937,288.9794921875,300.2349853515625,300.09185791015625,278.35699462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401228196918,0.0035700749140232,0.0035700476728379,-0.0713289380073547,0.5260826945304871,0.5260826945304871,0.0,-0.5317769050598145,410.0,152.61256408691406,-0.0,19.92448616027832,1.0,278.3682861328125,278.38507080078125,289.7518615722656,289.7755432128906,320.2091369628906,318.7637023925781,280.8500061035156,43555.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6330488920211792,1.6330602169036863,1.7794745588162186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.652805753517896e-05,0.0,258.9925231933594,1895.4371337890625,0.0,0.0,0.5029552578926086,1.0,0.0,3.0,1.0,0.0
12238500,305.5424499511719,297.1499938964844,293.1499938964844,0.9208537340164183,-3.442023515701294,281.9200744628906,0.3787617683410644,1.0,0.0006701158708892,305.59637451171875,297.1499938964844,293.1499938964844,0.9208537340164183,-3.6246166229248047,281.9200744628906,0.3787617683410644,1.0,0.0007056642789393,305.8101501464844,297.1499938964844,293.1499938964844,0.9208537340164183,-2.67712950706482,281.9200744628906,0.3787617683410644,1.0,0.0005212012329138,304.7425842285156,297.1499938964844,293.1499938964844,0.9208537340164183,-3.6246166229248047,281.9200744628906,0.3787617683410644,1.0,0.0007056642789393,304.8118591308594,297.1499938964844,293.1499938964844,0.9208537340164183,-17.193620681762695,281.9200744628906,0.3787617683410644,1.0,0.0033473675139248,280.7138061523437,284.95001220703125,300.0689392089844,288.97625732421875,300.2250061035156,300.08319091796875,278.3699035644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401330642402,0.0035700800362974,0.0035700527951121,-0.0716045498847961,0.4968181252479553,0.4968181252479553,0.0,-0.5341029167175293,410.0,151.99586486816406,-0.0,19.92451477050781,1.0,278.3813781738281,278.3999938964844,289.7091979980469,289.7316589355469,320.2091369628906,318.7637023925781,280.8500061035156,42966.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.464697003364563,1.4647074937820437,1.43149222253669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.646675031632185e-05,0.0,210.67320251464844,1895.4371337890625,0.0,0.0,0.4743164479732513,1.0,0.0,3.0,1.0,0.0
12238560,305.54718017578125,297.1499938964844,293.1499938964844,1.0,-3.445125102996826,281.98297119140625,0.3787616193294525,1.0,0.0006701175589114,305.60076904296875,297.1499938964844,293.1499938964844,1.0,-3.627882480621338,281.98297119140625,0.3787616193294525,1.0,0.0007056660833768,305.82012939453125,297.1499938964844,293.1499938964844,1.0,-2.67954158782959,281.98297119140625,0.3787616193294525,1.0,0.00052120257169,304.74786376953125,297.1499938964844,293.1499938964844,1.0,-3.627882480621338,281.98297119140625,0.3787616193294525,1.0,0.0007056660833768,304.8175048828125,297.1499938964844,293.1499938964844,1.0,-17.2091121673584,281.98297119140625,0.3787616193294525,1.0,0.0033473761286586,280.61572265625,284.95001220703125,300.0602722167969,288.97320556640625,300.215087890625,300.07452392578125,278.3826904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401433087885,0.0035700853914022,0.0035700579173862,-0.0718824043869972,0.4669282138347626,0.4669282138347626,0.0,-0.5364480018615723,410.0,151.34239196777344,-0.0,19.924545288085938,1.0,278.3943786621094,278.4151306152344,289.6687927246094,289.6900634765625,320.2091369628906,318.7637023925781,281.1499938964844,42305.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3065606355667114,1.3065704107284546,1.1390756071705257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.640804061433301e-05,0.0,171.27392578125,1895.4371337890625,0.0,0.0,0.4485353827476501,1.0,0.0,3.0,1.0,0.0
12238620,305.5563049316406,297.1499938964844,293.1499938964844,1.0,-3.4506843090057373,282.09637451171875,0.3787612617015838,1.0,0.0006701209349557,305.6093139648437,297.1499938964844,293.1499938964844,1.0,-3.6337366104125977,282.09637451171875,0.3787612617015838,1.0,0.0007056696340441,305.8397216796875,297.1499938964844,293.1499938964844,1.0,-2.683865547180176,282.09637451171875,0.3787612617015838,1.0,0.0005212051910348,304.7581481933594,297.1499938964844,293.1499938964844,1.0,-3.6337366104125977,282.09637451171875,0.3787612617015838,1.0,0.0007056696340441,304.8285217285156,297.1499938964844,293.1499938964844,1.0,-17.23688316345215,282.09637451171875,0.3787612617015838,1.0,0.0033473928924649,280.43035888671875,284.95001220703125,300.0429077148437,288.96759033203125,300.1954650878906,300.0570983886719,278.4078674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401637978851,0.0035700956359505,0.0035700681619346,-0.0724426805973053,0.4054137766361236,0.4054137766361236,0.0,-0.5411770343780518,410.0,149.90103149414062,-0.0,19.924604415893555,1.0,278.42010498046875,278.4461669921875,289.59405517578125,289.6131896972656,320.2091369628906,318.7637023925781,281.45001220703125,40949.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0266038179397583,1.0266125202178955,7.03232885257421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629772618296556e-05,0.0,114.32657623291016,1895.4371337890625,0.0,0.0,0.4054738879203796,1.0,0.0,3.0,1.0,0.0
12238680,305.5563049316406,297.1499938964844,293.1499938964844,1.0,-3.4506843090057373,282.09637451171875,0.3787612617015838,1.0,0.0006701209349557,305.6093139648437,297.1499938964844,293.1499938964844,1.0,-3.6337366104125977,282.09637451171875,0.3787612617015838,1.0,0.0007056696340441,305.8397216796875,297.1499938964844,293.1499938964844,1.0,-2.683865547180176,282.09637451171875,0.3787612617015838,1.0,0.0005212051910348,304.7581481933594,297.1499938964844,293.1499938964844,1.0,-3.6337366104125977,282.09637451171875,0.3787612617015838,1.0,0.0007056696340441,304.8285217285156,297.1499938964844,293.1499938964844,1.0,-17.23688316345215,282.09637451171875,0.3787612617015838,1.0,0.0033473928924649,280.43035888671875,284.95001220703125,300.0429077148437,288.96759033203125,300.1954650878906,300.0570983886719,278.4078674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401637978851,0.0035700956359505,0.0035700681619346,-0.0724426805973053,0.4054137766361236,0.4054137766361236,0.0,-0.5411770343780518,410.0,149.90103149414062,-0.0,19.924604415893555,1.0,278.42010498046875,278.4461669921875,289.59405517578125,289.6131896972656,320.2091369628906,318.7637023925781,281.45001220703125,40949.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0266038179397583,1.0266125202178955,7.03232885257421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629772618296556e-05,0.0,114.32657623291016,1895.4371337890625,0.0,0.0,0.4054738879203796,1.0,0.0,3.0,1.0,0.0
12238740,305.5650634765625,297.1499938964844,293.1499938964844,1.0,-3.455465316772461,282.1948547363281,0.3787608742713928,1.0,0.0006701243110001,305.6175231933594,297.1499938964844,293.1499938964844,1.0,-3.638771533966065,282.1948547363281,0.3787608742713928,1.0,0.0007056731847114,305.8589172363281,297.1499938964844,293.1499938964844,1.0,-2.687584161758423,282.1948547363281,0.3787608742713928,1.0,0.0005212078103795,304.7680969238281,297.1499938964844,293.1499938964844,1.0,-3.638771533966065,282.1948547363281,0.3787608742713928,1.0,0.0007056731847114,304.8392639160156,297.1499938964844,293.1499938964844,1.0,-17.260765075683594,282.1948547363281,0.3787608742713928,1.0,0.0033474096562713,280.2590637207031,284.95001220703125,300.0254821777344,288.9627685546875,300.1761169433594,300.03961181640625,278.4324645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401852183043,0.0035701065789908,0.0035700786393135,-0.0730177760124206,0.3417094945907593,0.3417094945907593,0.0,-0.5460317134857178,410.0,148.22885131835938,-0.0,19.92466735839844,1.0,278.4454040527344,278.4784545898437,289.52685546875,289.5440673828125,320.2091369628906,318.7637023925781,281.75,39711.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7963719964027405,0.7963799238204956,4.2318028192767094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.61962738679722e-05,0.0,78.19135284423828,1895.4371337890625,0.0,0.0,0.3728316724300384,1.0,0.0,3.0,1.0,0.0
12238800,305.5650634765625,297.1499938964844,293.1499938964844,1.0,-3.455465316772461,282.1948547363281,0.3787608742713928,1.0,0.0006701243110001,305.6175231933594,297.1499938964844,293.1499938964844,1.0,-3.638771533966065,282.1948547363281,0.3787608742713928,1.0,0.0007056731847114,305.8589172363281,297.1499938964844,293.1499938964844,1.0,-2.687584161758423,282.1948547363281,0.3787608742713928,1.0,0.0005212078103795,304.7680969238281,297.1499938964844,293.1499938964844,1.0,-3.638771533966065,282.1948547363281,0.3787608742713928,1.0,0.0007056731847114,304.8392639160156,297.1499938964844,293.1499938964844,1.0,-17.260765075683594,282.1948547363281,0.3787608742713928,1.0,0.0033474096562713,280.2590637207031,284.95001220703125,300.0254821777344,288.9627685546875,300.1761169433594,300.03961181640625,278.4324645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401852183043,0.0035701065789908,0.0035700786393135,-0.0730177760124206,0.3417094945907593,0.3417094945907593,0.0,-0.5460317134857178,410.0,148.22885131835938,-0.0,19.92466735839844,1.0,278.4454040527344,278.4784545898437,289.52685546875,289.5440673828125,320.2091369628906,318.7637023925781,281.75,39711.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7963719964027405,0.7963799238204956,4.2318028192767094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.61962738679722e-05,0.0,78.19135284423828,1895.4371337890625,0.0,0.0,0.3728316724300384,1.0,0.0,3.0,1.0,0.0
12238860,305.57354736328125,297.1499938964844,293.1499938964844,1.0,-3.4595513343811035,282.2803955078125,0.3787604868412018,1.0,0.0006701276288367,305.6254272460937,297.1499938964844,293.1499938964844,1.0,-3.6430742740631104,282.2803955078125,0.3787604868412018,1.0,0.0007056766771711,305.8777160644531,297.1499938964844,293.1499938964844,1.0,-2.6907622814178467,282.2803955078125,0.3787604868412018,1.0,0.0005212103715166,304.7777404785156,297.1499938964844,293.1499938964844,1.0,-3.6430742740631104,282.2803955078125,0.3787604868412018,1.0,0.0007056766771711,304.8497619628906,297.1499938964844,293.1499938964844,1.0,-17.28117561340332,282.2803955078125,0.3787604868412018,1.0,0.003347426187247,280.10137939453125,284.95001220703125,300.00799560546875,288.9587707519531,300.1570129394531,300.02203369140625,278.45635986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402071043848,0.0035701177548617,0.0035700895823538,-0.0736172944307327,0.2759927213191986,0.2759927213191986,0.0,-0.5510932207107544,410.0,146.2581787109375,-0.0,19.92473220825196,1.0,278.4701538085937,278.5123291015625,289.4664306640625,289.4819030761719,320.2091369628906,318.7637023925781,282.04998779296875,38577.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6112600564956665,0.6112674474716187,2.4931331665811743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.610294152167626e-05,0.0,54.68969345092773,1895.4371337890625,0.0,0.0,0.3499176502227783,1.0,0.0,3.0,1.0,0.0
12238920,305.57354736328125,297.1499938964844,293.1499938964844,1.0,-3.4595513343811035,282.2803955078125,0.3787604868412018,1.0,0.0006701276288367,305.6254272460937,297.1499938964844,293.1499938964844,1.0,-3.6430742740631104,282.2803955078125,0.3787604868412018,1.0,0.0007056766771711,305.8777160644531,297.1499938964844,293.1499938964844,1.0,-2.6907622814178467,282.2803955078125,0.3787604868412018,1.0,0.0005212103715166,304.7777404785156,297.1499938964844,293.1499938964844,1.0,-3.6430742740631104,282.2803955078125,0.3787604868412018,1.0,0.0007056766771711,304.8497619628906,297.1499938964844,293.1499938964844,1.0,-17.28117561340332,282.2803955078125,0.3787604868412018,1.0,0.003347426187247,280.10137939453125,284.95001220703125,300.00799560546875,288.9587707519531,300.1570129394531,300.02203369140625,278.45635986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402071043848,0.0035701177548617,0.0035700895823538,-0.0736172944307327,0.2759927213191986,0.2759927213191986,0.0,-0.5510932207107544,410.0,146.2581787109375,-0.0,19.92473220825196,1.0,278.4701538085937,278.5123291015625,289.4664306640625,289.4819030761719,320.2091369628906,318.7637023925781,282.04998779296875,38577.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6112600564956665,0.6112674474716187,2.4931331665811743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.610294152167626e-05,0.0,54.68969345092773,1895.4371337890625,0.0,0.0,0.3499176502227783,1.0,0.0,3.0,1.0,0.0
12238980,305.5817565917969,297.1499938964844,293.1499938964844,1.0,-3.4630157947540283,282.354736328125,0.3787600994110107,1.0,0.0006701308302581,305.6330871582031,297.1499938964844,293.1499938964844,1.0,-3.6467225551605225,282.354736328125,0.3787600994110107,1.0,0.0007056800532154,305.89617919921875,297.1499938964844,293.1499938964844,1.0,-2.693456649780273,282.354736328125,0.3787600994110107,1.0,0.000521212874446,304.78717041015625,297.1499938964844,293.1499938964844,1.0,-3.6467225551605225,282.354736328125,0.3787600994110107,1.0,0.0007056800532154,304.86004638671875,297.1499938964844,293.1499938964844,1.0,-17.298480987548828,282.354736328125,0.3787600994110107,1.0,0.0033474422525614,279.9566345214844,284.95001220703125,299.990478515625,288.95562744140625,300.1380920410156,300.0044250488281,278.4794006347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402299217879,0.0035701291635632,0.0035701007582247,-0.0742283761501312,0.2084253132343292,0.2084253132343292,0.0,-0.5562528967857361,410.0,143.9573974609375,-0.0,19.92479705810547,1.0,278.4942626953125,278.5481262207031,289.41217041015625,289.42608642578125,320.2091369628906,318.7637023925781,282.3500061035156,37728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4662379026412964,0.4681435227394104,1.4504695222683496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6017107049701735e-05,0.0,39.309906005859375,1895.4371337890625,0.0,0.0,0.3345079123973846,1.0,0.0,3.0,1.0,0.0
