time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239040,305.5817565917969,297.1499938964844,293.1499938964844,1.0,-3.4630157947540283,282.354736328125,0.3787600994110107,1.0,0.0006701308302581,305.6330871582031,297.1499938964844,293.1499938964844,1.0,-3.6467225551605225,282.354736328125,0.3787600994110107,1.0,0.0007056800532154,305.89617919921875,297.1499938964844,293.1499938964844,1.0,-2.693456649780273,282.354736328125,0.3787600994110107,1.0,0.000521212874446,304.78717041015625,297.1499938964844,293.1499938964844,1.0,-3.6467225551605225,282.354736328125,0.3787600994110107,1.0,0.0007056800532154,304.86004638671875,297.1499938964844,293.1499938964844,1.0,-17.298480987548828,282.354736328125,0.3787600994110107,1.0,0.0033474422525614,279.9566345214844,284.95001220703125,299.990478515625,288.95562744140625,300.1380920410156,300.0044250488281,278.4794006347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402299217879,0.0035701291635632,0.0035701007582247,-0.0742283761501312,0.2084253132343292,0.2084253132343292,0.0,-0.5562528967857361,410.0,143.9573974609375,-0.0,19.92479705810547,1.0,278.4942626953125,278.5481262207031,289.41217041015625,289.42608642578125,320.2091369628906,318.7637023925781,282.3500061035156,37728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4662379026412964,0.4681435227394104,1.4504695222683496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6017107049701735e-05,0.0,39.309906005859375,1895.4371337890625,0.0,0.0,0.3345079123973846,1.0,0.0,3.0,1.0,0.0
12239100,305.5857849121094,297.1499938964844,293.1499938964844,1.0,-3.464539051055908,282.38824462890625,0.378759890794754,1.0,0.0006701324018649,305.6368408203125,297.1499938964844,293.1499938964844,1.0,-3.648326396942138,282.38824462890625,0.378759890794754,1.0,0.0007056816830299,305.9053039550781,297.1499938964844,293.1499938964844,1.0,-2.694641351699829,282.38824462890625,0.378759890794754,1.0,0.0005212140968069,304.7917785644531,297.1499938964844,293.1499938964844,1.0,-3.648326396942138,282.38824462890625,0.378759890794754,1.0,0.0007056816830299,304.8651123046875,297.1499938964844,293.1499938964844,1.0,-17.306089401245117,282.38824462890625,0.378759890794754,1.0,0.0033474499359726,279.8888854980469,284.95001220703125,299.981689453125,288.9544372558594,300.1286926269531,299.99560546875,278.4905700683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402410976588,0.0035701347514986,0.0035701063461601,-0.0745336860418319,0.1740036010742187,0.1740036010742187,0.0,-0.5588310360908508,410.0,142.45623779296875,-0.0,19.924829483032227,1.0,278.506103515625,278.5669250488281,289.3871459960937,289.4003295898437,320.2091369628906,318.7637023925781,282.3500061035156,37155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4050803482532501,0.4513290226459503,1.0949033679708009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.59766636393033e-05,0.0,36.906436920166016,1895.4371337890625,0.0,0.0,0.33004891872406,1.0,0.0,3.0,1.0,0.0
12239160,305.5897521972656,297.1499938964844,293.1499938964844,1.0,-3.465932130813598,282.41949462890625,0.3787597119808197,1.0,0.0006701339152641,305.6405334472656,297.1499938964844,293.1499938964844,1.0,-3.649793386459351,282.41949462890625,0.3787597119808197,1.0,0.0007056832546368,305.914306640625,297.1499938964844,293.1499938964844,1.0,-2.6957249641418457,282.41949462890625,0.3787597119808197,1.0,0.0005212152609601,304.7963562011719,297.1499938964844,293.1499938964844,1.0,-3.649793386459351,282.41949462890625,0.3787597119808197,1.0,0.0007056832546368,304.8701171875,297.1499938964844,293.1499938964844,1.0,-17.31304931640625,282.41949462890625,0.3787597119808197,1.0,0.0033474576193839,279.8241577148437,284.95001220703125,299.972900390625,288.9534606933594,300.11932373046875,299.9867858886719,278.50152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402522735297,0.0035701403394341,0.0035701119340956,-0.074836291372776,0.1391783356666565,0.1391783356666565,0.0,-0.5613865256309509,410.0,140.98519897460938,-0.0,19.92486000061035,1.0,278.51788330078125,278.5864562988281,289.36346435546875,289.3759460449219,320.2091369628906,318.7637023925781,282.6499938964844,36728.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3519355952739715,0.4559186100959778,8.401991102857664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.593779183574952e-05,0.0,36.57383728027344,1895.4371337890625,0.0,0.0,0.3273878693580627,1.0,0.0,3.0,1.0,0.0
12239220,305.5940856933594,297.1499938964844,293.1499938964844,1.0,-3.4673376083374023,282.4517822265625,0.378759503364563,1.0,0.000670135486871,305.6445617675781,297.1499938964844,293.1499938964844,1.0,-3.651273488998413,282.4517822265625,0.378759503364563,1.0,0.0007056849426589,305.9242553710937,297.1499938964844,293.1499938964844,1.0,-2.6968181133270264,282.4517822265625,0.378759503364563,1.0,0.000521216483321,304.8013610839844,297.1499938964844,293.1499938964844,1.0,-3.651273488998413,282.4517822265625,0.378759503364563,1.0,0.0007056849426589,304.8756408691406,297.1499938964844,293.1499938964844,1.0,-17.320068359375,282.4517822265625,0.378759503364563,1.0,0.0033474655356258,279.7555847167969,284.95001220703125,299.963134765625,288.95269775390625,300.10894775390625,299.9769592285156,278.51348876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402643807232,0.0035701466258615,0.0035701179876923,-0.0751672238111496,0.1000000014901161,0.1000000014901161,0.0,-0.5641814470291138,410.0,139.648193359375,-0.0,19.92489242553711,1.0,278.5307312011719,278.6091613769531,289.338623046875,289.350341796875,320.2091369628906,318.7637023925781,282.6499938964844,36458.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3011863529682159,0.4601344466209411,6.625850534902611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.58964862243738e-05,0.0,36.390419006347656,1895.4371337890625,0.0,0.0,0.3254489004611969,1.0,0.0,3.0,1.0,0.0
12239280,305.5975341796875,297.1499938964844,293.1499938964844,1.0,-3.468356847763061,282.4758605957031,0.378759354352951,1.0,0.0006701367092318,305.64776611328125,297.1499938964844,293.1499938964844,1.0,-3.652346849441528,282.4758605957031,0.378759354352951,1.0,0.0007056862232275,305.93212890625,297.1499938964844,293.1499938964844,1.0,-2.697610855102539,282.4758605957031,0.378759354352951,1.0,0.0005212174728512,304.8053283691406,297.1499938964844,293.1499938964844,1.0,-3.652346849441528,282.4758605957031,0.378759354352951,1.0,0.0007056862232275,304.8800354003906,297.1499938964844,293.1499938964844,1.0,-17.32516098022461,282.4758605957031,0.378759354352951,1.0,0.0033474718220531,279.7033386230469,284.95001220703125,299.955322265625,288.9523010253906,300.1007080078125,299.9691162109375,278.5228576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402741596102,0.0035701512824743,0.0035701226443052,-0.0754255950450897,0.0683861821889877,0.0683861821889877,0.0,-0.5663636326789856,410.0,138.83287048339844,-0.0,19.924917221069336,1.0,278.540771484375,278.6281433105469,289.3198547363281,289.3310241699219,320.2091369628906,318.7637023925781,282.95001220703125,36330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2658957839012146,0.4630184173583984,5.6186273411640294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.586487946449779e-05,0.0,36.325462341308594,1895.4371337890625,0.0,0.0,0.3243716955184936,1.0,0.0,3.0,1.0,0.0
12239340,305.60516357421875,297.1499938964844,293.1499938964844,1.0,-3.470350742340088,282.525146484375,0.3787590563297272,1.0,0.0006701393285766,305.65484619140625,297.1499938964844,293.1499938964844,1.0,-3.654446601867676,282.525146484375,0.3787590563297272,1.0,0.0007056889589875,305.9496154785156,297.1499938964844,293.1499938964844,1.0,-2.6991617679595947,282.525146484375,0.3787590563297272,1.0,0.0005212194519117,304.8140869140625,297.1499938964844,293.1499938964844,1.0,-3.654446601867676,282.525146484375,0.3787590563297272,1.0,0.0007056889589875,304.8897705078125,297.1499938964844,293.1499938964844,1.0,-17.335121154785156,282.525146484375,0.3787590563297272,1.0,0.0033474846277385,279.5934143066406,284.95001220703125,299.937744140625,288.95220947265625,300.08221435546875,299.951416015625,278.543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402946487069,0.0035701617598533,0.0035701328888535,-0.0759809464216232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5710545778274536,410.0,120.09119415283205,-0.0,19.92497062683105,1.0,278.5623779296875,278.67401123046875,289.28082275390625,289.2908020019531,320.2091369628906,318.7637023925781,283.1499938964844,37098.625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1217264458537101,0.3987577557563782,2.3535877691216456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5798100725514814e-05,0.0,31.19678497314453,1895.4371337890625,0.0,0.0,0.3188045620918274,1.0,0.0,3.0,1.0,0.0
12239400,305.60516357421875,297.1499938964844,293.1499938964844,1.0,-3.470350742340088,282.525146484375,0.3787590563297272,1.0,0.0006701393285766,305.65484619140625,297.1499938964844,293.1499938964844,1.0,-3.654446601867676,282.525146484375,0.3787590563297272,1.0,0.0007056889589875,305.9496154785156,297.1499938964844,293.1499938964844,1.0,-2.6991617679595947,282.525146484375,0.3787590563297272,1.0,0.0005212194519117,304.8140869140625,297.1499938964844,293.1499938964844,1.0,-3.654446601867676,282.525146484375,0.3787590563297272,1.0,0.0007056889589875,304.8897705078125,297.1499938964844,293.1499938964844,1.0,-17.335121154785156,282.525146484375,0.3787590563297272,1.0,0.0033474846277385,279.5934143066406,284.95001220703125,299.937744140625,288.95220947265625,300.08221435546875,299.951416015625,278.543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402946487069,0.0035701617598533,0.0035701328888535,-0.0759809464216232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5710545778274536,410.0,120.09119415283205,-0.0,19.92497062683105,1.0,278.5623779296875,278.67401123046875,289.28082275390625,289.2908020019531,320.2091369628906,318.7637023925781,283.1499938964844,37098.625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1217264458537101,0.3987577557563782,2.3535877691216456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5798100725514814e-05,0.0,31.19678497314453,1895.4371337890625,0.0,0.0,0.3188045620918274,1.0,0.0,3.0,1.0,0.0
12239460,305.6125183105469,297.1499938964844,293.1499938964844,1.0,-3.471999406814575,282.568359375,0.3787587583065033,1.0,0.0006701415986754,305.66168212890625,297.1499938964844,293.1499938964844,1.0,-3.656182765960693,282.568359375,0.3787587583065033,1.0,0.0007056914037093,305.96612548828125,297.1499938964844,293.1499938964844,1.0,-2.700443983078003,282.568359375,0.3787587583065033,1.0,0.0005212212563492,304.82257080078125,297.1499938964844,293.1499938964844,1.0,-3.656182765960693,282.568359375,0.3787587583065033,1.0,0.0007056914037093,304.8993530273437,297.1499938964844,293.1499938964844,1.0,-17.34335708618164,282.568359375,0.3787587583065033,1.0,0.0033474960364401,279.4935913085937,284.95001220703125,299.920166015625,288.9532775878906,300.0638427734375,299.9337158203125,278.5533142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403132751584,0.0035701713059097,0.0035701419692486,-0.0764880180358886,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5753381848335266,410.0,106.48516082763672,-0.0,19.925018310546875,1.0,278.56304931640625,278.6796569824219,289.2460021972656,289.2548828125,320.2091369628906,318.7637023925781,283.1499938964844,35732.0234375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.185476816724986e-05,0.4568897783756256,6.040608009454107e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.575678783818148e-05,0.0,34.16065979003906,1895.4371337890625,0.0,0.0,0.3140189349651336,1.0,0.0,3.0,1.0,0.0
12239520,305.6125183105469,297.1499938964844,293.1499938964844,1.0,-3.471999406814575,282.568359375,0.3787587583065033,1.0,0.0006701415986754,305.66168212890625,297.1499938964844,293.1499938964844,1.0,-3.656182765960693,282.568359375,0.3787587583065033,1.0,0.0007056914037093,305.96612548828125,297.1499938964844,293.1499938964844,1.0,-2.700443983078003,282.568359375,0.3787587583065033,1.0,0.0005212212563492,304.82257080078125,297.1499938964844,293.1499938964844,1.0,-3.656182765960693,282.568359375,0.3787587583065033,1.0,0.0007056914037093,304.8993530273437,297.1499938964844,293.1499938964844,1.0,-17.34335708618164,282.568359375,0.3787587583065033,1.0,0.0033474960364401,279.4935913085937,284.95001220703125,299.920166015625,288.9532775878906,300.0638427734375,299.9337158203125,278.5533142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403132751584,0.0035701713059097,0.0035701419692486,-0.0764880180358886,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5753381848335266,410.0,106.48516082763672,-0.0,19.925018310546875,1.0,278.56304931640625,278.6796569824219,289.2460021972656,289.2548828125,320.2091369628906,318.7637023925781,283.1499938964844,35732.0234375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.185476816724986e-05,0.4568897783756256,6.040608009454107e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.575678783818148e-05,0.0,34.16065979003906,1895.4371337890625,0.0,0.0,0.3140189349651336,1.0,0.0,3.0,1.0,0.0
12239580,305.6171264648437,297.1499938964844,293.1499938964844,1.0,-3.472933053970337,282.5931396484375,0.3787586092948913,1.0,0.0006701429374516,305.6659240722656,297.1499938964844,293.1499938964844,1.0,-3.657165765762329,282.5931396484375,0.3787586092948913,1.0,0.0007056927424855,305.9763488769531,297.1499938964844,293.1499938964844,1.0,-2.7011702060699463,282.5931396484375,0.3787586092948913,1.0,0.0005212222458794,304.827880859375,297.1499938964844,293.1499938964844,1.0,-3.657165765762329,282.5931396484375,0.3787586092948913,1.0,0.0007056927424855,304.9053649902344,297.1499938964844,293.1499938964844,1.0,-17.348020553588867,282.5931396484375,0.3787586092948913,1.0,0.0033475025556981,279.4346923828125,284.95001220703125,299.9089050292969,288.9545593261719,300.0521240234375,299.9223937988281,278.55645751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140323985368,0.0035701766610145,0.0035701473243534,-0.0767813995480537,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5778167843818665,410.0,105.4128189086914,-0.0,19.9250431060791,1.0,278.5628662109375,278.6796569824219,289.22576904296875,289.2340087890625,320.2091369628906,318.7637023925781,283.1499938964844,34784.05078125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.089160964009352e-05,0.4772829115390777,5.857964395679371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.573455614969134e-05,0.0,34.8242301940918,1895.4371337890625,0.0,0.0,0.3140969276428222,1.0,0.0,3.0,1.0,0.0
12239640,305.61968994140625,297.1499938964844,293.1499938964844,1.0,-3.473421812057495,282.606201171875,0.3787585496902466,1.0,0.0006701435777358,305.66827392578125,297.1499938964844,293.1499938964844,1.0,-3.65768051147461,282.606201171875,0.3787585496902466,1.0,0.0007056934991851,305.98199462890625,297.1499938964844,293.1499938964844,1.0,-2.7015504837036133,282.606201171875,0.3787585496902466,1.0,0.0005212227697484,304.8308410644531,297.1499938964844,293.1499938964844,1.0,-3.65768051147461,282.606201171875,0.3787585496902466,1.0,0.0007056934991851,304.9087219238281,297.1499938964844,293.1499938964844,1.0,-17.350461959838867,282.606201171875,0.3787585496902466,1.0,0.0033475060481578,279.4031982421875,284.95001220703125,299.9025573730469,288.9555053710937,300.0455322265625,299.9160461425781,278.5583801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403295733034,0.0035701794549822,0.0035701501183211,-0.0769344866275787,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5791102051734924,410.0,105.18260955810548,-0.0,19.92505645751953,1.0,278.5627746582031,278.6796569824219,289.215087890625,289.22296142578125,320.2091369628906,318.7637023925781,283.1499938964844,34656.31640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0778333893977106e-05,0.4845462739467621,5.83648418223809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57227872882504e-05,0.0,35.25199508666992,1895.4371337890625,0.0,0.0,0.3109840750694275,1.0,0.0,3.0,1.0,0.0
12239700,305.6231689453125,297.1499938964844,293.1499938964844,1.0,-3.474058151245117,282.62335205078125,0.378758430480957,1.0,0.0006701444508507,305.6715087890625,297.1499938964844,293.1499938964844,1.0,-3.6583504676818848,282.62335205078125,0.378758430480957,1.0,0.0007056943723,305.98980712890625,297.1499938964844,293.1499938964844,1.0,-2.702045202255249,282.62335205078125,0.378758430480957,1.0,0.0005212234682403,304.8348693847656,297.1499938964844,293.1499938964844,1.0,-3.6583504676818848,282.62335205078125,0.378758430480957,1.0,0.0007056943723,304.913330078125,297.1499938964844,293.1499938964844,1.0,-17.353639602661133,282.62335205078125,0.378758430480957,1.0,0.00334751047194,279.3612670898437,284.95001220703125,299.893798828125,288.95709228515625,300.03643798828125,299.9072265625,278.5615234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140337023884,0.0035701831802725,0.0035701538436114,-0.0771319866180419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5807788968086243,410.0,105.01848602294922,-0.0,19.925073623657227,1.0,278.5626525878906,278.6796875,289.20098876953125,289.2084045410156,320.2091369628906,318.7637023925781,283.1499938964844,33851.92578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.006393853866029e-05,0.4891294836997986,5.701013120786025e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5707296774489805e-05,0.0,34.794822692871094,1895.4371337890625,0.0,0.0,0.3107688128948211,1.0,0.0,3.0,1.0,0.0
12239760,305.62664794921875,297.1499938964844,293.1499938964844,1.0,-3.4746429920196533,282.6393737792969,0.3787583410739898,1.0,0.000670145265758,305.6747131347656,297.1499938964844,293.1499938964844,1.0,-3.658966541290283,282.6393737792969,0.3787583410739898,1.0,0.0007056952454149,305.99755859375,297.1499938964844,293.1499938964844,1.0,-2.702500104904175,282.6393737792969,0.3787583410739898,1.0,0.0005212241085246,304.8388671875,297.1499938964844,293.1499938964844,1.0,-3.658966541290283,282.6393737792969,0.3787583410739898,1.0,0.0007056952454149,304.9179077148437,297.1499938964844,293.1499938964844,1.0,-17.3565616607666,282.6393737792969,0.3787583410739898,1.0,0.0033475141972303,279.3214416503906,284.95001220703125,299.885009765625,288.9590148925781,300.02734375,299.8984069824219,278.5653686523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140343543142,0.0035701866727322,0.0035701571032404,-0.0773112401366233,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5822935104370117,410.0,104.92385864257812,-0.0,19.925086975097656,1.0,278.5625305175781,278.6796875,289.18780517578125,289.1947326660156,320.2091369628906,318.7637023925781,283.1499938964844,33656.21875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.989012864418328e-05,0.493216723203659,5.668053916843552e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.569278487702832e-05,0.0,34.90214157104492,1895.4371337890625,0.0,0.0,0.3072241246700287,1.0,0.0,3.0,1.0,0.0
12239820,305.6334533691406,297.1499938964844,293.1499938964844,1.0,-3.475661516189575,282.6684875488281,0.3787582218647003,1.0,0.0006701466045342,305.6809997558594,297.1499938964844,293.1499938964844,1.0,-3.660038948059082,282.6684875488281,0.3787582218647003,1.0,0.0007056966423988,306.0129089355469,297.1499938964844,293.1499938964844,1.0,-2.7032923698425293,282.6684875488281,0.3787582218647003,1.0,0.0005212250980548,304.84674072265625,297.1499938964844,293.1499938964844,1.0,-3.660038948059082,282.6684875488281,0.3787582218647003,1.0,0.0007056966423988,304.9269714355469,297.1499938964844,293.1499938964844,1.0,-17.361648559570312,282.6684875488281,0.3787582218647003,1.0,0.003347520949319,279.24755859375,284.95001220703125,299.86749267578125,288.9638366699219,300.0092163085937,299.8807678222656,278.5754089355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403547190129,0.0035701922606676,0.0035701626911759,-0.0776137709617614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5848498940467834,410.0,104.78388214111328,-0.0,19.92510986328125,1.0,278.56231689453125,278.6797180175781,289.1638488769531,289.169921875,320.2091369628906,318.7637023925781,283.1499938964844,32624.7734375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8974101951462217e-05,0.4958124756813049,5.494347923677699e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5666456824401394e-05,0.0,34.04679489135742,1895.4371337890625,0.0,0.0,0.3029673397541046,1.0,0.0,3.0,1.0,0.0
12239880,305.6334533691406,297.1499938964844,293.1499938964844,1.0,-3.475661516189575,282.6684875488281,0.3787582218647003,1.0,0.0006701466045342,305.6809997558594,297.1499938964844,293.1499938964844,1.0,-3.660038948059082,282.6684875488281,0.3787582218647003,1.0,0.0007056966423988,306.0129089355469,297.1499938964844,293.1499938964844,1.0,-2.7032923698425293,282.6684875488281,0.3787582218647003,1.0,0.0005212250980548,304.84674072265625,297.1499938964844,293.1499938964844,1.0,-3.660038948059082,282.6684875488281,0.3787582218647003,1.0,0.0007056966423988,304.9269714355469,297.1499938964844,293.1499938964844,1.0,-17.361648559570312,282.6684875488281,0.3787582218647003,1.0,0.003347520949319,279.24755859375,284.95001220703125,299.86749267578125,288.9638366699219,300.0092163085937,299.8807678222656,278.5754089355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403547190129,0.0035701922606676,0.0035701626911759,-0.0776137709617614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5848498940467834,410.0,104.78388214111328,-0.0,19.92510986328125,1.0,278.56231689453125,278.6797180175781,289.1638488769531,289.169921875,320.2091369628906,318.7637023925781,283.1499938964844,32624.7734375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8974101951462217e-05,0.4958124756813049,5.494347923677699e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5666456824401394e-05,0.0,34.04679489135742,1895.4371337890625,0.0,0.0,0.3029673397541046,1.0,0.0,3.0,1.0,0.0
12239940,305.64013671875,297.1499938964844,293.1499938964844,1.0,-3.476469755172729,282.694091796875,0.3787581324577331,1.0,0.0006701476522721,305.6872253417969,297.1499938964844,293.1499938964844,1.0,-3.6608901023864746,282.694091796875,0.3787581324577331,1.0,0.0007056977483443,306.0281066894531,297.1499938964844,293.1499938964844,1.0,-2.703920841217041,282.694091796875,0.3787581324577331,1.0,0.0005212259711697,304.8544616699219,297.1499938964844,293.1499938964844,1.0,-3.6608901023864746,282.694091796875,0.3787581324577331,1.0,0.0007056977483443,304.9359130859375,297.1499938964844,293.1499938964844,1.0,-17.365686416625977,282.694091796875,0.3787581324577331,1.0,0.0033475263044238,279.180908203125,284.95001220703125,299.8500061035156,288.9700622558594,299.9911499023437,299.8632202148437,278.5888366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403635665774,0.0035701964516192,0.0035701668821275,-0.0778442099690437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5867972373962402,410.0,104.6446533203125,-0.0,19.925127029418945,1.0,278.5621032714844,278.6797790527344,289.14306640625,289.1483154296875,320.2091369628906,318.7637023925781,283.1499938964844,31570.5078125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8037808078806847e-05,0.496478408575058,5.316798975911474e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5643588489620015e-05,0.0,33.02197265625,1895.4371337890625,0.0,0.0,0.2984518110752105,1.0,0.0,3.0,1.0,0.0
12240000,305.64013671875,297.1499938964844,293.1499938964844,1.0,-3.476469755172729,282.694091796875,0.3787581324577331,1.0,0.0006701476522721,305.6872253417969,297.1499938964844,293.1499938964844,1.0,-3.6608901023864746,282.694091796875,0.3787581324577331,1.0,0.0007056977483443,306.0281066894531,297.1499938964844,293.1499938964844,1.0,-2.703920841217041,282.694091796875,0.3787581324577331,1.0,0.0005212259711697,304.8544616699219,297.1499938964844,293.1499938964844,1.0,-3.6608901023864746,282.694091796875,0.3787581324577331,1.0,0.0007056977483443,304.9359130859375,297.1499938964844,293.1499938964844,1.0,-17.365686416625977,282.694091796875,0.3787581324577331,1.0,0.0033475263044238,279.180908203125,284.95001220703125,299.8500061035156,288.9700622558594,299.9911499023437,299.8632202148437,278.5888366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403635665774,0.0035701964516192,0.0035701668821275,-0.0778442099690437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5867972373962402,410.0,104.6446533203125,-0.0,19.925127029418945,1.0,278.5621032714844,278.6797790527344,289.14306640625,289.1483154296875,320.2091369628906,318.7637023925781,283.1499938964844,31570.5078125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8037808078806847e-05,0.496478408575058,5.316798975911474e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5643588489620015e-05,0.0,33.02197265625,1895.4371337890625,0.0,0.0,0.2984518110752105,1.0,0.0,3.0,1.0,0.0
12240060,305.6466979980469,297.1499938964844,293.1499938964844,1.0,-3.4771037101745605,282.7166748046875,0.378757894039154,1.0,0.0006701493985019,305.6933288574219,297.1499938964844,293.1499938964844,1.0,-3.66155743598938,282.7166748046875,0.378757894039154,1.0,0.0007056995527818,306.0432434082031,297.1499938964844,293.1499938964844,1.0,-2.704413890838623,282.7166748046875,0.378757894039154,1.0,0.0005212273099459,304.862060546875,297.1499938964844,293.1499938964844,1.0,-3.66155743598938,282.7166748046875,0.378757894039154,1.0,0.0007056995527818,304.9447631835937,297.1499938964844,293.1499938964844,1.0,-17.368852615356445,282.7166748046875,0.378757894039154,1.0,0.0033475349191576,279.1210327148437,284.95001220703125,299.8326721191406,288.97705078125,299.9731750488281,299.8457336425781,278.6058044433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403724141418,0.0035702011082321,0.0035701713059097,-0.0780908912420272,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5888818502426147,410.0,104.4900360107422,-0.0,19.92516326904297,1.0,278.5618896484375,278.6798095703125,289.12518310546875,289.12969970703125,320.2091369628906,318.7637023925781,283.1499938964844,30504.849609375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.709139698708896e-05,0.4965385496616363,5.137331532401035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.562393976608291e-05,0.0,31.941516876220703,1895.4371337890625,0.0,0.0,0.2937851250171661,1.0,0.0,3.0,1.0,0.0
12240120,305.6466979980469,297.1499938964844,293.1499938964844,1.0,-3.4771037101745605,282.7166748046875,0.378757894039154,1.0,0.0006701493985019,305.6933288574219,297.1499938964844,293.1499938964844,1.0,-3.66155743598938,282.7166748046875,0.378757894039154,1.0,0.0007056995527818,306.0432434082031,297.1499938964844,293.1499938964844,1.0,-2.704413890838623,282.7166748046875,0.378757894039154,1.0,0.0005212273099459,304.862060546875,297.1499938964844,293.1499938964844,1.0,-3.66155743598938,282.7166748046875,0.378757894039154,1.0,0.0007056995527818,304.9447631835937,297.1499938964844,293.1499938964844,1.0,-17.368852615356445,282.7166748046875,0.378757894039154,1.0,0.0033475349191576,279.1210327148437,284.95001220703125,299.8326721191406,288.97705078125,299.9731750488281,299.8457336425781,278.6058044433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403724141418,0.0035702011082321,0.0035701713059097,-0.0780908912420272,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5888818502426147,410.0,104.4900360107422,-0.0,19.92516326904297,1.0,278.5618896484375,278.6798095703125,289.12518310546875,289.12969970703125,320.2091369628906,318.7637023925781,283.1499938964844,30504.849609375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.709139698708896e-05,0.4965385496616363,5.137331532401035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.562393976608291e-05,0.0,31.941516876220703,1895.4371337890625,0.0,0.0,0.2937851250171661,1.0,0.0,3.0,1.0,0.0
12240180,305.6530456542969,297.1499938964844,293.1499938964844,1.0,-3.4775209426879883,282.7367553710937,0.3787576556205749,1.0,0.0006701510865241,305.69940185546875,297.1499938964844,293.1499938964844,1.0,-3.661997079849243,282.7367553710937,0.3787576556205749,1.0,0.0007057013572193,306.0583190917969,297.1499938964844,293.1499938964844,1.0,-2.70473861694336,282.7367553710937,0.3787576556205749,1.0,0.0005212286487221,304.8695373535156,297.1499938964844,293.1499938964844,1.0,-3.661997079849243,282.7367553710937,0.3787576556205749,1.0,0.0007057013572193,304.9535217285156,297.1499938964844,293.1499938964844,1.0,-17.37093734741211,282.7367553710937,0.3787576556205749,1.0,0.0033475435338914,279.0673828125,284.95001220703125,299.8155212402344,288.984130859375,299.9552917480469,299.8283996582031,278.6264038085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140384055674,0.0035702071618288,0.0035701771266758,-0.0784062221646308,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.591546893119812,410.0,104.31827545166016,-0.0,19.925201416015625,1.0,278.56170654296875,278.67987060546875,289.1099548339844,289.1138000488281,320.2091369628906,318.7637023925781,283.1499938964844,29434.57421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.614088407426607e-05,0.4964056313037872,4.957086173831837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.560719051165506e-05,0.0,30.84341049194336,1895.4371337890625,0.0,0.0,0.2890110313892364,1.0,0.0,3.0,1.0,0.0
12240240,305.6530456542969,297.1499938964844,293.1499938964844,1.0,-3.4775209426879883,282.7367553710937,0.3787576556205749,1.0,0.0006701510865241,305.69940185546875,297.1499938964844,293.1499938964844,1.0,-3.661997079849243,282.7367553710937,0.3787576556205749,1.0,0.0007057013572193,306.0583190917969,297.1499938964844,293.1499938964844,1.0,-2.70473861694336,282.7367553710937,0.3787576556205749,1.0,0.0005212286487221,304.8695373535156,297.1499938964844,293.1499938964844,1.0,-3.661997079849243,282.7367553710937,0.3787576556205749,1.0,0.0007057013572193,304.9535217285156,297.1499938964844,293.1499938964844,1.0,-17.37093734741211,282.7367553710937,0.3787576556205749,1.0,0.0033475435338914,279.0673828125,284.95001220703125,299.8155212402344,288.984130859375,299.9552917480469,299.8283996582031,278.6264038085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140384055674,0.0035702071618288,0.0035701771266758,-0.0784062221646308,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.591546893119812,410.0,104.31827545166016,-0.0,19.925201416015625,1.0,278.56170654296875,278.67987060546875,289.1099548339844,289.1138000488281,320.2091369628906,318.7637023925781,283.1499938964844,29434.57421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.614088407426607e-05,0.4964056313037872,4.957086173831837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.560719051165506e-05,0.0,30.84341049194336,1895.4371337890625,0.0,0.0,0.2890110313892364,1.0,0.0,3.0,1.0,0.0
12240300,305.6561584472656,297.1499938964844,293.1499938964844,1.0,-3.4776432514190674,282.7459716796875,0.3787575662136078,1.0,0.0006701519014313,305.7024230957031,297.1499938964844,293.1499938964844,1.0,-3.662125825881958,282.7459716796875,0.3787575662136078,1.0,0.0007057022303342,306.0657958984375,297.1499938964844,293.1499938964844,1.0,-2.704833745956421,282.7459716796875,0.3787575662136078,1.0,0.0005212292890064,304.8732604980469,297.1499938964844,293.1499938964844,1.0,-3.662125825881958,282.7459716796875,0.3787575662136078,1.0,0.0007057022303342,304.9578552246094,297.1499938964844,293.1499938964844,1.0,-17.371549606323242,282.7459716796875,0.3787575662136078,1.0,0.0033475474920123,279.04278564453125,284.95001220703125,299.8070373535156,288.9877319335937,299.9463806152344,299.81982421875,278.6380615234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140390574932,0.0035702101886272,0.0035701801534742,-0.078574888408184,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5929723381996155,410.0,104.22572326660156,-0.0,19.92522048950196,1.0,278.5616149902344,278.6799011230469,289.103271484375,289.1067810058594,320.2091369628906,318.7637023925781,283.1499938964844,28607.38671875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.540625791880302e-05,0.4950519502162933,4.81777920509352e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559981269063428e-05,0.0,29.9150333404541,1895.4371337890625,0.0,0.0,0.288111925125122,1.0,0.0,3.0,1.0,0.0
12240360,305.6592102050781,297.1499938964844,293.1499938964844,1.0,-3.4777045249938965,282.7547302246094,0.3787574470043182,1.0,0.0006701527163386,305.7054138183594,297.1499938964844,293.1499938964844,1.0,-3.662190198898315,282.7547302246094,0.3787574470043182,1.0,0.0007057030452415,306.0732727050781,297.1499938964844,293.1499938964844,1.0,-2.704881191253662,282.7547302246094,0.3787574470043182,1.0,0.000521229871083,304.8769226074219,297.1499938964844,293.1499938964844,1.0,-3.662190198898315,282.7547302246094,0.3787574470043182,1.0,0.0007057030452415,304.962158203125,297.1499938964844,293.1499938964844,1.0,-17.37185287475586,282.7547302246094,0.3787574470043182,1.0,0.0033475514501333,279.0196533203125,284.95001220703125,299.798583984375,288.9913330078125,299.9375305175781,299.811279296875,278.6506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403966285288,0.0035702134482562,0.0035701834131032,-0.0787440165877342,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5944018959999084,410.0,104.12914276123048,-0.0,19.92523765563965,1.0,278.5615234375,278.6799011230469,289.0971374511719,289.1003723144531,320.2091369628906,318.7637023925781,283.1499938964844,28365.279296875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519124245736748e-05,0.4962096810340881,4.777005613992857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559306060196832e-05,0.0,29.742881774902344,1895.4371337890625,0.0,0.0,0.2841553390026092,1.0,0.0,3.0,1.0,0.0
12240420,305.6651916503906,297.1499938964844,293.1499938964844,1.0,-3.4776451587677,282.7710266113281,0.3787572681903839,1.0,0.0006701541133224,305.7113647460937,297.1499938964844,293.1499938964844,1.0,-3.66212797164917,282.7710266113281,0.3787572681903839,1.0,0.000705704500433,306.0881042480469,297.1499938964844,293.1499938964844,1.0,-2.7048351764678955,282.7710266113281,0.3787572681903839,1.0,0.0005212309770286,304.8841857910156,297.1499938964844,293.1499938964844,1.0,-3.66212797164917,282.7710266113281,0.3787572681903839,1.0,0.000705704500433,304.9707336425781,297.1499938964844,293.1499938964844,1.0,-17.371557235717773,282.7710266113281,0.3787572681903839,1.0,0.0033475584350526,278.9773864746094,284.95001220703125,299.78173828125,288.9985656738281,299.9198303222656,299.7942810058594,278.6783142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404087357223,0.0035702195018529,0.0035701892338693,-0.0790677219629287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5971380472183228,410.0,103.92286682128906,-0.0,19.925268173217773,1.0,278.56134033203125,278.6799621582031,289.0863952636719,289.0890808105469,320.2091369628906,318.7637023925781,283.1499938964844,27291.447265625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423756995995064e-05,0.495958149433136,4.596161233723361e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55812517227605e-05,0.0,28.63519096374512,1895.4371337890625,0.0,0.0,0.279189795255661,1.0,0.0,3.0,1.0,0.0
12240480,305.6651916503906,297.1499938964844,293.1499938964844,1.0,-3.4776451587677,282.7710266113281,0.3787572681903839,1.0,0.0006701541133224,305.7113647460937,297.1499938964844,293.1499938964844,1.0,-3.66212797164917,282.7710266113281,0.3787572681903839,1.0,0.000705704500433,306.0881042480469,297.1499938964844,293.1499938964844,1.0,-2.7048351764678955,282.7710266113281,0.3787572681903839,1.0,0.0005212309770286,304.8841857910156,297.1499938964844,293.1499938964844,1.0,-3.66212797164917,282.7710266113281,0.3787572681903839,1.0,0.000705704500433,304.9707336425781,297.1499938964844,293.1499938964844,1.0,-17.371557235717773,282.7710266113281,0.3787572681903839,1.0,0.0033475584350526,278.9773864746094,284.95001220703125,299.78173828125,288.9985656738281,299.9198303222656,299.7942810058594,278.6783142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404087357223,0.0035702195018529,0.0035701892338693,-0.0790677219629287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5971380472183228,410.0,103.92286682128906,-0.0,19.925268173217773,1.0,278.56134033203125,278.6799621582031,289.0863952636719,289.0890808105469,320.2091369628906,318.7637023925781,283.1499938964844,27291.447265625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423756995995064e-05,0.495958149433136,4.596161233723361e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55812517227605e-05,0.0,28.63519096374512,1895.4371337890625,0.0,0.0,0.279189795255661,1.0,0.0,3.0,1.0,0.0
12240540,305.6710205078125,297.1499938964844,293.1499938964844,1.0,-3.477335929870605,282.7860107421875,0.378757119178772,1.0,0.0006701552774757,305.7172241210937,297.1499938964844,293.1499938964844,1.0,-3.661802053451538,282.7860107421875,0.378757119178772,1.0,0.0007057057810015,306.1028137207031,297.1499938964844,293.1499938964844,1.0,-2.704594612121582,282.7860107421875,0.378757119178772,1.0,0.0005212318501435,304.891357421875,297.1499938964844,293.1499938964844,1.0,-3.661802053451538,282.7860107421875,0.378757119178772,1.0,0.0007057057810015,304.97918701171875,297.1499938964844,293.1499938964844,1.0,-17.370012283325195,282.7860107421875,0.378757119178772,1.0,0.0033475642558187,278.9403381347656,284.95001220703125,299.7649841308594,289.005859375,299.9022521972656,299.77740478515625,278.7094116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404194459319,0.0035702248569577,0.0035701945889741,-0.079355239868164,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5995684862136841,410.0,103.69964599609376,-0.0,19.92529296875,1.0,278.5611877441406,278.6800231933594,289.0775756835937,289.0798034667969,320.2091369628906,318.7637023925781,283.1499938964844,26218.966796875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.328509981452953e-05,0.4956931173801422,4.415544806960632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557153104338795e-05,0.0,27.52918243408203,1895.4371337890625,0.0,0.0,0.2741375267505646,1.0,0.0,3.0,1.0,0.0
12240600,305.6710205078125,297.1499938964844,293.1499938964844,1.0,-3.477335929870605,282.7860107421875,0.378757119178772,1.0,0.0006701552774757,305.7172241210937,297.1499938964844,293.1499938964844,1.0,-3.661802053451538,282.7860107421875,0.378757119178772,1.0,0.0007057057810015,306.1028137207031,297.1499938964844,293.1499938964844,1.0,-2.704594612121582,282.7860107421875,0.378757119178772,1.0,0.0005212318501435,304.891357421875,297.1499938964844,293.1499938964844,1.0,-3.661802053451538,282.7860107421875,0.378757119178772,1.0,0.0007057057810015,304.97918701171875,297.1499938964844,293.1499938964844,1.0,-17.370012283325195,282.7860107421875,0.378757119178772,1.0,0.0033475642558187,278.9403381347656,284.95001220703125,299.7649841308594,289.005859375,299.9022521972656,299.77740478515625,278.7094116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404194459319,0.0035702248569577,0.0035701945889741,-0.079355239868164,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5995684862136841,410.0,103.69964599609376,-0.0,19.92529296875,1.0,278.5611877441406,278.6800231933594,289.0775756835937,289.0798034667969,320.2091369628906,318.7637023925781,283.1499938964844,26218.966796875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.328509981452953e-05,0.4956931173801422,4.415544806960632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557153104338795e-05,0.0,27.52918243408203,1895.4371337890625,0.0,0.0,0.2741375267505646,1.0,0.0,3.0,1.0,0.0
12240660,305.6766662597656,297.1499938964844,293.1499938964844,1.0,-3.476776361465454,282.800048828125,0.3787569999694824,1.0,0.0006701563252136,305.7230529785156,297.1499938964844,293.1499938964844,1.0,-3.661213159561157,282.800048828125,0.3787569999694824,1.0,0.0007057068869471,306.11737060546875,297.1499938964844,293.1499938964844,1.0,-2.7041594982147217,282.800048828125,0.3787569999694824,1.0,0.0005212326650507,304.8984069824219,297.1499938964844,293.1499938964844,1.0,-3.661213159561157,282.800048828125,0.3787569999694824,1.0,0.0007057068869471,304.9875793457031,297.1499938964844,293.1499938964844,1.0,-17.367218017578125,282.800048828125,0.3787569999694824,1.0,0.0033475696109235,278.90826416015625,284.95001220703125,299.748291015625,289.0131225585937,299.8847961425781,299.7606201171875,278.7437438964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404282934963,0.0035702295135706,0.0035701990127563,-0.0796034336090087,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6016666293144226,410.0,103.45992279052734,-0.0,19.9253158569336,1.0,278.5610656738281,278.6800537109375,289.0704650878906,289.0722351074219,320.2091369628906,318.7637023925781,283.1499938964844,25147.29296875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233334453194402e-05,0.4953982234001159,4.235063905469461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5563680285122246e-05,0.0,26.4234619140625,1895.4371337890625,0.0,0.0,0.2689900696277618,1.0,0.0,3.0,1.0,0.0
12240720,305.6766662597656,297.1499938964844,293.1499938964844,1.0,-3.476776361465454,282.800048828125,0.3787569999694824,1.0,0.0006701563252136,305.7230529785156,297.1499938964844,293.1499938964844,1.0,-3.661213159561157,282.800048828125,0.3787569999694824,1.0,0.0007057068869471,306.11737060546875,297.1499938964844,293.1499938964844,1.0,-2.7041594982147217,282.800048828125,0.3787569999694824,1.0,0.0005212326650507,304.8984069824219,297.1499938964844,293.1499938964844,1.0,-3.661213159561157,282.800048828125,0.3787569999694824,1.0,0.0007057068869471,304.9875793457031,297.1499938964844,293.1499938964844,1.0,-17.367218017578125,282.800048828125,0.3787569999694824,1.0,0.0033475696109235,278.90826416015625,284.95001220703125,299.748291015625,289.0131225585937,299.8847961425781,299.7606201171875,278.7437438964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404282934963,0.0035702295135706,0.0035701990127563,-0.0796034336090087,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6016666293144226,410.0,103.45992279052734,-0.0,19.9253158569336,1.0,278.5610656738281,278.6800537109375,289.0704650878906,289.0722351074219,320.2091369628906,318.7637023925781,283.1499938964844,25147.29296875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233334453194402e-05,0.4953982234001159,4.235063905469461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5563680285122246e-05,0.0,26.4234619140625,1895.4371337890625,0.0,0.0,0.2689900696277618,1.0,0.0,3.0,1.0,0.0
12240780,305.6806945800781,297.1499938964844,293.1499938964844,1.0,-3.476222038269043,282.80975341796875,0.3787568807601928,1.0,0.0006701570819132,305.7272033691406,297.1499938964844,293.1499938964844,1.0,-3.6606290340423584,282.80975341796875,0.3787568807601928,1.0,0.0007057076436467,306.12774658203125,297.1499938964844,293.1499938964844,1.0,-2.703728199005127,282.80975341796875,0.3787568807601928,1.0,0.000521233305335,304.9034423828125,297.1499938964844,293.1499938964844,1.0,-3.6606290340423584,282.80975341796875,0.3787568807601928,1.0,0.0007057076436467,304.9935913085937,297.1499938964844,293.1499938964844,1.0,-17.36444854736328,282.80975341796875,0.3787568807601928,1.0,0.0033475733362138,278.8880920410156,284.95001220703125,299.7362670898437,289.018310546875,299.8722839355469,299.7485656738281,278.7703552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404343470931,0.003570232540369,0.0035702020395547,-0.0797674283385276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.603053092956543,410.0,103.27723693847656,-0.0,19.925331115722656,1.0,278.5609741210937,278.6801147460937,289.0663146972656,289.0677795410156,320.2091369628906,318.7637023925781,283.1499938964844,24202.220703125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.149402644135989e-05,0.4943332970142364,4.075904110750761e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555907460395247e-05,0.0,25.405202865600582,1895.4371337890625,0.0,0.0,0.2672731876373291,1.0,0.0,3.0,1.0,0.0
12240840,305.6822204589844,297.1499938964844,293.1499938964844,1.0,-3.475972890853882,282.8134460449219,0.3787568509578705,1.0,0.0006701573729515,305.7287902832031,297.1499938964844,293.1499938964844,1.0,-3.660367012023926,282.8134460449219,0.3787568509578705,1.0,0.0007057079928927,306.1317749023437,297.1499938964844,293.1499938964844,1.0,-2.7035346031188965,282.8134460449219,0.3787568509578705,1.0,0.0005212335381656,304.9053649902344,297.1499938964844,293.1499938964844,1.0,-3.660367012023926,282.8134460449219,0.3787568509578705,1.0,0.0007057079928927,304.99591064453125,297.1499938964844,293.1499938964844,1.0,-17.363204956054688,282.8134460449219,0.3787568509578705,1.0,0.0033475749660283,278.8808898925781,284.95001220703125,299.7315673828125,289.0203552246094,299.867431640625,299.7438659667969,278.7811279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404366753995,0.0035702337045222,0.0035702032037079,-0.079831063747406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6035910844802856,410.0,103.20428466796876,-0.0,19.925338745117188,1.0,278.5609130859375,278.6801147460937,289.0648803710937,289.0662536621094,320.2091369628906,318.7637023925781,283.1499938964844,24076.25390625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138215495506301e-05,0.4950693547725677,4.0546900689428244e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5557499359129e-05,0.0,25.31782531738281,1895.4371337890625,0.0,0.0,0.263740986585617,1.0,0.0,3.0,1.0,0.0
