time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240900,305.6849365234375,297.1499938964844,293.1499938964844,1.0,-3.4754831790924072,282.82000732421875,0.3787567615509033,1.0,0.0006701580132357,305.7316589355469,297.1499938964844,293.1499938964844,1.0,-3.65985107421875,282.82000732421875,0.3787567615509033,1.0,0.0007057086331769,306.138916015625,297.1499938964844,293.1499938964844,1.0,-2.703153610229492,282.82000732421875,0.3787567615509033,1.0,0.0005212340038269,304.9088134765625,297.1499938964844,293.1499938964844,1.0,-3.65985107421875,282.82000732421875,0.3787567615509033,1.0,0.0007057086331769,305.0000305175781,297.1499938964844,293.1499938964844,1.0,-17.36075782775879,282.82000732421875,0.3787567615509033,1.0,0.0033475779928267,278.8689270019531,284.95001220703125,299.72320556640625,289.02392578125,299.8587646484375,299.7355041503906,278.8009338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404413320124,0.003570235799998,0.0035702052991837,-0.0799491256475448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6045892238616943,410.0,103.07044219970705,-0.0,19.925352096557617,1.0,278.56085205078125,278.6801452636719,289.0625915527344,289.0638122558594,320.2091369628906,318.7637023925781,283.1499938964844,23267.236328125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0663665054598823e-05,0.4932830035686493,3.918442989785803e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555497823981568e-05,0.0,24.402069091796875,1895.4371337890625,0.0,0.0,0.2625194489955902,1.0,0.0,3.0,1.0,0.0
12240960,305.6876220703125,297.1499938964844,293.1499938964844,1.0,-3.4749341011047363,282.8265075683594,0.3787566721439361,1.0,0.00067015865352,305.7344970703125,297.1499938964844,293.1499938964844,1.0,-3.6592729091644287,282.8265075683594,0.3787566721439361,1.0,0.0007057093898765,306.1460266113281,297.1499938964844,293.1499938964844,1.0,-2.7027266025543213,282.8265075683594,0.3787566721439361,1.0,0.0005212345276959,304.9122314453125,297.1499938964844,293.1499938964844,1.0,-3.6592729091644287,282.8265075683594,0.3787566721439361,1.0,0.0007057093898765,305.004150390625,297.1499938964844,293.1499938964844,1.0,-17.358015060424805,282.8265075683594,0.3787566721439361,1.0,0.0033475814852863,278.85809326171875,284.95001220703125,299.71484375,289.0274963378906,299.8501281738281,299.72711181640625,278.8214416503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404459886252,0.0035702383611351,0.0035702076274901,-0.0800778716802597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6056777238845825,410.0,102.93331909179688,-0.0,19.925369262695312,1.0,278.560791015625,278.68017578125,289.0606384277344,289.0616760253906,320.2091369628906,318.7637023925781,283.1499938964844,23008.18359375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0433599274838343e-05,0.4947088658809662,3.8748157785671604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5552810004446656e-05,0.0,24.214982986450195,1895.4371337890625,0.0,0.0,0.2583956718444824,1.0,0.0,3.0,1.0,0.0
12241020,305.6905517578125,297.1499938964844,293.1499938964844,1.0,-3.474242687225342,282.8337097167969,0.378756582736969,1.0,0.0006701592355966,305.7376403808594,297.1499938964844,293.1499938964844,1.0,-3.658544778823853,282.8337097167969,0.378756582736969,1.0,0.0007057099137455,306.15386962890625,297.1499938964844,293.1499938964844,1.0,-2.702188730239868,282.8337097167969,0.378756582736969,1.0,0.0005212349351495,304.916015625,297.1499938964844,293.1499938964844,1.0,-3.658544778823853,282.8337097167969,0.378756582736969,1.0,0.0007057099137455,305.0086975097656,297.1499938964844,293.1499938964844,1.0,-17.354562759399414,282.8337097167969,0.378756582736969,1.0,0.0033475840464234,278.8472900390625,284.95001220703125,299.7054748535156,289.0314636230469,299.84051513671875,299.7177734375,278.8450012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404511108994,0.0035702409222722,0.0035702104214578,-0.0802221223711967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6068973541259766,410.0,102.7761459350586,-0.0,19.92538070678711,1.0,278.56072998046875,278.6802062988281,289.0588073730469,289.0596618652344,320.2091369628906,318.7637023925781,283.1499938964844,22164.689453125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9684492144733667e-05,0.4929909408092499,3.7327630678270233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55507800122723e-05,0.0,23.27238845825196,1895.4371337890625,0.0,0.0,0.2569255828857422,1.0,0.0,3.0,1.0,0.0
12241080,305.69287109375,297.1499938964844,293.1499938964844,1.0,-3.473631858825684,282.8394775390625,0.3787565529346466,1.0,0.0006701595848426,305.7401428222656,297.1499938964844,293.1499938964844,1.0,-3.657901525497437,282.8394775390625,0.3787565529346466,1.0,0.0007057103211991,306.1601257324219,297.1499938964844,293.1499938964844,1.0,-2.7017135620117188,282.8394775390625,0.3787565529346466,1.0,0.0005212352261878,304.91900634765625,297.1499938964844,293.1499938964844,1.0,-3.657901525497437,282.8394775390625,0.3787565529346466,1.0,0.0007057103211991,305.0122985839844,297.1499938964844,293.1499938964844,1.0,-17.351511001586914,282.8394775390625,0.3787565529346466,1.0,0.0033475859090685,278.8396301269531,284.95001220703125,299.697998046875,289.0345764160156,299.8328857421875,299.7102966308594,278.86444091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140455301851,0.0035702430177479,0.003570212284103,-0.0803257301449775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6077733635902405,410.0,102.64794921875,-0.0,19.92538833618164,1.0,278.5606994628906,278.6802062988281,289.0576171875,289.058349609375,320.2091369628906,318.7637023925781,283.1499938964844,21939.92578125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948487806657795e-05,0.4942923486232757,3.6949100463284923e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554944123607129e-05,0.0,23.110713958740234,1895.4371337890625,0.0,0.0,0.2529311776161194,1.0,0.0,3.0,1.0,0.0
12241140,305.6980285644531,297.1499938964844,293.1499938964844,1.0,-3.472074508666992,282.85260009765625,0.3787564635276794,1.0,0.0006701601669192,305.7457580566406,297.1499938964844,293.1499938964844,1.0,-3.656261682510376,282.85260009765625,0.3787564635276794,1.0,0.0007057109614834,306.1740417480469,297.1499938964844,293.1499938964844,1.0,-2.700502395629883,282.85260009765625,0.3787564635276794,1.0,0.0005212356918491,304.9256896972656,297.1499938964844,293.1499938964844,1.0,-3.656261682510376,282.85260009765625,0.3787564635276794,1.0,0.0007057109614834,305.0204162597656,297.1499938964844,293.1499938964844,1.0,-17.343730926513672,282.85260009765625,0.3787564635276794,1.0,0.0033475889358669,278.8253479003906,284.95001220703125,299.6810302734375,289.0415344238281,299.815673828125,299.6933898925781,278.909912109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404622867703,0.003570246277377,0.0035702157765626,-0.0805121585726738,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6093497276306152,410.0,102.34905242919922,-0.0,19.92539978027344,1.0,278.56060791015625,278.6802673339844,289.0556335449219,289.0560913085937,320.2091369628906,318.7637023925781,283.1499938964844,20867.9140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853282446973025e-05,0.4938218295574188,3.51437249527381e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554722570697777e-05,0.0,22.001873016357425,1895.4371337890625,0.0,0.0,0.2473224699497223,1.0,0.0,3.0,1.0,0.0
12241200,305.6980285644531,297.1499938964844,293.1499938964844,1.0,-3.472074508666992,282.85260009765625,0.3787564635276794,1.0,0.0006701601669192,305.7457580566406,297.1499938964844,293.1499938964844,1.0,-3.656261682510376,282.85260009765625,0.3787564635276794,1.0,0.0007057109614834,306.1740417480469,297.1499938964844,293.1499938964844,1.0,-2.700502395629883,282.85260009765625,0.3787564635276794,1.0,0.0005212356918491,304.9256896972656,297.1499938964844,293.1499938964844,1.0,-3.656261682510376,282.85260009765625,0.3787564635276794,1.0,0.0007057109614834,305.0204162597656,297.1499938964844,293.1499938964844,1.0,-17.343730926513672,282.85260009765625,0.3787564635276794,1.0,0.0033475889358669,278.8253479003906,284.95001220703125,299.6810302734375,289.0415344238281,299.815673828125,299.6933898925781,278.909912109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404622867703,0.003570246277377,0.0035702157765626,-0.0805121585726738,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6093497276306152,410.0,102.34905242919922,-0.0,19.92539978027344,1.0,278.56060791015625,278.6802673339844,289.0556335449219,289.0560913085937,320.2091369628906,318.7637023925781,283.1499938964844,20867.9140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853282446973025e-05,0.4938218295574188,3.51437249527381e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554722570697777e-05,0.0,22.001873016357425,1895.4371337890625,0.0,0.0,0.2473224699497223,1.0,0.0,3.0,1.0,0.0
12241260,305.7030334472656,297.1499938964844,293.1499938964844,1.0,-3.470261812210083,282.8660888671875,0.3787564933300018,1.0,0.0006701603997498,305.7513427734375,297.1499938964844,293.1499938964844,1.0,-3.654352903366089,282.8660888671875,0.3787564933300018,1.0,0.0007057111361064,306.18780517578125,297.1499938964844,293.1499938964844,1.0,-2.699092626571656,282.8660888671875,0.3787564933300018,1.0,0.0005212358664721,304.93231201171875,297.1499938964844,293.1499938964844,1.0,-3.654352903366089,282.8660888671875,0.3787564933300018,1.0,0.0007057111361064,305.0284423828125,297.1499938964844,293.1499938964844,1.0,-17.33467674255371,282.8660888671875,0.3787564933300018,1.0,0.0033475898671895,278.81512451171875,284.95001220703125,299.6639099121094,289.0483093261719,299.7984924316406,299.67633056640625,278.95770263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404660120606,0.0035702483728528,0.0035702176392078,-0.0806166231632232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6102330684661865,410.0,102.03721618652344,-0.0,19.92539978027344,1.0,278.5605163574219,278.6802978515625,289.0545959472656,289.0548095703125,320.2091369628906,318.7637023925781,283.1499938964844,19798.689453125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758324469847139e-05,0.4933008253574371,3.334304132709271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554603608790785e-05,0.0,20.895606994628903,1895.4371337890625,0.0,0.0,0.2415936440229416,1.0,0.0,3.0,1.0,0.0
12241320,305.7030334472656,297.1499938964844,293.1499938964844,1.0,-3.470261812210083,282.8660888671875,0.3787564933300018,1.0,0.0006701603997498,305.7513427734375,297.1499938964844,293.1499938964844,1.0,-3.654352903366089,282.8660888671875,0.3787564933300018,1.0,0.0007057111361064,306.18780517578125,297.1499938964844,293.1499938964844,1.0,-2.699092626571656,282.8660888671875,0.3787564933300018,1.0,0.0005212358664721,304.93231201171875,297.1499938964844,293.1499938964844,1.0,-3.654352903366089,282.8660888671875,0.3787564933300018,1.0,0.0007057111361064,305.0284423828125,297.1499938964844,293.1499938964844,1.0,-17.33467674255371,282.8660888671875,0.3787564933300018,1.0,0.0033475898671895,278.81512451171875,284.95001220703125,299.6639099121094,289.0483093261719,299.7984924316406,299.67633056640625,278.95770263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404660120606,0.0035702483728528,0.0035702176392078,-0.0806166231632232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6102330684661865,410.0,102.03721618652344,-0.0,19.92539978027344,1.0,278.5605163574219,278.6802978515625,289.0545959472656,289.0548095703125,320.2091369628906,318.7637023925781,283.1499938964844,19798.689453125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758324469847139e-05,0.4933008253574371,3.334304132709271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554603608790785e-05,0.0,20.895606994628903,1895.4371337890625,0.0,0.0,0.2415936440229416,1.0,0.0,3.0,1.0,0.0
12241380,305.7079467773437,297.1499938964844,293.1499938964844,1.0,-3.468196392059326,282.880126953125,0.3787565529346466,1.0,0.0006701601087115,305.75689697265625,297.1499938964844,293.1499938964844,1.0,-3.652177810668945,282.880126953125,0.3787565529346466,1.0,0.0007057109032757,306.2014465332031,297.1499938964844,293.1499938964844,1.0,-2.69748592376709,282.880126953125,0.3787565529346466,1.0,0.0005212356336414,304.9388427734375,297.1499938964844,293.1499938964844,1.0,-3.652177810668945,282.880126953125,0.3787565529346466,1.0,0.0007057109032757,305.0364074707031,297.1499938964844,293.1499938964844,1.0,-17.324357986450195,282.880126953125,0.3787565529346466,1.0,0.0033475884702056,278.8088073730469,284.95001220703125,299.6465759277344,289.0549011230469,299.78131103515625,299.6591491699219,279.00762939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404660120606,0.0035702483728528,0.0035702176392078,-0.0806185156106948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6102491021156311,410.0,101.71314239501952,-0.0,19.925386428833008,1.0,278.5604248046875,278.6803283691406,289.05438232421875,289.05438232421875,320.2091369628906,318.7637023925781,283.1499938964844,18731.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6635107385809533e-05,0.4927074313163757,3.1545089890921973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5545745049603283e-05,0.0,19.79010772705078,1895.4371337890625,0.0,0.0,0.2377287596464157,1.0,0.0,3.0,1.0,0.0
12241440,305.7079467773437,297.1499938964844,293.1499938964844,1.0,-3.468196392059326,282.880126953125,0.3787565529346466,1.0,0.0006701601087115,305.75689697265625,297.1499938964844,293.1499938964844,1.0,-3.652177810668945,282.880126953125,0.3787565529346466,1.0,0.0007057109032757,306.2014465332031,297.1499938964844,293.1499938964844,1.0,-2.69748592376709,282.880126953125,0.3787565529346466,1.0,0.0005212356336414,304.9388427734375,297.1499938964844,293.1499938964844,1.0,-3.652177810668945,282.880126953125,0.3787565529346466,1.0,0.0007057109032757,305.0364074707031,297.1499938964844,293.1499938964844,1.0,-17.324357986450195,282.880126953125,0.3787565529346466,1.0,0.0033475884702056,278.8088073730469,284.95001220703125,299.6465759277344,289.0549011230469,299.78131103515625,299.6591491699219,279.00762939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404660120606,0.0035702483728528,0.0035702176392078,-0.0806185156106948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6102491021156311,410.0,101.71314239501952,-0.0,19.925386428833008,1.0,278.5604248046875,278.6803283691406,289.05438232421875,289.05438232421875,320.2091369628906,318.7637023925781,283.1499938964844,18731.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6635107385809533e-05,0.4927074313163757,3.1545089890921973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5545745049603283e-05,0.0,19.79010772705078,1895.4371337890625,0.0,0.0,0.2377287596464157,1.0,0.0,3.0,1.0,0.0
12241500,305.7103881835937,297.1499938964844,293.1499938964844,1.0,-3.467069864273072,282.8874206542969,0.3787566423416137,1.0,0.0006701598176732,305.7596435546875,297.1499938964844,293.1499938964844,1.0,-3.650991439819336,282.8874206542969,0.3787566423416137,1.0,0.0007057105540297,306.2082214355469,297.1499938964844,293.1499938964844,1.0,-2.6966099739074707,282.8874206542969,0.3787566423416137,1.0,0.0005212354008108,304.94207763671875,297.1499938964844,293.1499938964844,1.0,-3.650991439819336,282.8874206542969,0.3787566423416137,1.0,0.0007057105540297,305.0404052734375,297.1499938964844,293.1499938964844,1.0,-17.3187313079834,282.8874206542969,0.3787566423416137,1.0,0.0033475870732218,278.8070983886719,284.95001220703125,299.6378173828125,289.0581359863281,299.772705078125,299.65045166015625,279.0333557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404641494154,0.0035702476743608,0.0035702167078852,-0.0805748552083969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6098799109458923,410.0,101.54713439941406,-0.0,19.92537498474121,1.0,278.5603942871094,278.68035888671875,289.0545349121094,289.054443359375,320.2091369628906,318.7637023925781,283.1499938964844,18360.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.630607948754914e-05,0.4930768311023712,3.0921158645710893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554590148269199e-05,0.0,19.431791305541992,1895.4371337890625,0.0,0.0,0.2366983592510223,1.0,0.0,3.0,1.0,0.0
12241560,305.7127990722656,297.1499938964844,293.1499938964844,1.0,-3.4658801555633545,282.8948974609375,0.3787567317485809,1.0,0.0006701593520119,305.76239013671875,297.1499938964844,293.1499938964844,1.0,-3.649738550186157,282.8948974609375,0.3787567317485809,1.0,0.0007057100883685,306.2149353027344,297.1499938964844,293.1499938964844,1.0,-2.6956844329833984,282.8948974609375,0.3787567317485809,1.0,0.0005212350515648,304.9452819824219,297.1499938964844,293.1499938964844,1.0,-3.649738550186157,282.8948974609375,0.3787567317485809,1.0,0.0007057100883685,305.0443725585937,297.1499938964844,293.1499938964844,1.0,-17.312788009643555,282.8948974609375,0.3787567317485809,1.0,0.0033475847449153,278.8063049316406,284.95001220703125,299.62896728515625,289.061279296875,299.7640991210937,299.6417236328125,279.0595397949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404613554477,0.0035702460445463,0.0035702153109014,-0.0804983451962471,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.609233021736145,410.0,101.3786849975586,-0.0,19.92535781860352,1.0,278.5603332519531,278.6803894042969,289.05487060546875,289.0546875,320.2091369628906,318.7637023925781,283.1499938964844,18204.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6167527064681053e-05,0.4946720898151397,3.065842122274704e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554623617674224e-05,0.0,19.34214401245117,1895.4371337890625,0.0,0.0,0.2359938323497772,1.0,0.0,3.0,1.0,0.0
12241620,305.71759033203125,297.1499938964844,293.1499938964844,1.0,-3.463317632675171,282.9105834960937,0.3787569999694824,1.0,0.0006701580132357,305.76788330078125,297.1499938964844,293.1499938964844,1.0,-3.647040367126465,282.9105834960937,0.3787569999694824,1.0,0.0007057086331769,306.2283020019531,297.1499938964844,293.1499938964844,1.0,-2.6936914920806885,282.9105834960937,0.3787569999694824,1.0,0.0005212340038269,304.9516906738281,297.1499938964844,293.1499938964844,1.0,-3.647040367126465,282.9105834960937,0.3787569999694824,1.0,0.0007057086331769,305.0522766113281,297.1499938964844,293.1499938964844,1.0,-17.299989700317383,282.9105834960937,0.3787569999694824,1.0,0.0033475779928267,278.8074951171875,284.95001220703125,299.611083984375,289.0674133300781,299.746826171875,299.6240539550781,279.1132507324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140452042222,0.0035702413879334,0.0035702106542885,-0.0802383497357368,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6070346832275391,410.0,101.03453826904295,-0.0,19.92531394958496,1.0,278.5602722167969,278.680419921875,289.05596923828125,289.0556335449219,320.2091369628906,318.7637023925781,283.1499938964844,18059.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603886812517885e-05,0.4972028732299804,3.041444591837805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554740032996051e-05,0.0,19.302547454833984,1895.4371337890625,0.0,0.0,0.2354024201631546,1.0,0.0,3.0,1.0,0.0
12241680,305.71759033203125,297.1499938964844,293.1499938964844,1.0,-3.463317632675171,282.9105834960937,0.3787569999694824,1.0,0.0006701580132357,305.76788330078125,297.1499938964844,293.1499938964844,1.0,-3.647040367126465,282.9105834960937,0.3787569999694824,1.0,0.0007057086331769,306.2283020019531,297.1499938964844,293.1499938964844,1.0,-2.6936914920806885,282.9105834960937,0.3787569999694824,1.0,0.0005212340038269,304.9516906738281,297.1499938964844,293.1499938964844,1.0,-3.647040367126465,282.9105834960937,0.3787569999694824,1.0,0.0007057086331769,305.0522766113281,297.1499938964844,293.1499938964844,1.0,-17.299989700317383,282.9105834960937,0.3787569999694824,1.0,0.0033475779928267,278.8074951171875,284.95001220703125,299.611083984375,289.0674133300781,299.746826171875,299.6240539550781,279.1132507324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140452042222,0.0035702413879334,0.0035702106542885,-0.0802383497357368,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6070346832275391,410.0,101.03453826904295,-0.0,19.92531394958496,1.0,278.5602722167969,278.680419921875,289.05596923828125,289.0556335449219,320.2091369628906,318.7637023925781,283.1499938964844,18059.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603886812517885e-05,0.4972028732299804,3.041444591837805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554740032996051e-05,0.0,19.302547454833984,1895.4371337890625,0.0,0.0,0.2354024201631546,1.0,0.0,3.0,1.0,0.0
12241740,305.7223205566406,297.1499938964844,293.1499938964844,1.0,-3.460514783859253,282.9272766113281,0.3787573873996734,1.0,0.0006701560923829,305.7733154296875,297.1499938964844,293.1499938964844,1.0,-3.644088745117188,282.9272766113281,0.3787573873996734,1.0,0.0007057065959088,306.2415466308594,297.1499938964844,293.1499938964844,1.0,-2.691511392593384,282.9272766113281,0.3787573873996734,1.0,0.0005212324904277,304.9580078125,297.1499938964844,293.1499938964844,1.0,-3.644088745117188,282.9272766113281,0.3787573873996734,1.0,0.0007057065959088,305.0601806640625,297.1499938964844,293.1499938964844,1.0,-17.285987854003906,282.9272766113281,0.3787573873996734,1.0,0.0033475682139396,278.812255859375,284.95001220703125,299.5928649902344,289.0732727050781,299.7294311523437,299.60614013671875,279.16864013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404366753995,0.0035702334716916,0.0035702029708772,-0.0798232927918434,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6035255193710327,410.0,100.68067169189452,-0.0,19.92525100708008,1.0,278.5602111816406,278.6804504394531,289.0575866699219,289.05712890625,320.2091369628906,318.7637023925781,283.1499938964844,18013.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599824463482946e-05,0.4986765682697296,3.033741064351753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5549132007872686e-05,0.0,19.318334579467773,1895.4371337890625,0.0,0.0,0.2352595925331115,1.0,0.0,3.0,1.0,0.0
12241800,305.7223205566406,297.1499938964844,293.1499938964844,1.0,-3.460514783859253,282.9272766113281,0.3787573873996734,1.0,0.0006701560923829,305.7733154296875,297.1499938964844,293.1499938964844,1.0,-3.644088745117188,282.9272766113281,0.3787573873996734,1.0,0.0007057065959088,306.2415466308594,297.1499938964844,293.1499938964844,1.0,-2.691511392593384,282.9272766113281,0.3787573873996734,1.0,0.0005212324904277,304.9580078125,297.1499938964844,293.1499938964844,1.0,-3.644088745117188,282.9272766113281,0.3787573873996734,1.0,0.0007057065959088,305.0601806640625,297.1499938964844,293.1499938964844,1.0,-17.285987854003906,282.9272766113281,0.3787573873996734,1.0,0.0033475682139396,278.812255859375,284.95001220703125,299.5928649902344,289.0732727050781,299.7294311523437,299.60614013671875,279.16864013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404366753995,0.0035702334716916,0.0035702029708772,-0.0798232927918434,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6035255193710327,410.0,100.68067169189452,-0.0,19.92525100708008,1.0,278.5602111816406,278.6804504394531,289.0575866699219,289.05712890625,320.2091369628906,318.7637023925781,283.1499938964844,18013.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599824463482946e-05,0.4986765682697296,3.033741064351753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5549132007872686e-05,0.0,19.318334579467773,1895.4371337890625,0.0,0.0,0.2352595925331115,1.0,0.0,3.0,1.0,0.0
12241860,305.7270202636719,297.1499938964844,293.1499938964844,1.0,-3.4574780464172363,282.9450988769531,0.3787578642368316,1.0,0.0006701534730382,305.7787170410156,297.1499938964844,293.1499938964844,1.0,-3.640890836715698,282.9450988769531,0.3787578642368316,1.0,0.0007057038601487,306.2546691894531,297.1499938964844,293.1499938964844,1.0,-2.689149618148804,282.9450988769531,0.3787578642368316,1.0,0.0005212305113673,304.9642944335937,297.1499938964844,293.1499938964844,1.0,-3.640890836715698,282.9450988769531,0.3787578642368316,1.0,0.0007057038601487,305.06805419921875,297.1499938964844,293.1499938964844,1.0,-17.27081871032715,282.9450988769531,0.3787578642368316,1.0,0.0033475554082542,278.8205261230469,284.95001220703125,299.5742492675781,289.07879638671875,299.7119445800781,299.5878601074219,279.2255249023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404152549803,0.003570222761482,0.0035701924934983,-0.0792413130402565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5986056327819824,410.0,100.3172836303711,-0.0,19.925168991088867,1.0,278.56011962890625,278.6805114746094,289.05963134765625,289.05908203125,320.2091369628906,318.7637023925781,283.1499938964844,18001.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987438018782996e-05,0.4994054734706878,3.031691922245755e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55513438989874e-05,0.0,19.33676528930664,1895.4371337890625,0.0,0.0,0.2352436780929565,1.0,0.0,3.0,1.0,0.0
12241920,305.7270202636719,297.1499938964844,293.1499938964844,1.0,-3.4574780464172363,282.9450988769531,0.3787578642368316,1.0,0.0006701534730382,305.7787170410156,297.1499938964844,293.1499938964844,1.0,-3.640890836715698,282.9450988769531,0.3787578642368316,1.0,0.0007057038601487,306.2546691894531,297.1499938964844,293.1499938964844,1.0,-2.689149618148804,282.9450988769531,0.3787578642368316,1.0,0.0005212305113673,304.9642944335937,297.1499938964844,293.1499938964844,1.0,-3.640890836715698,282.9450988769531,0.3787578642368316,1.0,0.0007057038601487,305.06805419921875,297.1499938964844,293.1499938964844,1.0,-17.27081871032715,282.9450988769531,0.3787578642368316,1.0,0.0033475554082542,278.8205261230469,284.95001220703125,299.5742492675781,289.07879638671875,299.7119445800781,299.5878601074219,279.2255249023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404152549803,0.003570222761482,0.0035701924934983,-0.0792413130402565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5986056327819824,410.0,100.3172836303711,-0.0,19.925168991088867,1.0,278.56011962890625,278.6805114746094,289.05963134765625,289.05908203125,320.2091369628906,318.7637023925781,283.1499938964844,18001.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987438018782996e-05,0.4994054734706878,3.031691922245755e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55513438989874e-05,0.0,19.33676528930664,1895.4371337890625,0.0,0.0,0.2352436780929565,1.0,0.0,3.0,1.0,0.0
12241980,305.7307434082031,297.1499938964844,293.1499938964844,1.0,-3.454897880554199,282.96014404296875,0.3787583410739898,1.0,0.0006701509701088,305.7830505371094,297.1499938964844,293.1499938964844,1.0,-3.638173818588257,282.96014404296875,0.3787583410739898,1.0,0.000705701240804,306.2651062011719,297.1499938964844,293.1499938964844,1.0,-2.687142848968506,282.96014404296875,0.3787583410739898,1.0,0.0005212285323068,304.9693298339844,297.1499938964844,293.1499938964844,1.0,-3.638173818588257,282.96014404296875,0.3787583410739898,1.0,0.000705701240804,305.0743713378906,297.1499938964844,293.1499938964844,1.0,-17.257930755615234,282.96014404296875,0.3787583410739898,1.0,0.0033475428353995,278.829345703125,284.95001220703125,299.5590515136719,289.0829772949219,299.69781494140625,299.572998046875,279.2719116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403933688998,0.0035702115856111,0.003570181550458,-0.0786497667431831,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5936055183410645,410.0,100.02041625976562,-0.0,19.92509078979492,1.0,278.56005859375,278.6805419921875,289.0615234375,289.0608825683594,320.2091369628906,318.7637023925781,283.1499938964844,17999.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985078789526597e-05,0.4997085630893707,3.0312444177990616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555337025318295e-05,0.0,19.346879959106445,1895.4371337890625,0.0,0.0,0.2352496236562729,1.0,0.0,3.0,1.0,0.0
12242040,305.731689453125,297.1499938964844,293.1499938964844,1.0,-3.4542315006256104,282.96405029296875,0.3787584900856018,1.0,0.0006701502716168,305.7841186523437,297.1499938964844,293.1499938964844,1.0,-3.637472152709961,282.96405029296875,0.3787584900856018,1.0,0.0007057004841044,306.2677001953125,297.1499938964844,293.1499938964844,1.0,-2.686624526977539,282.96405029296875,0.3787584900856018,1.0,0.0005212279502302,304.9705810546875,297.1499938964844,293.1499938964844,1.0,-3.637472152709961,282.96405029296875,0.3787584900856018,1.0,0.0007057004841044,305.075927734375,297.1499938964844,293.1499938964844,1.0,-17.254602432250977,282.96405029296875,0.3787584900856018,1.0,0.0033475393429398,278.8318786621094,284.95001220703125,299.5552062988281,289.083984375,299.6942749023437,299.5692443847656,279.2836608886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403868496418,0.0035702085588127,0.0035701785236597,-0.0784840732812881,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5922051072120667,410.0,99.94532775878906,-0.0,19.925067901611328,1.0,278.56005859375,278.6805419921875,289.06201171875,289.0613708496094,320.2091369628906,318.7637023925781,283.1499938964844,17998.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598489143361803e-05,0.4997578263282776,3.031208910177913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55539086740464e-05,0.0,19.348752975463867,1895.4371337890625,0.0,0.0,0.2352517545223236,1.0,0.0,3.0,1.0,0.0
12242100,305.7340393066406,297.1499938964844,293.1499938964844,1.0,-3.4525275230407715,282.9739990234375,0.378758817911148,1.0,0.0006701484089717,305.78680419921875,297.1499938964844,293.1499938964844,1.0,-3.6356778144836426,282.9739990234375,0.378758817911148,1.0,0.0007056985632516,306.274169921875,297.1499938964844,293.1499938964844,1.0,-2.685299158096313,282.9739990234375,0.378758817911148,1.0,0.0005212265532463,304.97369384765625,297.1499938964844,293.1499938964844,1.0,-3.6356778144836426,282.9739990234375,0.378758817911148,1.0,0.0007056985632516,305.07989501953125,297.1499938964844,293.1499938964844,1.0,-17.246089935302734,282.9739990234375,0.378758817911148,1.0,0.0033475300297141,278.8387756347656,284.95001220703125,299.5455322265625,289.0864562988281,299.68536376953125,299.559814453125,279.3132019042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403705514967,0.0035702001769095,0.0035701703745871,-0.0780385062098503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5884394645690918,410.0,99.75604248046876,-0.0,19.925010681152344,1.0,278.5600280761719,278.6805725097656,289.0633239746094,289.0626525878906,320.2091369628906,318.7637023925781,283.1499938964844,17998.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476774233859e-05,0.4998480081558227,3.0311855998312053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555530929588713e-05,0.0,19.35243034362793,1895.4371337890625,0.0,0.0,0.235256940126419,1.0,0.0,3.0,1.0,0.0
12242160,305.7363586425781,297.1499938964844,293.1499938964844,1.0,-3.450771808624268,282.9842834472656,0.3787592053413391,1.0,0.0006701463717035,305.7894897460937,297.1499938964844,293.1499938964844,1.0,-3.63382887840271,282.9842834472656,0.3787592053413391,1.0,0.0007056964095681,306.2806396484375,297.1499938964844,293.1499938964844,1.0,-2.68393349647522,282.9842834472656,0.3787592053413391,1.0,0.0005212249816395,304.976806640625,297.1499938964844,293.1499938964844,1.0,-3.63382887840271,282.9842834472656,0.3787592053413391,1.0,0.0007056964095681,305.0838317871094,297.1499938964844,293.1499938964844,1.0,-17.237319946289062,282.9842834472656,0.3787592053413391,1.0,0.0033475200179964,278.8464660644531,284.95001220703125,299.53570556640625,289.0888061523437,299.6764221191406,299.5502319335937,279.343017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403523907065,0.0035701910965144,0.0035701615270227,-0.0775482654571533,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5842966437339783,410.0,99.56462860107422,-0.0,19.924949645996094,1.0,278.5599670410156,278.6805725097656,289.064697265625,289.06396484375,320.2091369628906,318.7637023925781,283.1499938964844,17998.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984873243723996e-05,0.4999057352542877,3.031205386520852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5556775401346385e-05,0.0,19.354995727539062,1895.4371337890625,0.0,0.0,0.2352613359689712,1.0,0.0,3.0,1.0,0.0
12242220,305.7410583496094,297.1499938964844,293.1499938964844,1.0,-3.447112560272217,283.0058288574219,0.3787600398063659,1.0,0.0006701418897137,305.7948608398437,297.1499938964844,293.1499938964844,1.0,-3.629975557327272,283.0058288574219,0.3787600398063659,1.0,0.0007056916947476,306.2934875488281,297.1499938964844,293.1499938964844,1.0,-2.6810874938964844,283.0058288574219,0.3787600398063659,1.0,0.0005212214891798,304.9830627441406,297.1499938964844,293.1499938964844,1.0,-3.629975557327272,283.0058288574219,0.3787600398063659,1.0,0.0007056916947476,305.0917358398437,297.1499938964844,293.1499938964844,1.0,-17.21904182434082,283.0058288574219,0.3787600398063659,1.0,0.0033474976662546,278.8641052246094,284.95001220703125,299.5157165527344,289.0932312011719,299.6583557128906,299.5307922363281,279.40350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403114125132,0.0035701703745871,0.003570141037926,-0.0764356479048729,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5748961567878723,410.0,99.17572784423828,-0.0,19.92481231689453,1.0,278.5599060058594,278.6806335449219,289.0675354003906,289.0667724609375,320.2091369628906,318.7637023925781,283.1499938964844,17999.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985233403625898e-05,0.4999659359455108,3.0312739623082634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5559864045353606e-05,0.0,19.35796356201172,1895.4371337890625,0.0,0.0,0.2352674007415771,1.0,0.0,3.0,1.0,0.0
12242280,305.7410583496094,297.1499938964844,293.1499938964844,1.0,-3.447112560272217,283.0058288574219,0.3787600398063659,1.0,0.0006701418897137,305.7948608398437,297.1499938964844,293.1499938964844,1.0,-3.629975557327272,283.0058288574219,0.3787600398063659,1.0,0.0007056916947476,306.2934875488281,297.1499938964844,293.1499938964844,1.0,-2.6810874938964844,283.0058288574219,0.3787600398063659,1.0,0.0005212214891798,304.9830627441406,297.1499938964844,293.1499938964844,1.0,-3.629975557327272,283.0058288574219,0.3787600398063659,1.0,0.0007056916947476,305.0917358398437,297.1499938964844,293.1499938964844,1.0,-17.21904182434082,283.0058288574219,0.3787600398063659,1.0,0.0033474976662546,278.8641052246094,284.95001220703125,299.5157165527344,289.0932312011719,299.6583557128906,299.5307922363281,279.40350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403114125132,0.0035701703745871,0.003570141037926,-0.0764356479048729,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5748961567878723,410.0,99.17572784423828,-0.0,19.92481231689453,1.0,278.5599060058594,278.6806335449219,289.0675354003906,289.0667724609375,320.2091369628906,318.7637023925781,283.1499938964844,17999.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985233403625898e-05,0.4999659359455108,3.0312739623082634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5559864045353606e-05,0.0,19.35796356201172,1895.4371337890625,0.0,0.0,0.2352674007415771,1.0,0.0,3.0,1.0,0.0
12242340,305.7457580566406,297.1499938964844,293.1499938964844,1.0,-3.4432625770568848,283.02880859375,0.37876096367836,1.0,0.0006701368838548,305.8002014160156,297.1499938964844,293.1499938964844,1.0,-3.625921487808228,283.02880859375,0.37876096367836,1.0,0.0007056863978505,306.30621337890625,297.1499938964844,293.1499938964844,1.0,-2.678093194961548,283.02880859375,0.37876096367836,1.0,0.0005212175892665,304.98931884765625,297.1499938964844,293.1499938964844,1.0,-3.625921487808228,283.02880859375,0.37876096367836,1.0,0.0007056863978505,305.0996398925781,297.1499938964844,293.1499938964844,1.0,-17.199810028076172,283.02880859375,0.37876096367836,1.0,0.0033474725205451,278.884765625,284.95001220703125,299.4951477050781,289.0971984863281,299.6399841308594,299.5108947753906,279.4649658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402639150619,0.0035701463930308,0.0035701177548617,-0.0751536339521408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5640671253204346,410.0,98.77882385253906,-0.0,19.92465782165528,1.0,278.5598449707031,278.6806640625,289.0705261230469,289.0697326660156,320.2091369628906,318.7637023925781,283.1499938964844,17999.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999884963035583,3.031327901366343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556309820851311e-05,0.0,19.3592472076416,1895.4371337890625,0.0,0.0,0.2352705597877502,1.0,0.0,3.0,1.0,0.0
12242400,305.7457580566406,297.1499938964844,293.1499938964844,1.0,-3.4432625770568848,283.02880859375,0.37876096367836,1.0,0.0006701368838548,305.8002014160156,297.1499938964844,293.1499938964844,1.0,-3.625921487808228,283.02880859375,0.37876096367836,1.0,0.0007056863978505,306.30621337890625,297.1499938964844,293.1499938964844,1.0,-2.678093194961548,283.02880859375,0.37876096367836,1.0,0.0005212175892665,304.98931884765625,297.1499938964844,293.1499938964844,1.0,-3.625921487808228,283.02880859375,0.37876096367836,1.0,0.0007056863978505,305.0996398925781,297.1499938964844,293.1499938964844,1.0,-17.199810028076172,283.02880859375,0.37876096367836,1.0,0.0033474725205451,278.884765625,284.95001220703125,299.4951477050781,289.0971984863281,299.6399841308594,299.5108947753906,279.4649658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402639150619,0.0035701463930308,0.0035701177548617,-0.0751536339521408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5640671253204346,410.0,98.77882385253906,-0.0,19.92465782165528,1.0,278.5598449707031,278.6806640625,289.0705261230469,289.0697326660156,320.2091369628906,318.7637023925781,283.1499938964844,17999.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999884963035583,3.031327901366343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556309820851311e-05,0.0,19.3592472076416,1895.4371337890625,0.0,0.0,0.2352705597877502,1.0,0.0,3.0,1.0,0.0
12242460,305.75048828125,297.1499938964844,293.1499938964844,1.0,-3.4392340183258057,283.0532531738281,0.3787619471549988,1.0,0.0006701314123347,305.8055419921875,297.1499938964844,293.1499938964844,1.0,-3.6216790676116943,283.0532531738281,0.3787619471549988,1.0,0.000705680635292,306.31884765625,297.1499938964844,293.1499938964844,1.0,-2.674959659576416,283.0532531738281,0.3787619471549988,1.0,0.0005212132818996,304.99560546875,297.1499938964844,293.1499938964844,1.0,-3.6216790676116943,283.0532531738281,0.3787619471549988,1.0,0.000705680635292,305.1075744628906,297.1499938964844,293.1499938964844,1.0,-17.179685592651367,283.0532531738281,0.3787619471549988,1.0,0.0033474450465291,278.9083557128906,284.95001220703125,299.4739990234375,289.1006774902344,299.6213073730469,299.4904479980469,279.5273132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402108296751,0.0035701193846762,0.0035700914449989,-0.0737145170569419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5519145131111145,410.0,98.37418365478516,-0.0,19.924489974975582,1.0,278.55975341796875,278.68072509765625,289.0736083984375,289.07281494140625,320.2091369628906,318.7637023925781,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985679056029767e-05,0.4999962449073791,3.031358259027173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556641240720637e-05,0.0,19.359760284423828,1895.4371337890625,0.0,0.0,0.235272005200386,1.0,0.0,3.0,1.0,0.0
12242520,305.75048828125,297.1499938964844,293.1499938964844,1.0,-3.4392340183258057,283.0532531738281,0.3787619471549988,1.0,0.0006701314123347,305.8055419921875,297.1499938964844,293.1499938964844,1.0,-3.6216790676116943,283.0532531738281,0.3787619471549988,1.0,0.000705680635292,306.31884765625,297.1499938964844,293.1499938964844,1.0,-2.674959659576416,283.0532531738281,0.3787619471549988,1.0,0.0005212132818996,304.99560546875,297.1499938964844,293.1499938964844,1.0,-3.6216790676116943,283.0532531738281,0.3787619471549988,1.0,0.000705680635292,305.1075744628906,297.1499938964844,293.1499938964844,1.0,-17.179685592651367,283.0532531738281,0.3787619471549988,1.0,0.0033474450465291,278.9083557128906,284.95001220703125,299.4739990234375,289.1006774902344,299.6213073730469,299.4904479980469,279.5273132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402108296751,0.0035701193846762,0.0035700914449989,-0.0737145170569419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5519145131111145,410.0,98.37418365478516,-0.0,19.924489974975582,1.0,278.55975341796875,278.68072509765625,289.0736083984375,289.07281494140625,320.2091369628906,318.7637023925781,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985679056029767e-05,0.4999962449073791,3.031358259027173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556641240720637e-05,0.0,19.359760284423828,1895.4371337890625,0.0,0.0,0.235272005200386,1.0,0.0,3.0,1.0,0.0
12242580,305.7552795410156,297.1499938964844,293.1499938964844,1.0,-3.435037612915039,283.0792236328125,0.3787630200386047,1.0,0.0006701255333609,305.81085205078125,297.1499938964844,293.1499938964844,1.0,-3.617260217666626,283.0792236328125,0.3787630200386047,1.0,0.00070567446528,306.3313903808594,297.1499938964844,293.1499938964844,1.0,-2.6716959476470947,283.0792236328125,0.3787630200386047,1.0,0.0005212087417021,305.0019226074219,297.1499938964844,293.1499938964844,1.0,-3.617260217666626,283.0792236328125,0.3787630200386047,1.0,0.00070567446528,305.11553955078125,297.1499938964844,293.1499938964844,1.0,-17.158723831176758,283.0792236328125,0.3787630200386047,1.0,0.003347415709868,278.9348449707031,284.95001220703125,299.45220947265625,289.1036682128906,299.602294921875,299.469482421875,279.59051513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401526220142,0.0035700900480151,0.0035700625739991,-0.0721351951360702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5385820865631104,410.0,97.96197509765624,-0.0,19.9243106842041,1.0,278.5596923828125,278.6807556152344,289.0766906738281,289.07586669921875,320.2091369628906,318.7637023925781,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.4999988377094269,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556973024387844e-05,0.0,19.35996055603028,1895.4371337890625,0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
12242640,305.7552795410156,297.1499938964844,293.1499938964844,1.0,-3.435037612915039,283.0792236328125,0.3787630200386047,1.0,0.0006701255333609,305.81085205078125,297.1499938964844,293.1499938964844,1.0,-3.617260217666626,283.0792236328125,0.3787630200386047,1.0,0.00070567446528,306.3313903808594,297.1499938964844,293.1499938964844,1.0,-2.6716959476470947,283.0792236328125,0.3787630200386047,1.0,0.0005212087417021,305.0019226074219,297.1499938964844,293.1499938964844,1.0,-3.617260217666626,283.0792236328125,0.3787630200386047,1.0,0.00070567446528,305.11553955078125,297.1499938964844,293.1499938964844,1.0,-17.158723831176758,283.0792236328125,0.3787630200386047,1.0,0.003347415709868,278.9348449707031,284.95001220703125,299.45220947265625,289.1036682128906,299.602294921875,299.469482421875,279.59051513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401526220142,0.0035700900480151,0.0035700625739991,-0.0721351951360702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5385820865631104,410.0,97.96197509765624,-0.0,19.9243106842041,1.0,278.5596923828125,278.6807556152344,289.0766906738281,289.07586669921875,320.2091369628906,318.7637023925781,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.4999988377094269,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556973024387844e-05,0.0,19.35996055603028,1895.4371337890625,0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
