time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242700,305.7576904296875,297.1499938964844,293.1499938964844,1.0,-3.432878255844116,283.0927734375,0.3787636160850525,1.0,0.0006701223901472,305.8135070800781,297.1499938964844,293.1499938964844,1.0,-3.6149861812591553,283.0927734375,0.3787636160850525,1.0,0.0007056711474433,306.3376159667969,297.1499938964844,293.1499938964844,1.0,-2.670016527175904,283.0927734375,0.3787636160850525,1.0,0.0005212062969803,305.0050964355469,297.1499938964844,293.1499938964844,1.0,-3.6149861812591553,283.0927734375,0.3787636160850525,1.0,0.0007056711474433,305.1195373535156,297.1499938964844,293.1499938964844,1.0,-17.147937774658203,283.0927734375,0.3787636160850525,1.0,0.0033474001102149,278.9490966796875,284.95001220703125,299.4410705566406,289.10498046875,299.5926208496094,299.4587707519531,279.62237548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401218883693,0.0035700744483619,0.0035700472071766,-0.0713018476963043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5315488576889038,410.0,97.75322723388672,-0.0,19.92421531677246,1.0,278.5596618652344,278.6807861328125,289.0782165527344,289.077392578125,320.2091369628906,318.7637023925781,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985777281457558e-05,0.4999993741512298,3.031377232565191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557137097232044e-05,0.0,19.360008239746094,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
12242760,305.7601013183594,297.1499938964844,293.1499938964844,1.0,-3.43068790435791,283.106689453125,0.3787641823291778,1.0,0.0006701192469336,305.816162109375,297.1499938964844,293.1499938964844,1.0,-3.612679481506348,283.106689453125,0.3787641823291778,1.0,0.0007056678296066,306.34381103515625,297.1499938964844,293.1499938964844,1.0,-2.668312788009644,283.106689453125,0.3787641823291778,1.0,0.0005212038522586,305.00830078125,297.1499938964844,293.1499938964844,1.0,-3.612679481506348,283.106689453125,0.3787641823291778,1.0,0.0007056678296066,305.1235046386719,297.1499938964844,293.1499938964844,1.0,-17.136995315551758,283.106689453125,0.3787641823291778,1.0,0.0033473845105618,278.9640197753906,284.95001220703125,299.42974853515625,289.10614013671875,299.5828552246094,299.4479064941406,279.6544189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400902234017,0.0035700583830475,0.0035700316075235,-0.0704418048262596,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.524291455745697,410.0,97.54275512695312,-0.0,19.924121856689453,1.0,278.55963134765625,278.6808166503906,289.0797119140625,289.07891845703125,320.2091369628906,318.7637023925781,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598579365236219e-05,0.4999996721744537,3.031379943070624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557298987288959e-05,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
12242820,305.76495361328125,297.1499938964844,293.1499938964844,1.0,-3.426213026046753,283.135498046875,0.3787653744220733,1.0,0.0006701127276755,305.8214416503906,297.1499938964844,293.1499938964844,1.0,-3.607967376708984,283.135498046875,0.3787653744220733,1.0,0.0007056609611026,306.35614013671875,297.1499938964844,293.1499938964844,1.0,-2.664832353591919,283.135498046875,0.3787653744220733,1.0,0.0005211987881921,305.0147399902344,297.1499938964844,293.1499938964844,1.0,-3.607967376708984,283.135498046875,0.3787653744220733,1.0,0.0007056609611026,305.1315002441406,297.1499938964844,293.1499938964844,1.0,-17.11464500427246,283.135498046875,0.3787653744220733,1.0,0.003347351681441,278.9954528808594,284.95001220703125,299.4065856933594,289.1080322265625,299.56304931640625,299.4258117675781,279.7188415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400240994989,0.0035700250882655,0.0035699990112334,-0.0686577633023262,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5092409253120422,410.0,97.1173324584961,-0.0,19.92392349243164,1.0,278.5595397949219,278.6808776855469,289.0826416015625,289.08184814453125,320.2091369628906,318.7637023925781,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999999701976776,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5576140362536535e-05,0.0,19.360071182250977,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12242880,305.76495361328125,297.1499938964844,293.1499938964844,1.0,-3.426213026046753,283.135498046875,0.3787653744220733,1.0,0.0006701127276755,305.8214416503906,297.1499938964844,293.1499938964844,1.0,-3.607967376708984,283.135498046875,0.3787653744220733,1.0,0.0007056609611026,306.35614013671875,297.1499938964844,293.1499938964844,1.0,-2.664832353591919,283.135498046875,0.3787653744220733,1.0,0.0005211987881921,305.0147399902344,297.1499938964844,293.1499938964844,1.0,-3.607967376708984,283.135498046875,0.3787653744220733,1.0,0.0007056609611026,305.1315002441406,297.1499938964844,293.1499938964844,1.0,-17.11464500427246,283.135498046875,0.3787653744220733,1.0,0.003347351681441,278.9954528808594,284.95001220703125,299.4065856933594,289.1080322265625,299.56304931640625,299.4258117675781,279.7188415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400240994989,0.0035700250882655,0.0035699990112334,-0.0686577633023262,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5092409253120422,410.0,97.1173324584961,-0.0,19.92392349243164,1.0,278.5595397949219,278.6808776855469,289.0826416015625,289.08184814453125,320.2091369628906,318.7637023925781,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999999701976776,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5576140362536535e-05,0.0,19.360071182250977,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12242940,305.7698669433594,297.1499938964844,293.1499938964844,0.988118052482605,-3.4216396808624268,283.16558837890625,0.3787665665149688,1.0,0.0006701061502099,305.82672119140625,297.1499938964844,293.1499938964844,0.988118052482605,-3.603151321411133,283.16558837890625,0.3787665665149688,1.0,0.000705654034391,306.368408203125,297.1499938964844,293.1499938964844,0.988118052482605,-2.6612753868103027,283.16558837890625,0.3787665665149688,1.0,0.0005211936659179,305.0212097167969,297.1499938964844,293.1499938964844,0.988118052482605,-3.603151321411133,283.16558837890625,0.3787665665149688,1.0,0.000705654034391,305.1394958496094,297.1499938964844,293.1499938964844,0.988118052482605,-17.091798782348633,283.16558837890625,0.3787665665149688,1.0,0.0033473190851509,279.0289611816406,284.95001220703125,299.38262939453125,289.1093139648437,299.5428161621094,299.4030456542969,279.7837219238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139956112951,0.0035699908621609,0.0035699652507901,-0.0668116956949234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4936725497245788,410.0,96.68563842773438,-0.0,19.923725128173828,1.0,278.5594787597656,278.680908203125,289.0854187011719,289.0846862792969,320.2091369628906,318.7637023925781,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557913805707358e-05,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12243000,305.7698669433594,297.1499938964844,293.1499938964844,0.988118052482605,-3.4216396808624268,283.16558837890625,0.3787665665149688,1.0,0.0006701061502099,305.82672119140625,297.1499938964844,293.1499938964844,0.988118052482605,-3.603151321411133,283.16558837890625,0.3787665665149688,1.0,0.000705654034391,306.368408203125,297.1499938964844,293.1499938964844,0.988118052482605,-2.6612753868103027,283.16558837890625,0.3787665665149688,1.0,0.0005211936659179,305.0212097167969,297.1499938964844,293.1499938964844,0.988118052482605,-3.603151321411133,283.16558837890625,0.3787665665149688,1.0,0.000705654034391,305.1394958496094,297.1499938964844,293.1499938964844,0.988118052482605,-17.091798782348633,283.16558837890625,0.3787665665149688,1.0,0.0033473190851509,279.0289611816406,284.95001220703125,299.38262939453125,289.1093139648437,299.5428161621094,299.4030456542969,279.7837219238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139956112951,0.0035699908621609,0.0035699652507901,-0.0668116956949234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4936725497245788,410.0,96.68563842773438,-0.0,19.923725128173828,1.0,278.5594787597656,278.680908203125,289.0854187011719,289.0846862792969,320.2091369628906,318.7637023925781,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557913805707358e-05,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12243060,305.7748718261719,297.1499938964844,293.1499938964844,0.966057300567627,-3.4169628620147705,283.1970520019531,0.3787677586078644,1.0,0.0006700995727442,305.8319702148437,297.1499938964844,293.1499938964844,0.966057300567627,-3.598226547241211,283.1970520019531,0.3787677586078644,1.0,0.000705647165887,306.38055419921875,297.1499938964844,293.1499938964844,0.966057300567627,-2.65763783454895,283.1970520019531,0.3787677586078644,1.0,0.0005211886018514,305.0278015136719,297.1499938964844,293.1499938964844,0.966057300567627,-3.598226547241211,283.1970520019531,0.3787677586078644,1.0,0.000705647165887,305.1474914550781,297.1499938964844,293.1499938964844,0.966057300567627,-17.068437576293945,283.1970520019531,0.3787677586078644,1.0,0.0033472862560302,279.064697265625,284.95001220703125,299.3578796386719,289.1099853515625,299.5221252441406,299.3796081542969,279.8490600585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398867294192,0.0035699557047337,0.0035699310246855,-0.0649339705705642,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.477842628955841,410.0,96.24748229980467,-0.0,19.923526763916016,1.0,278.55938720703125,278.68096923828125,289.0880126953125,289.0873413085937,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558191383490339e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12243120,305.7748718261719,297.1499938964844,293.1499938964844,0.966057300567627,-3.4169628620147705,283.1970520019531,0.3787677586078644,1.0,0.0006700995727442,305.8319702148437,297.1499938964844,293.1499938964844,0.966057300567627,-3.598226547241211,283.1970520019531,0.3787677586078644,1.0,0.000705647165887,306.38055419921875,297.1499938964844,293.1499938964844,0.966057300567627,-2.65763783454895,283.1970520019531,0.3787677586078644,1.0,0.0005211886018514,305.0278015136719,297.1499938964844,293.1499938964844,0.966057300567627,-3.598226547241211,283.1970520019531,0.3787677586078644,1.0,0.000705647165887,305.1474914550781,297.1499938964844,293.1499938964844,0.966057300567627,-17.068437576293945,283.1970520019531,0.3787677586078644,1.0,0.0033472862560302,279.064697265625,284.95001220703125,299.3578796386719,289.1099853515625,299.5221252441406,299.3796081542969,279.8490600585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398867294192,0.0035699557047337,0.0035699310246855,-0.0649339705705642,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.477842628955841,410.0,96.24748229980467,-0.0,19.923526763916016,1.0,278.55938720703125,278.68096923828125,289.0880126953125,289.0873413085937,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558191383490339e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12243180,305.779296875,297.1499938964844,293.1499938964844,0.9407433867454528,-3.412770986557007,283.22589111328125,0.3787687718868255,1.0,0.0006700939266011,305.83660888671875,297.1499938964844,293.1499938964844,0.9407433867454528,-3.593812227249145,283.22589111328125,0.3787687718868255,1.0,0.0007056411704979,306.3911437988281,297.1499938964844,293.1499938964844,0.9407433867454528,-2.6543774604797363,283.22589111328125,0.3787687718868255,1.0,0.0005211841780692,305.0335693359375,297.1499938964844,293.1499938964844,0.9407433867454528,-3.593812227249145,283.22589111328125,0.3787687718868255,1.0,0.0007056411704979,305.1545104980469,297.1499938964844,293.1499938964844,0.9407433867454528,-17.047496795654297,283.22589111328125,0.3787687718868255,1.0,0.0033472578506916,279.0979309082031,284.95001220703125,299.3353881835937,289.1100158691406,299.5034484863281,299.3583374023437,279.9068908691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398257277905,0.0035699249710887,0.0035699007567018,-0.0632786676287651,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4638923108577728,410.0,95.85665130615234,-0.0,19.923355102539062,1.0,278.559326171875,278.6810302734375,289.0900573730469,289.0894775390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558413663995452e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243240,305.7799072265625,297.1499938964844,293.1499938964844,0.9368654489517212,-3.41219449043274,283.2298889160156,0.3787689208984375,1.0,0.0006700931116938,305.83721923828125,297.1499938964844,293.1499938964844,0.9368654489517212,-3.593204975128174,283.2298889160156,0.3787689208984375,1.0,0.0007056403555907,306.3926086425781,297.1499938964844,293.1499938964844,0.9368654489517212,-2.6539289951324463,283.2298889160156,0.3787689208984375,1.0,0.0005211835377849,305.0343017578125,297.1499938964844,293.1499938964844,0.9368654489517212,-3.593204975128174,283.2298889160156,0.3787689208984375,1.0,0.0007056403555907,305.1554870605469,297.1499938964844,293.1499938964844,0.9368654489517212,-17.044618606567383,283.2298889160156,0.3787689208984375,1.0,0.0033472538925707,279.1025695800781,284.95001220703125,299.332275390625,289.1099853515625,299.5008850097656,299.3554077148437,279.914794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398173458874,0.0035699207801371,0.0035698967985808,-0.0630539283156395,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4619985818862915,410.0,95.80298614501952,-0.0,19.92333030700684,1.0,278.559326171875,278.6810302734375,289.09033203125,289.0897521972656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5584420402301475e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243300,305.7824401855469,297.1499938964844,293.1499938964844,0.919471561908722,-3.4097790718078613,283.2468566894531,0.3787694871425628,1.0,0.0006700899684801,305.8398132324219,297.1499938964844,293.1499938964844,0.919471561908722,-3.590661764144897,283.2468566894531,0.3787694871425628,1.0,0.000705637037754,306.3985595703125,297.1499938964844,293.1499938964844,0.919471561908722,-2.652050495147705,283.2468566894531,0.3787694871425628,1.0,0.0005211810930632,305.03717041015625,297.1499938964844,293.1499938964844,0.919471561908722,-3.590661764144897,283.2468566894531,0.3787694871425628,1.0,0.000705637037754,305.1594543457031,297.1499938964844,293.1499938964844,0.919471561908722,-17.03255271911621,283.2468566894531,0.3787694871425628,1.0,0.0033472382929176,279.1222839355469,284.95001220703125,299.31915283203125,289.1097106933594,299.49005126953125,299.343017578125,279.94781494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397833526134,0.0035699033178389,0.0035698798019438,-0.0621218271553516,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4541452527046203,410.0,95.5783920288086,-0.0,19.923234939575195,1.0,278.5592956542969,278.6810607910156,289.0914001464844,289.0908508300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558555181371048e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243360,305.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.114013671875,0.3787700533866882,1.0,0.0006700868834741,305.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.114013671875,0.3787700533866882,1.0,0.0007056337199173,306.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.114013671875,0.3787700533866882,1.0,0.0005211787065491,305.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.114013671875,0.3787700533866882,1.0,0.0007056337199173,305.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.114013671875,0.3787700533866882,1.0,0.0033472226932644,279.1424865722656,284.95001220703125,299.3058166503906,289.1092834472656,299.47906494140625,299.3304138183594,279.9808959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397493593394,0.0035698863212019,0.0035698630381375,-0.0611994788050651,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.44637531042099,410.0,95.35230255126952,-0.0,19.923141479492188,1.0,278.55926513671875,278.6810913085937,289.0923767089844,289.09185791015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558659955160692e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243420,305.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.000670080888085,305.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.00070562743349,306.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.0005211739917285,305.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.00070562743349,305.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.0033471926581114,279.1842956542969,284.95001220703125,299.27838134765625,289.1078491210937,299.4566345214844,299.3046569824219,280.0472412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396827697753,0.0035698527935892,0.0035698299761861,-0.0593958310782909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4311847686767578,410.0,94.89556121826172,-0.0,19.922962188720703,1.0,278.5591735839844,278.6811218261719,289.0940856933594,289.0936584472656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5588411265052855e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243480,305.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.000670080888085,305.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.00070562743349,306.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.0005211739917285,305.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.00070562743349,305.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.3787711262702942,1.0,0.0033471926581114,279.1842956542969,284.95001220703125,299.27838134765625,289.1078491210937,299.4566345214844,299.3046569824219,280.0472412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396827697753,0.0035698527935892,0.0035698299761861,-0.0593958310782909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4311847686767578,410.0,94.89556121826172,-0.0,19.922962188720703,1.0,278.5591735839844,278.6811218261719,289.0940856933594,289.0936584472656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5588411265052855e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243540,305.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0006700751837342,305.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0007056214381009,306.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0005211695679463,305.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0007056214381009,305.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0033471642527729,279.2279357910156,284.95001220703125,299.25,289.10565185546875,299.4335632324219,299.27801513671875,280.11383056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139618974179,0.0035698204301297,0.0035697985440492,-0.0576646365225315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4166086316108703,410.0,94.43279266357422,-0.0,19.92279052734375,1.0,278.5591125488281,278.6811828613281,289.09539794921875,289.0950927734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5589800972957164e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243600,305.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0006700751837342,305.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0007056214381009,306.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0005211695679463,305.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0007056214381009,305.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5262756347656,0.3787721693515777,1.0,0.0033471642527729,279.2279357910156,284.95001220703125,299.25,289.10565185546875,299.4335632324219,299.27801513671875,280.11383056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139618974179,0.0035698204301297,0.0035697985440492,-0.0576646365225315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4166086316108703,410.0,94.43279266357422,-0.0,19.92279052734375,1.0,278.5591125488281,278.6811828613281,289.09539794921875,289.0950927734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5589800972957164e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243660,305.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0006700723315589,305.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0007056184113025,306.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0005211673560552,305.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0007056184113025,305.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0033471500501036,279.2733154296875,284.95001220703125,299.2176818847656,289.1005554199219,299.4096374511719,299.24969482421875,280.1806030273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395663544535,0.0035697938874363,0.0035697724670171,-0.0562382154166698,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4046015441417694,410.0,93.95817565917967,-0.0,19.92270278930664,1.0,278.5590209960937,278.6812438964844,289.09619140625,289.0960388183594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5590612242231146e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243720,305.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0006700723315589,305.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0007056184113025,306.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0005211673560552,305.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0007056184113025,305.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2768249511719,0.3787726759910583,1.0,0.0033471500501036,279.2733154296875,284.95001220703125,299.2176818847656,289.1005554199219,299.4096374511719,299.24969482421875,280.1806030273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395663544535,0.0035697938874363,0.0035697724670171,-0.0562382154166698,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4046015441417694,410.0,93.95817565917967,-0.0,19.92270278930664,1.0,278.5590209960937,278.6812438964844,289.09619140625,289.0960388183594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5590612242231146e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243780,305.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000670070934575,305.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000705616956111,306.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.0005211663083173,305.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000705616956111,305.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.0033471430651843,279.3203125,284.95001220703125,299.1788024902344,289.0905456542969,299.38433837890625,299.217041015625,280.2475280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395323611795,0.0035697766579687,0.0035697554703801,-0.0553061291575431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3967569768428802,410.0,93.45549011230467,-0.0,19.92266273498535,1.0,278.5589599609375,278.6813049316406,289.0960388183594,289.0961608886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559036485967226e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243840,305.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000670070934575,305.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000705616956111,306.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.0005211663083173,305.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.000705616956111,305.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.3787729144096374,1.0,0.0033471430651843,279.3203125,284.95001220703125,299.1788024902344,289.0905456542969,299.38433837890625,299.217041015625,280.2475280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395323611795,0.0035697766579687,0.0035697554703801,-0.0553061291575431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3967569768428802,410.0,93.45549011230467,-0.0,19.92266273498535,1.0,278.5589599609375,278.6813049316406,289.0960388183594,289.0961608886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559036485967226e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243900,305.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.95135498046875,0.3787729442119598,1.0,0.000670070759952,305.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.95135498046875,0.3787729442119598,1.0,0.000705616781488,306.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.95135498046875,0.3787729442119598,1.0,0.0005211661336943,305.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.95135498046875,0.3787729442119598,1.0,0.000705616781488,305.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.95135498046875,0.3787729442119598,1.0,0.0033471421338617,279.3443908691406,284.95001220703125,299.15704345703125,289.0837707519531,299.3709411621094,299.1986389160156,280.281005859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395211853086,0.0035697710700333,0.0035697501152753,-0.0550094433128833,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3942602574825287,410.0,93.19236755371094,-0.0,19.922657012939453,1.0,278.5589294433594,278.68133544921875,289.095458984375,289.09576416015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.558971002348699e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12243960,305.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.85479736328125,0.3787729144096374,1.0,0.0006700708763673,305.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.85479736328125,0.3787729144096374,1.0,0.0007056168979033,306.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.85479736328125,0.3787729144096374,1.0,0.0005211662501096,305.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.85479736328125,0.3787729144096374,1.0,0.0007056168979033,305.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.85479736328125,0.3787729144096374,1.0,0.0033471428323537,279.36883544921875,284.95001220703125,299.1337585449219,289.0758972167969,299.35699462890625,299.1787414550781,280.3145446777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395142003893,0.0035697675775736,0.0035697466228157,-0.0548176579177379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3926463723182678,410.0,92.92160034179688,-0.0,19.92266082763672,1.0,278.55889892578125,278.6813659667969,289.0945129394531,289.09503173828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5588636819738895e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244020,305.7900695800781,297.1499938964844,293.1499938964844,0.9500001668930054,-3.379725933074951,281.8979187011719,0.3787727952003479,1.0,0.0006700714584439,305.8470458984375,297.1499938964844,293.1499938964844,0.949999988079071,-3.559014081954956,281.8979187011719,0.3787727952003479,1.0,0.0007056175381876,306.43951416015625,297.1499938964844,293.1499938964844,0.949999988079071,-2.628675699234009,281.8979187011719,0.3787727952003479,1.0,0.0005211667157709,305.0560913085937,297.1499938964844,293.1499938964844,0.9500001668930054,-3.559014081954956,281.8979187011719,0.3787727952003479,1.0,0.0007056175381876,305.18292236328125,297.1499938964844,293.1499938964844,0.949999988079071,-16.882431030273438,281.8979187011719,0.3787727952003479,1.0,0.003347145859152,279.4000549316406,284.95001220703125,299.1024780273437,289.0644836425781,299.3385925292969,299.15167236328125,280.3566589355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139510475099,0.0035697657149285,0.0035697447601705,-0.0547164753079414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3917949199676513,410.0,92.5709228515625,-0.0,19.92267799377441,1.0,278.558837890625,278.681396484375,289.0927124023437,289.093505859375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5586621379479766e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244080,305.7883605957031,297.1499938964844,293.1499938964844,1.0,-3.3779163360595703,281.9653015136719,0.3787727057933807,1.0,0.0006700720405206,305.8451843261719,297.1499938964844,293.1499938964844,1.0,-3.5571084022521973,281.9653015136719,0.3787727057933807,1.0,0.0007056181202642,306.4398803710937,297.1499938964844,293.1499938964844,1.0,-2.627268075942993,281.9653015136719,0.3787727057933807,1.0,0.0005211671232245,305.0560913085937,297.1499938964844,293.1499938964844,1.0,-3.5571084022521973,281.9653015136719,0.3787727057933807,1.0,0.0007056181202642,305.1822509765625,297.1499938964844,293.1499938964844,1.0,-16.873390197753906,281.9653015136719,0.3787727057933807,1.0,0.0033471486531198,279.4187927246094,284.95001220703125,299.0829467773437,289.0569763183594,299.3271789550781,299.134521484375,280.3816223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395109407603,0.0035697657149285,0.0035697449930012,-0.0547257773578166,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.391873151063919,410.0,92.35806274414062,-0.0,19.92269515991211,1.0,278.5588073730469,278.6814270019531,289.09130859375,289.09228515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5585060686571524e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244140,305.7826843261719,297.1499938964844,293.1499938964844,1.0,-3.37304949760437,282.1390991210937,0.3787722885608673,1.0,0.0006700742524117,305.8392333984375,297.1499938964844,293.1499938964844,1.0,-3.551983594894409,282.1390991210937,0.3787722885608673,1.0,0.0007056204485706,306.4400634765625,297.1499938964844,293.1499938964844,1.0,-2.6234829425811768,282.1390991210937,0.3787722885608673,1.0,0.0005211688694544,305.0556335449219,297.1499938964844,293.1499938964844,1.0,-3.551983594894409,282.1390991210937,0.3787722885608673,1.0,0.0007056204485706,305.1796875,297.1499938964844,293.1499938964844,1.0,-16.84908103942871,282.1390991210937,0.3787722885608673,1.0,0.00334715959616,279.4700927734375,284.95001220703125,299.0267639160156,289.03399658203125,299.2945251464844,299.0844421386719,280.4486999511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395202539861,0.003569770604372,0.003569749649614,-0.0549864023923873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.39406618475914,410.0,91.76699829101562,-0.0,19.92276191711425,1.0,278.5587463378906,278.6814880371094,289.086181640625,289.0876770019531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557935997378081e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244200,305.7826843261719,297.1499938964844,293.1499938964844,1.0,-3.37304949760437,282.1390991210937,0.3787722885608673,1.0,0.0006700742524117,305.8392333984375,297.1499938964844,293.1499938964844,1.0,-3.551983594894409,282.1390991210937,0.3787722885608673,1.0,0.0007056204485706,306.4400634765625,297.1499938964844,293.1499938964844,1.0,-2.6234829425811768,282.1390991210937,0.3787722885608673,1.0,0.0005211688694544,305.0556335449219,297.1499938964844,293.1499938964844,1.0,-3.551983594894409,282.1390991210937,0.3787722885608673,1.0,0.0007056204485706,305.1796875,297.1499938964844,293.1499938964844,1.0,-16.84908103942871,282.1390991210937,0.3787722885608673,1.0,0.00334715959616,279.4700927734375,284.95001220703125,299.0267639160156,289.03399658203125,299.2945251464844,299.0844421386719,280.4486999511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395202539861,0.003569770604372,0.003569749649614,-0.0549864023923873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.39406618475914,410.0,91.76699829101562,-0.0,19.92276191711425,1.0,278.5587463378906,278.6814880371094,289.086181640625,289.0876770019531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557935997378081e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244260,305.77587890625,297.1499938964844,293.1499938964844,1.0,-3.3681862354278564,282.30279541015625,0.3787717223167419,1.0,0.0006700773374177,305.8321838378906,297.1499938964844,293.1499938964844,1.0,-3.546862363815308,282.30279541015625,0.3787717223167419,1.0,0.0007056237081997,306.4393310546875,297.1499938964844,293.1499938964844,1.0,-2.6197004318237305,282.30279541015625,0.3787717223167419,1.0,0.0005211712559685,305.0546569824219,297.1499938964844,293.1499938964844,1.0,-3.546862363815308,282.30279541015625,0.3787717223167419,1.0,0.0007056237081997,305.1761779785156,297.1499938964844,293.1499938964844,1.0,-16.824787139892578,282.30279541015625,0.3787717223167419,1.0,0.0033471751958131,279.52264404296875,284.95001220703125,298.9656066894531,289.0072326660156,299.2587585449219,299.02862548828125,280.51580810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139541208744,0.0035697813145816,0.003569760126993,-0.055557619780302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3988730907440185,410.0,91.15040588378906,-0.0,19.9228572845459,1.0,278.55865478515625,278.6815490722656,289.07891845703125,289.0809631347656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557131640263833e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244320,305.77587890625,297.1499938964844,293.1499938964844,1.0,-3.3681862354278564,282.30279541015625,0.3787717223167419,1.0,0.0006700773374177,305.8321838378906,297.1499938964844,293.1499938964844,1.0,-3.546862363815308,282.30279541015625,0.3787717223167419,1.0,0.0007056237081997,306.4393310546875,297.1499938964844,293.1499938964844,1.0,-2.6197004318237305,282.30279541015625,0.3787717223167419,1.0,0.0005211712559685,305.0546569824219,297.1499938964844,293.1499938964844,1.0,-3.546862363815308,282.30279541015625,0.3787717223167419,1.0,0.0007056237081997,305.1761779785156,297.1499938964844,293.1499938964844,1.0,-16.824787139892578,282.30279541015625,0.3787717223167419,1.0,0.0033471751958131,279.52264404296875,284.95001220703125,298.9656066894531,289.0072326660156,299.2587585449219,299.02862548828125,280.51580810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139541208744,0.0035697813145816,0.003569760126993,-0.055557619780302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3988730907440185,410.0,91.15040588378906,-0.0,19.9228572845459,1.0,278.55865478515625,278.6815490722656,289.07891845703125,289.0809631347656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557131640263833e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244380,305.7684631347656,297.1499938964844,293.1499938964844,1.0,-3.363518714904785,282.4513244628906,0.3787710666656494,1.0,0.000670081062708,305.8245544433594,297.1499938964844,293.1499938964844,1.0,-3.541947364807129,282.4513244628906,0.3787710666656494,1.0,0.0007056276081129,306.4379272460937,297.1499938964844,293.1499938964844,1.0,-2.61607027053833,282.4513244628906,0.3787710666656494,1.0,0.0005211741663515,305.0533142089844,297.1499938964844,293.1499938964844,1.0,-3.541947364807129,282.4513244628906,0.3787710666656494,1.0,0.0007056276081129,305.1721496582031,297.1499938964844,293.1499938964844,1.0,-16.80147361755371,282.4513244628906,0.3787710666656494,1.0,0.003347193589434,279.5741882324219,284.95001220703125,298.902587890625,288.97833251953125,299.2212829589844,298.969970703125,280.5801696777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395710110664,0.0035697962157428,0.0035697747953236,-0.0563599430024623,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4056256115436554,410.0,90.5364761352539,-0.0,19.922969818115234,1.0,278.55859375,278.6816101074219,289.0697631835937,289.0724182128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556122464942746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244440,305.76812744140625,297.1499938964844,293.1499938964844,1.0,-3.3633244037628174,282.45733642578125,0.378771036863327,1.0,0.000670081237331,305.82421875,297.1499938964844,293.1499938964844,1.0,-3.5417425632476807,282.45733642578125,0.378771036863327,1.0,0.0007056277827359,306.4378662109375,297.1499938964844,293.1499938964844,1.0,-2.6159188747406006,282.45733642578125,0.378771036863327,1.0,0.0005211742827668,305.0532531738281,297.1499938964844,293.1499938964844,1.0,-3.5417425632476807,282.45733642578125,0.378771036863327,1.0,0.0007056277827359,305.1719665527344,297.1499938964844,293.1499938964844,1.0,-16.800500869750977,282.45733642578125,0.378771036863327,1.0,0.0033471945207566,279.5763854980469,284.95001220703125,298.89990234375,288.97705078125,299.2196655273437,298.9674377441406,280.5828552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395724080502,0.0035697969142347,0.0035697754938155,-0.0563981980085372,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.405947595834732,410.0,90.51045989990234,-0.0,19.9229736328125,1.0,278.55859375,278.6816101074219,289.0693359375,289.072021484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5560755350161344e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244500,305.7640075683594,297.1499938964844,293.1499938964844,1.0,-3.3608927726745605,282.5314025878906,0.3787706196308136,1.0,0.0006700833910144,305.8199768066406,297.1499938964844,293.1499938964844,1.0,-3.53918194770813,282.5314025878906,0.3787706196308136,1.0,0.0007056301110424,306.4368896484375,297.1499938964844,293.1499938964844,1.0,-2.614027738571167,282.5314025878906,0.3787706196308136,1.0,0.000521175970789,305.0523986816406,297.1499938964844,293.1499938964844,1.0,-3.53918194770813,282.5314025878906,0.3787706196308136,1.0,0.0007056301110424,305.1696472167969,297.1499938964844,293.1499938964844,1.0,-16.788354873657227,282.5314025878906,0.3787706196308136,1.0,0.0033472054637968,279.6036376953125,284.95001220703125,298.8654479980469,288.96075439453125,299.1988220214844,298.9349060058594,280.6163330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395910345017,0.0035698064602911,0.0035697845742106,-0.0569064803421497,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4102258384227752,410.0,90.18236541748048,-0.0,19.92304039001465,1.0,278.5585632324219,278.681640625,289.06365966796875,289.066650390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555449438863434e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
