time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244560,305.7597045898437,297.1499938964844,293.1499938964844,1.0,-3.3584604263305664,282.6034851074219,0.3787702023983001,1.0,0.0006700857193209,305.8155517578125,297.1499938964844,293.1499938964844,1.0,-3.536620616912842,282.6034851074219,0.3787702023983001,1.0,0.0007056325557641,306.435791015625,297.1499938964844,293.1499938964844,1.0,-2.612135887145996,282.6034851074219,0.3787702023983001,1.0,0.0005211777752265,305.0514221191406,297.1499938964844,293.1499938964844,1.0,-3.536620616912842,282.6034851074219,0.3787702023983001,1.0,0.0007056325557641,305.167236328125,297.1499938964844,293.1499938964844,1.0,-16.77620506286621,282.6034851074219,0.3787702023983001,1.0,0.003347217105329,279.6311950683594,284.95001220703125,298.8300170898437,288.94366455078125,299.1770935058594,298.90118408203125,280.6498107910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396115235984,0.0035698167048394,0.0035697948187589,-0.0574663393199443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4149386584758758,410.0,89.8492431640625,-0.0,19.923110961914062,1.0,278.5585327148437,278.6816711425781,289.057373046875,289.0606689453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554756403900683e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244620,305.750732421875,297.1499938964844,293.1499938964844,1.0,-3.3535914421081543,282.7420349121094,0.3787693083286285,1.0,0.0006700907251797,305.8063049316406,297.1499938964844,293.1499938964844,1.0,-3.5314934253692627,282.7420349121094,0.3787693083286285,1.0,0.0007056377944536,306.4332580566406,297.1499938964844,293.1499938964844,1.0,-2.608349084854126,282.7420349121094,0.3787693083286285,1.0,0.0005211816751398,305.04913330078125,297.1499938964844,293.1499938964844,1.0,-3.5314934253692627,282.7420349121094,0.3787693083286285,1.0,0.0007056377944536,305.1620788574219,297.1499938964844,293.1499938964844,1.0,-16.75188446044922,282.7420349121094,0.3787693083286285,1.0,0.0033472417853772,279.68701171875,284.95001220703125,298.75634765625,288.90740966796875,299.13104248046875,298.83038330078125,280.7167053222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396576240658,0.0035698399879038,0.003569817636162,-0.0587188825011253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4254838526248932,410.0,89.1689682006836,-0.0,19.923259735107425,1.0,278.5584411621094,278.6817321777344,289.04296875,289.04693603515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55316988134291e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244680,305.750732421875,297.1499938964844,293.1499938964844,1.0,-3.3535914421081543,282.7420349121094,0.3787693083286285,1.0,0.0006700907251797,305.8063049316406,297.1499938964844,293.1499938964844,1.0,-3.5314934253692627,282.7420349121094,0.3787693083286285,1.0,0.0007056377944536,306.4332580566406,297.1499938964844,293.1499938964844,1.0,-2.608349084854126,282.7420349121094,0.3787693083286285,1.0,0.0005211816751398,305.04913330078125,297.1499938964844,293.1499938964844,1.0,-3.5314934253692627,282.7420349121094,0.3787693083286285,1.0,0.0007056377944536,305.1620788574219,297.1499938964844,293.1499938964844,1.0,-16.75188446044922,282.7420349121094,0.3787693083286285,1.0,0.0033472417853772,279.68701171875,284.95001220703125,298.75634765625,288.90740966796875,299.13104248046875,298.83038330078125,280.7167053222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396576240658,0.0035698399879038,0.003569817636162,-0.0587188825011253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4254838526248932,410.0,89.1689682006836,-0.0,19.923259735107425,1.0,278.5584411621094,278.6817321777344,289.04296875,289.04693603515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.55316988134291e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244740,305.74127197265625,297.1499938964844,293.1499938964844,1.0,-3.3487136363983154,282.87359619140625,0.3787683546543121,1.0,0.0006700960220769,305.7965393066406,297.1499938964844,293.1499938964844,1.0,-3.5263566970825195,282.87359619140625,0.3787683546543121,1.0,0.000705643382389,306.4302673339844,297.1499938964844,293.1499938964844,1.0,-2.604554891586304,282.87359619140625,0.3787683546543121,1.0,0.0005211858078837,305.0463256835937,297.1499938964844,293.1499938964844,1.0,-3.5263566970825195,282.87359619140625,0.3787683546543121,1.0,0.000705643382389,305.1565856933594,297.1499938964844,293.1499938964844,1.0,-16.72751808166504,282.87359619140625,0.3787683546543121,1.0,0.0033472683280706,279.7437744140625,284.95001220703125,298.6793518066406,288.8685607910156,299.0814208984375,298.7554016113281,280.783447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397088468074,0.0035698660649359,0.0035698430147022,-0.0601110123097896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4372068345546722,410.0,88.47162628173828,-0.0,19.92341995239257,1.0,278.5583801269531,278.68182373046875,289.0260925292969,289.0306701660156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551309782778844e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244800,305.74127197265625,297.1499938964844,293.1499938964844,1.0,-3.3487136363983154,282.87359619140625,0.3787683546543121,1.0,0.0006700960220769,305.7965393066406,297.1499938964844,293.1499938964844,1.0,-3.5263566970825195,282.87359619140625,0.3787683546543121,1.0,0.000705643382389,306.4302673339844,297.1499938964844,293.1499938964844,1.0,-2.604554891586304,282.87359619140625,0.3787683546543121,1.0,0.0005211858078837,305.0463256835937,297.1499938964844,293.1499938964844,1.0,-3.5263566970825195,282.87359619140625,0.3787683546543121,1.0,0.000705643382389,305.1565856933594,297.1499938964844,293.1499938964844,1.0,-16.72751808166504,282.87359619140625,0.3787683546543121,1.0,0.0033472683280706,279.7437744140625,284.95001220703125,298.6793518066406,288.8685607910156,299.0814208984375,298.7554016113281,280.783447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397088468074,0.0035698660649359,0.0035698430147022,-0.0601110123097896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4372068345546722,410.0,88.47162628173828,-0.0,19.92341995239257,1.0,278.5583801269531,278.68182373046875,289.0260925292969,289.0306701660156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551309782778844e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244860,305.7314147949219,297.1499938964844,293.1499938964844,1.0,-3.3438220024108887,282.9988708496094,0.3787673711776733,1.0,0.0006701014353893,305.78631591796875,297.1499938964844,293.1499938964844,1.0,-3.5212056636810303,282.9988708496094,0.3787673711776733,1.0,0.0007056490867398,306.4268798828125,297.1499938964844,293.1499938964844,1.0,-2.60075044631958,282.9988708496094,0.3787673711776733,1.0,0.0005211899988353,305.0421447753906,297.1499938964844,293.1499938964844,1.0,-3.5212056636810303,282.9988708496094,0.3787673711776733,1.0,0.0007056490867398,305.1507568359375,297.1499938964844,293.1499938964844,1.0,-16.703083038330078,282.9988708496094,0.3787673711776733,1.0,0.0033472953364253,279.8013916015625,284.95001220703125,298.599365234375,288.8274230957031,299.0283203125,298.6767578125,280.8500061035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397637948393,0.0035698935389518,0.0035698702558875,-0.0615967847406864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4497213363647461,410.0,87.75942993164062,-0.0,19.923583984375,1.0,278.55828857421875,278.681884765625,289.0067138671875,289.011962890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.549180837580934e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244920,305.7314147949219,297.1499938964844,293.1499938964844,1.0,-3.3438220024108887,282.9988708496094,0.3787673711776733,1.0,0.0006701014353893,305.78631591796875,297.1499938964844,293.1499938964844,1.0,-3.5212056636810303,282.9988708496094,0.3787673711776733,1.0,0.0007056490867398,306.4268798828125,297.1499938964844,293.1499938964844,1.0,-2.60075044631958,282.9988708496094,0.3787673711776733,1.0,0.0005211899988353,305.0421447753906,297.1499938964844,293.1499938964844,1.0,-3.5212056636810303,282.9988708496094,0.3787673711776733,1.0,0.0007056490867398,305.1507568359375,297.1499938964844,293.1499938964844,1.0,-16.703083038330078,282.9988708496094,0.3787673711776733,1.0,0.0033472953364253,279.8013916015625,284.95001220703125,298.599365234375,288.8274230957031,299.0283203125,298.6767578125,280.8500061035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397637948393,0.0035698935389518,0.0035698702558875,-0.0615967847406864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4497213363647461,410.0,87.75942993164062,-0.0,19.923583984375,1.0,278.55828857421875,278.681884765625,289.0067138671875,289.011962890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.549180837580934e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12244980,305.7211608886719,297.1499938964844,293.1499938964844,0.9836500287055968,-3.338911771774292,283.11834716796875,0.3787663877010345,1.0,0.0006701068487018,305.7756652832031,297.1499938964844,293.1499938964844,0.9836500287055968,-3.516034841537476,283.11834716796875,0.3787663877010345,1.0,0.0007056547910906,306.4230651855469,297.1499938964844,293.1499938964844,0.9836500287055968,-2.5969314575195312,283.11834716796875,0.3787663877010345,1.0,0.0005211941897869,305.0364685058594,297.1499938964844,293.1499938964844,0.9836500287055968,-3.516034841537476,283.11834716796875,0.3787663877010345,1.0,0.0007056547910906,305.1444396972656,297.1499938964844,293.1499938964844,0.9836500287055968,-16.678556442260742,283.11834716796875,0.3787663877010345,1.0,0.0033473223447799,279.8598022460937,284.95001220703125,298.5168151855469,288.78424072265625,298.9718322753906,298.5949401855469,280.9164123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398201398551,0.003569922177121,0.0035698981955647,-0.0631299242377281,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4626381695270538,410.0,87.03438568115234,-0.0,19.92374610900879,1.0,278.5582275390625,278.68194580078125,288.9849548339844,288.9908142089844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.546785228536464e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245040,305.7211608886719,297.1499938964844,293.1499938964844,0.9836500287055968,-3.338911771774292,283.11834716796875,0.3787663877010345,1.0,0.0006701068487018,305.7756652832031,297.1499938964844,293.1499938964844,0.9836500287055968,-3.516034841537476,283.11834716796875,0.3787663877010345,1.0,0.0007056547910906,306.4230651855469,297.1499938964844,293.1499938964844,0.9836500287055968,-2.5969314575195312,283.11834716796875,0.3787663877010345,1.0,0.0005211941897869,305.0364685058594,297.1499938964844,293.1499938964844,0.9836500287055968,-3.516034841537476,283.11834716796875,0.3787663877010345,1.0,0.0007056547910906,305.1444396972656,297.1499938964844,293.1499938964844,0.9836500287055968,-16.678556442260742,283.11834716796875,0.3787663877010345,1.0,0.0033473223447799,279.8598022460937,284.95001220703125,298.5168151855469,288.78424072265625,298.9718322753906,298.5949401855469,280.9164123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398201398551,0.003569922177121,0.0035698981955647,-0.0631299242377281,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4626381695270538,410.0,87.03438568115234,-0.0,19.92374610900879,1.0,278.5582275390625,278.68194580078125,288.9849548339844,288.9908142089844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.546785228536464e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245100,305.71588134765625,297.1499938964844,293.1499938964844,0.9549219608306884,-3.336448431015014,283.1761474609375,0.3787659108638763,1.0,0.0006701094680465,305.7701416015625,297.1499938964844,293.1499938964844,0.9549220204353333,-3.5134408473968506,283.1761474609375,0.3787659108638763,1.0,0.0007056575850583,306.4209899902344,297.1499938964844,293.1499938964844,0.9549219608306884,-2.595015525817871,283.1761474609375,0.3787659108638763,1.0,0.0005211962852627,305.0333251953125,297.1499938964844,293.1499938964844,0.9549219608306884,-3.5134408473968506,283.1761474609375,0.3787659108638763,1.0,0.0007056575850583,305.14111328125,297.1499938964844,293.1499938964844,0.9549220204353333,-16.666250228881836,283.1761474609375,0.3787659108638763,1.0,0.0033473356161266,279.8892822265625,284.95001220703125,298.4747314453125,288.7619934082031,298.9423828125,298.55303955078125,280.94952392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398485451936,0.0035699366126209,0.0035699121654033,-0.0638995468616485,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4691236317157745,410.0,86.66775512695312,-0.0,19.923826217651367,1.0,278.5581970214844,278.6819763183594,288.9731750488281,288.9793701171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.545493382262066e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245160,305.71051025390625,297.1499938964844,293.1499938964844,0.9211020469665528,-3.3339788913726807,283.2326965332031,0.3787654340267181,1.0,0.0006701120873913,305.7645263671875,297.1499938964844,293.1499938964844,0.9211021065711976,-3.51084041595459,283.2326965332031,0.3787654340267181,1.0,0.0007056602626107,306.41876220703125,297.1499938964844,293.1499938964844,0.9211021065711976,-2.59309458732605,283.2326965332031,0.3787654340267181,1.0,0.0005211982643231,305.030029296875,297.1499938964844,293.1499938964844,0.9211020469665528,-3.51084041595459,283.2326965332031,0.3787654340267181,1.0,0.0007056602626107,305.1376953125,297.1499938964844,293.1499938964844,0.9211021065711976,-16.653915405273438,283.2326965332031,0.3787654340267181,1.0,0.0033473486546427,279.9189147949219,284.95001220703125,298.43212890625,288.7393493652344,298.9121398925781,298.510498046875,280.98260498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398769505321,0.0035699508152902,0.0035699261352419,-0.0646637976169586,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4755646884441376,410.0,86.2986831665039,-0.0,19.923904418945312,1.0,278.55816650390625,278.6820068359375,288.9608459472656,288.9673156738281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5441382351564243e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245220,305.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787645697593689,1.0,0.0006701169186271,305.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787645697593689,1.0,0.0007056653848849,306.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787645697593689,1.0,0.0005212020478211,305.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787645697593689,1.0,0.0007056653848849,305.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787645697593689,1.0,0.0033473726361989,279.9772644042969,284.95001220703125,298.34771728515625,288.69415283203125,298.8508605957031,298.42596435546875,281.0469970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399305015802,0.0035699778236448,0.0035699526779353,-0.066120333969593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4878427386283874,410.0,85.57197570800781,-0.0,19.924049377441406,1.0,278.5580749511719,278.6820678710937,288.9351501464844,288.94219970703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.541316618793644e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245280,305.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.3787645399570465,1.0,0.0006701170350424,305.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.3787645399570465,1.0,0.0007056655013002,306.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.3787645399570465,1.0,0.0005212021060287,305.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.3787645399570465,1.0,0.0007056655013002,305.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.3787645399570465,1.0,0.0033473733346909,279.97869873046875,284.95001220703125,298.3456726074219,288.69305419921875,298.8493347167969,298.4239196777344,281.0485534667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399318985641,0.0035699785221368,0.0035699533764272,-0.0661547109484672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.488132506608963,410.0,85.55432891845703,-0.0,19.924053192138672,1.0,278.5580749511719,278.6820678710937,288.9345092773437,288.94158935546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.541245678206906e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245340,305.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0006701215170323,305.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0007056702161207,306.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0005212055984884,305.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0007056702161207,305.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0033473956864327,280.0390625,284.95001220703125,298.2578430175781,288.6455993652344,298.7836303710937,298.33563232421875,281.1142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399835869669,0.0035700048319995,0.003569978987798,-0.0675621703267097,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5000001192092896,410.0,84.80335998535156,-0.0,19.9241886138916,1.0,278.5580139160156,278.6821594238281,288.9060363769531,288.9136657714844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.538120290613733e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245400,305.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0006701215170323,305.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0007056702161207,306.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0005212055984884,305.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0007056702161207,305.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255920410156,0.378763735294342,1.0,0.0033473956864327,280.0390625,284.95001220703125,298.2578430175781,288.6455993652344,298.7836303710937,298.33563232421875,281.1142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399835869669,0.0035700048319995,0.003569978987798,-0.0675621703267097,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5000001192092896,410.0,84.80335998535156,-0.0,19.9241886138916,1.0,278.5580139160156,278.6821594238281,288.9060363769531,288.9136657714844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.538120290613733e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245460,305.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0006701254751533,305.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0007056743488647,306.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0005212086834944,305.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0007056743488647,305.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0033474154770374,280.0999755859375,284.95001220703125,298.1690673828125,288.59735107421875,298.7152099609375,298.24615478515625,281.1796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400310844182,0.0035700288135558,0.0035700025036931,-0.0688504800200462,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5108658075332642,410.0,84.04788208007812,-0.0,19.92430686950684,1.0,278.55792236328125,278.6822204589844,288.8755798339844,288.8837280273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.534775896696374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245520,305.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0006701254751533,305.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0007056743488647,306.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0005212086834944,305.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0007056743488647,305.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6308898925781,0.3787630200386047,1.0,0.0033474154770374,280.0999755859375,284.95001220703125,298.1690673828125,288.59735107421875,298.7152099609375,298.24615478515625,281.1796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400310844182,0.0035700288135558,0.0035700025036931,-0.0688504800200462,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5108658075332642,410.0,84.04788208007812,-0.0,19.92430686950684,1.0,278.55792236328125,278.6822204589844,288.8755798339844,288.8837280273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.534775896696374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245580,305.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0006701287929899,305.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.000705677899532,306.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0005212113028392,304.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.000705677899532,305.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0033474320080131,280.1613464355469,284.95001220703125,298.0797424316406,288.5485534667969,298.6443176269531,298.1559143066406,281.24481201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400734595954,0.0035700500011444,0.0035700232256203,-0.0699897110462188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5204763412475586,410.0,83.28995513916016,-0.0,19.924406051635746,1.0,278.557861328125,278.6822814941406,288.8432312011719,288.85186767578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.53122923115734e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245640,305.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0006701287929899,305.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.000705677899532,306.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0005212113028392,304.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.000705677899532,305.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4584045410156,0.378762423992157,1.0,0.0033474320080131,280.1613464355469,284.95001220703125,298.0797424316406,288.5485534667969,298.6443176269531,298.1559143066406,281.24481201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400734595954,0.0035700500011444,0.0035700232256203,-0.0699897110462188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5204763412475586,410.0,83.28995513916016,-0.0,19.924406051635746,1.0,278.557861328125,278.6822814941406,288.8432312011719,288.85186767578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.53122923115734e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245700,305.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3798828125,0.3787621855735779,1.0,0.0006701301899738,305.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3798828125,0.3787621855735779,1.0,0.0007056793547235,306.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3798828125,0.3787621855735779,1.0,0.0005212123505771,304.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3798828125,0.3787621855735779,1.0,0.0007056793547235,305.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3798828125,0.3787621855735779,1.0,0.0033474389929324,280.19219970703125,284.95001220703125,298.03497314453125,288.5240478515625,298.6080322265625,298.11065673828125,281.2772521972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400920860469,0.0035700593143701,0.0035700325388461,-0.0704957544803619,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5247460603713989,410.0,82.91071319580078,-0.0,19.924448013305664,1.0,278.5578308105469,278.6823425292969,288.8264465332031,288.83526611328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.529385503497906e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245760,305.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.30621337890625,0.3787619471549988,1.0,0.0006701314123347,305.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.30621337890625,0.3787619471549988,1.0,0.0007056806934997,306.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.30621337890625,0.3787619471549988,1.0,0.0005212133401073,304.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.30621337890625,0.3787619471549988,1.0,0.0007056806934997,305.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.30621337890625,0.3787619471549988,1.0,0.0033474452793598,280.22314453125,284.95001220703125,297.990234375,288.49951171875,298.5711975097656,298.0653991699219,281.30963134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401088498532,0.0035700679291039,0.0035700409207493,-0.0709561929106712,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.528631329536438,410.0,82.53163146972656,-0.0,19.92448616027832,1.0,278.55780029296875,278.682373046875,288.8092041015625,288.8182678222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527498120092787e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245820,305.638671875,297.1499938964844,293.1499938964844,0.6644375920295715,-3.30389404296875,282.1755065917969,0.3787616193294525,1.0,0.0006701333331875,305.6875915527344,297.1499938964844,293.1499938964844,0.664437472820282,-3.479159355163574,282.1755065917969,0.3787616193294525,1.0,0.0007056826725602,306.3830261230469,297.1499938964844,293.1499938964844,0.6644375324249268,-2.569695234298706,282.1755065917969,0.3787616193294525,1.0,0.0005212147952988,304.98046875,297.1499938964844,293.1499938964844,0.6644375920295715,-3.479159355163574,282.1755065917969,0.3787616193294525,1.0,0.0007056826725602,305.0892944335937,297.1499938964844,293.1499938964844,0.664437472820282,-16.503633499145508,282.1755065917969,0.3787616193294525,1.0,0.0033474548254162,280.28387451171875,284.95001220703125,297.903076171875,288.4516906738281,298.4979248046875,297.9771423339844,281.3725891113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401372551918,0.0035700821317732,0.0035700548905879,-0.0717167109251022,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5350494980812073,410.0,81.79280090332031,-0.0,19.924541473388672,1.0,278.5577087402344,278.68243408203125,288.7745361328125,288.7839660644531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.523696432239376e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245880,305.638427734375,297.1499938964844,293.1499938964844,0.6662116646766663,-3.3037734031677246,282.1811218261719,0.3787616193294525,1.0,0.0006701333913952,305.6872863769531,297.1499938964844,293.1499938964844,0.6662115454673767,-3.479032516479492,282.1811218261719,0.3787616193294525,1.0,0.0007056827307678,306.38287353515625,297.1499938964844,293.1499938964844,0.6662116050720215,-2.569601535797119,282.1811218261719,0.3787616193294525,1.0,0.0005212148535065,304.9802551269531,297.1499938964844,293.1499938964844,0.6662116646766663,-3.479032516479492,282.1811218261719,0.3787616193294525,1.0,0.0007056827307678,305.0890808105469,297.1499938964844,293.1499938964844,0.6662115454673767,-16.503032684326172,282.1811218261719,0.3787616193294525,1.0,0.0033474550582468,280.28533935546875,284.95001220703125,297.9010009765625,288.4505310058594,298.4961242675781,297.9750061035156,281.37408447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140137720853,0.0035700825974345,0.0035700551234185,-0.0717327445745468,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5351848602294922,410.0,81.77497863769531,-0.0,19.924543380737305,1.0,278.5577087402344,278.68243408203125,288.773681640625,288.7831115722656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.523602572386153e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12245940,305.6265869140625,297.1499938964844,293.1499938964844,0.722021758556366,-3.29863715171814,282.4106140136719,0.3787614107131958,1.0,0.000670134613756,305.673828125,297.1499938964844,293.1499938964844,0.7220216989517212,-3.473623752593994,282.4106140136719,0.3787614107131958,1.0,0.0007056840113364,306.376220703125,297.1499938964844,293.1499938964844,0.7220216989517212,-2.5656065940856934,282.4106140136719,0.3787614107131958,1.0,0.0005212157848291,304.9712829589844,297.1499938964844,293.1499938964844,0.722021758556366,-3.473623752593994,282.4106140136719,0.3787614107131958,1.0,0.0007056840113364,305.08087158203125,297.1499938964844,293.1499938964844,0.7220216989517212,-16.477375030517578,282.4106140136719,0.3787614107131958,1.0,0.0033474611118435,280.34783935546875,284.95001220703125,297.8123779296875,288.4019470214844,298.4194030761719,297.8851928710937,281.438232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140158675611,0.0035700933076441,0.0035700656007975,-0.0723080858588218,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5400409698486328,410.0,81.02202606201172,-0.0,19.924579620361328,1.0,278.5576477050781,278.6825256347656,288.73681640625,288.74658203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5195640521124005e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246000,305.6265869140625,297.1499938964844,293.1499938964844,0.722021758556366,-3.29863715171814,282.4106140136719,0.3787614107131958,1.0,0.000670134613756,305.673828125,297.1499938964844,293.1499938964844,0.7220216989517212,-3.473623752593994,282.4106140136719,0.3787614107131958,1.0,0.0007056840113364,306.376220703125,297.1499938964844,293.1499938964844,0.7220216989517212,-2.5656065940856934,282.4106140136719,0.3787614107131958,1.0,0.0005212157848291,304.9712829589844,297.1499938964844,293.1499938964844,0.722021758556366,-3.473623752593994,282.4106140136719,0.3787614107131958,1.0,0.0007056840113364,305.08087158203125,297.1499938964844,293.1499938964844,0.7220216989517212,-16.477375030517578,282.4106140136719,0.3787614107131958,1.0,0.0033474611118435,280.34783935546875,284.95001220703125,297.8123779296875,288.4019470214844,298.4194030761719,297.8851928710937,281.438232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140158675611,0.0035700933076441,0.0035700656007975,-0.0723080858588218,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5400409698486328,410.0,81.02202606201172,-0.0,19.924579620361328,1.0,278.5576477050781,278.6825256347656,288.73681640625,288.74658203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5195640521124005e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246060,305.6143493652344,297.1499938964844,293.1499938964844,0.7407242655754089,-3.293471336364746,282.62548828125,0.3787613213062286,1.0,0.0006701350794173,305.659912109375,297.1499938964844,293.1499938964844,0.7407242655754089,-3.468183994293213,282.62548828125,0.3787613213062286,1.0,0.0007056844769977,306.3689270019531,297.1499938964844,293.1499938964844,0.7407242655754089,-2.561588764190674,282.62548828125,0.3787613213062286,1.0,0.000521216134075,304.9617614746094,297.1499938964844,293.1499938964844,0.7407242655754089,-3.468183994293213,282.62548828125,0.3787613213062286,1.0,0.0007056844769977,305.07232666015625,297.1499938964844,293.1499938964844,0.7407242655754089,-16.451570510864258,282.62548828125,0.3787613213062286,1.0,0.00334746344015,280.4106140136719,284.95001220703125,297.7248229980469,288.35400390625,298.34130859375,297.7962951660156,281.5019836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401726454496,0.0035701000597327,0.0035700723528862,-0.0726761147379875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5431475639343262,410.0,80.27484893798828,-0.0,19.92459297180176,1.0,278.5575866699219,278.6825866699219,288.6988220214844,288.7088928222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5154036595486104e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246120,305.6143493652344,297.1499938964844,293.1499938964844,0.7407242655754089,-3.293471336364746,282.62548828125,0.3787613213062286,1.0,0.0006701350794173,305.659912109375,297.1499938964844,293.1499938964844,0.7407242655754089,-3.468183994293213,282.62548828125,0.3787613213062286,1.0,0.0007056844769977,306.3689270019531,297.1499938964844,293.1499938964844,0.7407242655754089,-2.561588764190674,282.62548828125,0.3787613213062286,1.0,0.000521216134075,304.9617614746094,297.1499938964844,293.1499938964844,0.7407242655754089,-3.468183994293213,282.62548828125,0.3787613213062286,1.0,0.0007056844769977,305.07232666015625,297.1499938964844,293.1499938964844,0.7407242655754089,-16.451570510864258,282.62548828125,0.3787613213062286,1.0,0.00334746344015,280.4106140136719,284.95001220703125,297.7248229980469,288.35400390625,298.34130859375,297.7962951660156,281.5019836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401726454496,0.0035701000597327,0.0035700723528862,-0.0726761147379875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5431475639343262,410.0,80.27484893798828,-0.0,19.92459297180176,1.0,278.5575866699219,278.6825866699219,288.6988220214844,288.7088928222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5154036595486104e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246180,305.60186767578125,297.1499938964844,293.1499938964844,0.7244849801063538,-3.288278818130493,282.82696533203125,0.3787613809108734,1.0,0.000670134788379,305.6455383300781,297.1499938964844,293.1499938964844,0.7244849801063538,-3.4627158641815186,282.82696533203125,0.3787613809108734,1.0,0.000705684244167,306.360595703125,297.1499938964844,293.1499938964844,0.7244849801063538,-2.5575501918792725,282.82696533203125,0.3787613809108734,1.0,0.000521215959452,304.9516906738281,297.1499938964844,293.1499938964844,0.7244849801063538,-3.4627158641815186,282.82696533203125,0.3787613809108734,1.0,0.000705684244167,305.0634765625,297.1499938964844,293.1499938964844,0.7244849801063538,-16.42563247680664,282.82696533203125,0.3787613809108734,1.0,0.0033474620431661,280.4736022949219,284.95001220703125,297.6387023925781,288.3070373535156,298.2621765136719,297.7087707519531,281.5653686523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140178233385,0.0035701030865311,0.0035700753796845,-0.0728347301483154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5444865822792053,410.0,79.53546142578125,-0.0,19.9245834350586,1.0,278.5574951171875,278.68267822265625,288.659912109375,288.6701965332031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.511145041557029e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246240,305.60186767578125,297.1499938964844,293.1499938964844,0.7244849801063538,-3.288278818130493,282.82696533203125,0.3787613809108734,1.0,0.000670134788379,305.6455383300781,297.1499938964844,293.1499938964844,0.7244849801063538,-3.4627158641815186,282.82696533203125,0.3787613809108734,1.0,0.000705684244167,306.360595703125,297.1499938964844,293.1499938964844,0.7244849801063538,-2.5575501918792725,282.82696533203125,0.3787613809108734,1.0,0.000521215959452,304.9516906738281,297.1499938964844,293.1499938964844,0.7244849801063538,-3.4627158641815186,282.82696533203125,0.3787613809108734,1.0,0.000705684244167,305.0634765625,297.1499938964844,293.1499938964844,0.7244849801063538,-16.42563247680664,282.82696533203125,0.3787613809108734,1.0,0.0033474620431661,280.4736022949219,284.95001220703125,297.6387023925781,288.3070373535156,298.2621765136719,297.7087707519531,281.5653686523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140178233385,0.0035701030865311,0.0035700753796845,-0.0728347301483154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5444865822792053,410.0,79.53546142578125,-0.0,19.9245834350586,1.0,278.5574951171875,278.68267822265625,288.659912109375,288.6701965332031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.511145041557029e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246300,305.59552001953125,297.1499938964844,293.1499938964844,0.7038595080375671,-3.285673141479492,282.92303466796875,0.3787614405155182,1.0,0.0006701343809254,305.6382141113281,297.1499938964844,293.1499938964844,0.7038595080375671,-3.4599719047546387,282.92303466796875,0.3787614405155182,1.0,0.0007056837785057,306.3560485839844,297.1499938964844,293.1499938964844,0.7038595080375671,-2.555523633956909,282.92303466796875,0.3787614405155182,1.0,0.0005212156684137,304.9464111328125,297.1499938964844,293.1499938964844,0.7038595080375671,-3.4599719047546387,282.92303466796875,0.3787614405155182,1.0,0.0007056837785057,305.0589294433594,297.1499938964844,293.1499938964844,0.7038595080375671,-16.412616729736328,282.92303466796875,0.3787614405155182,1.0,0.003347460180521,280.50518798828125,284.95001220703125,297.5963134765625,288.28399658203125,298.2222900390625,297.6656494140625,281.5968933105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140178233385,0.0035701030865311,0.0035700753796845,-0.072835624217987,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5444941520690918,410.0,79.16931915283203,-0.0,19.9245719909668,1.0,278.5574645996094,278.6827087402344,288.64019775390625,288.65057373046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.50898590113502e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246360,305.5891418457031,297.1499938964844,293.1499938964844,0.6752384901046753,-3.2830615043640137,283.01617431640625,0.3787615597248077,1.0,0.0006701337988488,305.6307373046875,297.1499938964844,293.1499938964844,0.6752384901046753,-3.457221984863281,283.01617431640625,0.3787615597248077,1.0,0.0007056831964291,306.351318359375,297.1499938964844,293.1499938964844,0.6752384901046753,-2.553492307662964,283.01617431640625,0.3787615597248077,1.0,0.0005212152027525,304.9410400390625,297.1499938964844,293.1499938964844,0.6752384901046753,-3.457221984863281,283.01617431640625,0.3787615597248077,1.0,0.0007056831964291,305.0543212890625,297.1499938964844,293.1499938964844,0.6752384901046753,-16.399572372436523,283.01617431640625,0.3787615597248077,1.0,0.0033474571537226,280.53680419921875,284.95001220703125,297.554443359375,288.2613220214844,298.18231201171875,297.6229858398437,281.6283569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401763707399,0.0035701021552085,0.0035700744483619,-0.0727845057845115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5440626740455627,410.0,78.80590057373047,-0.0,19.9245548248291,1.0,278.55743408203125,278.6827392578125,288.6203308105469,288.6307678222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5068111174041405e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
