time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246420,305.57623291015625,297.1499938964844,293.1499938964844,0.5949607491493225,-3.277820348739624,283.1941833496094,0.3787618577480316,1.0,0.0006701321108266,305.6155090332031,297.1499938964844,293.1499938964844,0.5949608087539673,-3.451702833175659,283.1941833496094,0.3787618577480316,1.0,0.0007056813919916,306.341552734375,297.1499938964844,293.1499938964844,0.5949608087539673,-2.5494158267974854,283.1941833496094,0.3787618577480316,1.0,0.0005212138639762,304.929931640625,297.1499938964844,293.1499938964844,0.5949607491493225,-3.451702833175659,283.1941833496094,0.3787618577480316,1.0,0.0007056813919916,305.0448913574219,297.1499938964844,293.1499938964844,0.5949608087539673,-16.37339210510254,283.1941833496094,0.3787618577480316,1.0,0.0033474487718194,280.6001281738281,284.95001220703125,297.4724426269531,288.2171936035156,298.10205078125,297.5393371582031,281.69091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401670575141,0.003570097265765,0.0035700695589184,-0.07252699136734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.541888952255249,410.0,78.08827209472656,-0.0,19.924503326416016,1.0,278.5573425292969,278.6828308105469,288.5802307128906,288.5907897949219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.502427716739476e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246480,305.57623291015625,297.1499938964844,293.1499938964844,0.5949607491493225,-3.277820348739624,283.1941833496094,0.3787618577480316,1.0,0.0006701321108266,305.6155090332031,297.1499938964844,293.1499938964844,0.5949608087539673,-3.451702833175659,283.1941833496094,0.3787618577480316,1.0,0.0007056813919916,306.341552734375,297.1499938964844,293.1499938964844,0.5949608087539673,-2.5494158267974854,283.1941833496094,0.3787618577480316,1.0,0.0005212138639762,304.929931640625,297.1499938964844,293.1499938964844,0.5949607491493225,-3.451702833175659,283.1941833496094,0.3787618577480316,1.0,0.0007056813919916,305.0448913574219,297.1499938964844,293.1499938964844,0.5949608087539673,-16.37339210510254,283.1941833496094,0.3787618577480316,1.0,0.0033474487718194,280.6001281738281,284.95001220703125,297.4724426269531,288.2171936035156,298.10205078125,297.5393371582031,281.69091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401670575141,0.003570097265765,0.0035700695589184,-0.07252699136734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.541888952255249,410.0,78.08827209472656,-0.0,19.924503326416016,1.0,278.5573425292969,278.6828308105469,288.5802307128906,288.5907897949219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.502427716739476e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246540,305.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0006701297243125,305.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0007056788890622,306.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0005212120013311,304.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0007056788890622,305.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.003347436664626,280.66357421875,284.95001220703125,297.39306640625,288.1749572753906,298.021728515625,297.4582214355469,281.7530822753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401498280465,0.0035700886510312,0.0035700611770153,-0.0720628276467323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.537971019744873,410.0,77.38453674316406,-0.0,19.924428939819336,1.0,278.5572814941406,278.6828918457031,288.5399169921875,288.550537109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.498019577818923e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246600,305.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0006701297243125,305.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0007056788890622,306.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0005212120013311,304.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.0007056788890622,305.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.3787623047828674,1.0,0.003347436664626,280.66357421875,284.95001220703125,297.39306640625,288.1749572753906,298.021728515625,297.4582214355469,281.7530822753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401498280465,0.0035700886510312,0.0035700611770153,-0.0720628276467323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.537971019744873,410.0,77.38453674316406,-0.0,19.924428939819336,1.0,278.5572814941406,278.6828918457031,288.5399169921875,288.550537109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.498019577818923e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246660,305.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0006701265810988,305.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0007056755712255,306.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0005212095566093,304.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0007056755712255,305.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0033474210649728,280.7270812988281,284.95001220703125,297.3167419433594,288.1349182128906,297.94171142578125,297.3799743652344,281.8148193359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401251479983,0.0035700760781764,0.0035700488369911,-0.0713913813233375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5323042273521423,410.0,76.69677734375,-0.0,19.92433357238769,1.0,278.5572204589844,278.6829833984375,288.4996032714844,288.5101928710937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4936128940898925e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246720,305.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0006701265810988,305.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0007056755712255,306.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0005212095566093,304.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0007056755712255,305.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.3787628710269928,1.0,0.0033474210649728,280.7270812988281,284.95001220703125,297.3167419433594,288.1349182128906,297.94171142578125,297.3799743652344,281.8148193359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401251479983,0.0035700760781764,0.0035700488369911,-0.0713913813233375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5323042273521423,410.0,76.69677734375,-0.0,19.92433357238769,1.0,278.5572204589844,278.6829833984375,288.4996032714844,288.5101928710937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4936128940898925e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246780,305.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0006701226811856,305.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0007056714384816,306.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.000521206529811,304.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0007056714384816,305.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0033474015071988,280.7906188964844,284.95001220703125,297.243896484375,288.09735107421875,297.8623352050781,297.3050537109375,281.8761291503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400925517082,0.0035700597800314,0.0035700327716767,-0.0705098062753677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5248650908470154,410.0,76.0270004272461,-0.0,19.924217224121094,1.0,278.55712890625,278.6830444335937,288.45953369140625,288.47003173828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4892345865955576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246840,305.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0006701226811856,305.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0007056714384816,306.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.000521206529811,304.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0007056714384816,305.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.3787635862827301,1.0,0.0033474015071988,280.7906188964844,284.95001220703125,297.243896484375,288.09735107421875,297.8623352050781,297.3050537109375,281.8761291503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400925517082,0.0035700597800314,0.0035700327716767,-0.0705098062753677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5248650908470154,410.0,76.0270004272461,-0.0,19.924217224121094,1.0,278.55712890625,278.6830444335937,288.45953369140625,288.47003173828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4892345865955576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246900,305.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7499694824219,0.3787640035152435,1.0,0.0006701204692944,305.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7499694824219,0.3787640035152435,1.0,0.0007056691101752,306.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7499694824219,0.3787640035152435,1.0,0.0005212047835811,304.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7499694824219,0.3787640035152435,1.0,0.0007056691101752,305.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7499694824219,0.3787640035152435,1.0,0.0033473903313279,280.8223876953125,284.95001220703125,297.2088623046875,288.07958984375,297.8230285644531,297.2689208984375,281.9066162109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400734595954,0.0035700500011444,0.0035700232256203,-0.0699885040521621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.520466685295105,410.0,75.69950866699219,-0.0,19.924148559570312,1.0,278.5570983886719,278.68310546875,288.43963623046875,288.4501037597656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4870645322371274e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12246960,305.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787644505500793,1.0,0.0006701180245727,305.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787644505500793,1.0,0.0007056665490381,306.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787644505500793,1.0,0.0005212028627283,304.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787644505500793,1.0,0.0007056665490381,305.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787644505500793,1.0,0.0033473782241344,280.8541259765625,284.95001220703125,297.17486572265625,288.0625915527344,297.78399658203125,297.2337646484375,281.9369812011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400520391762,0.0035700392909348,0.0035700127482414,-0.0694121718406677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5156044960021973,410.0,75.37725830078125,-0.0,19.924076080322266,1.0,278.5570678710937,278.6831359863281,288.419921875,288.4302978515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4849115763790905e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247020,305.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0006701124948449,305.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.000705660728272,306.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0005211986135691,304.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.000705660728272,304.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0033473507501184,280.9176330566406,284.95001220703125,297.110107421875,288.03094482421875,297.7070007324219,297.16656494140625,281.9974060058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140003144741,0.0035700146108865,0.0035699885338544,-0.0680890008807182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5044437646865845,410.0,74.74952697753906,-0.0,19.92391014099121,1.0,278.5569763183594,278.6832275390625,288.381103515625,288.3912353515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.480671512079425e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247080,305.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0006701124948449,305.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.000705660728272,306.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0005211986135691,304.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.000705660728272,304.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5768127441406,0.3787654340267181,1.0,0.0033473507501184,280.9176330566406,284.95001220703125,297.110107421875,288.03094482421875,297.7070007324219,297.16656494140625,281.9974060058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140003144741,0.0035700146108865,0.0035699885338544,-0.0680890008807182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5044437646865845,410.0,74.74952697753906,-0.0,19.92391014099121,1.0,278.5569763183594,278.6832275390625,288.381103515625,288.3912353515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.480671512079425e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247140,305.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0006701060920022,305.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0007056539761833,306.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0005211936659179,304.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0007056539761833,304.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0033473188523203,280.9810791015625,284.95001220703125,297.04998779296875,288.0027160644531,297.6317749023437,297.103759765625,282.057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699855070561,0.0035699601285159,-0.0665277168154716,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4912781119346618,410.0,74.14580535888672,-0.0,19.923717498779297,1.0,278.5569152832031,278.68328857421875,288.34326171875,288.3531494140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.476542406133376e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247200,305.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0006701060920022,305.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0007056539761833,306.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0005211936659179,304.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0007056539761833,304.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.48028564453125,0.3787665963172912,1.0,0.0033473188523203,280.9810791015625,284.95001220703125,297.04998779296875,288.0027160644531,297.6317749023437,297.103759765625,282.057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699855070561,0.0035699601285159,-0.0665277168154716,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4912781119346618,410.0,74.14580535888672,-0.0,19.923717498779297,1.0,278.5569152832031,278.68328857421875,288.34326171875,288.3531494140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.476542406133376e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247260,305.4830322265625,297.1499938964844,293.1499938964844,0.4720077514648437,-3.2406880855560303,282.5886535644531,0.3787677884101867,1.0,0.0006700996309518,305.494140625,297.1499938964844,293.1499938964844,0.4720077514648437,-3.412600517272949,282.5886535644531,0.3787677884101867,1.0,0.000705647165887,306.26434326171875,297.1499938964844,293.1499938964844,0.4720077216625213,-2.5205352306365967,282.5886535644531,0.3787677884101867,1.0,0.0005211886018514,304.8424987792969,297.1499938964844,293.1499938964844,0.4720077514648437,-3.412600517272949,282.5886535644531,0.3787677884101867,1.0,0.000705647165887,304.97314453125,297.1499938964844,293.1499938964844,0.4720077216625213,-16.187908172607422,282.5886535644531,0.3787677884101867,1.0,0.0033472862560302,281.0444030761719,284.95001220703125,296.9923400878906,287.97625732421875,297.5585632324219,297.04498291015625,282.11688232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398811414837,0.003569952910766,0.0035699282307177,-0.0647850260138511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4765872061252594,410.0,73.5631332397461,-0.0,19.92352104187012,1.0,278.5568542480469,278.6833801269531,288.3066101074219,288.316162109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.47254317603074e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247320,305.4830322265625,297.1499938964844,293.1499938964844,0.4720077514648437,-3.2406880855560303,282.5886535644531,0.3787677884101867,1.0,0.0006700996309518,305.494140625,297.1499938964844,293.1499938964844,0.4720077514648437,-3.412600517272949,282.5886535644531,0.3787677884101867,1.0,0.000705647165887,306.26434326171875,297.1499938964844,293.1499938964844,0.4720077216625213,-2.5205352306365967,282.5886535644531,0.3787677884101867,1.0,0.0005211886018514,304.8424987792969,297.1499938964844,293.1499938964844,0.4720077514648437,-3.412600517272949,282.5886535644531,0.3787677884101867,1.0,0.000705647165887,304.97314453125,297.1499938964844,293.1499938964844,0.4720077216625213,-16.187908172607422,282.5886535644531,0.3787677884101867,1.0,0.0033472862560302,281.0444030761719,284.95001220703125,296.9923400878906,287.97625732421875,297.5585632324219,297.04498291015625,282.11688232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398811414837,0.003569952910766,0.0035699282307177,-0.0647850260138511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4765872061252594,410.0,73.5631332397461,-0.0,19.92352104187012,1.0,278.5568542480469,278.6833801269531,288.3066101074219,288.316162109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.47254317603074e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247380,305.4703674316406,297.1499938964844,293.1499938964844,0.4319604635238647,-3.235363006591797,282.8420104980469,0.3787690103054046,1.0,0.0006700928206555,305.47625732421875,297.1499938964844,293.1499938964844,0.4319604933261871,-3.40699315071106,282.8420104980469,0.3787690103054046,1.0,0.0007056400063447,306.25244140625,297.1499938964844,293.1499938964844,0.4319604933261871,-2.5163934230804443,282.8420104980469,0.3787690103054046,1.0,0.0005211833049543,304.82958984375,297.1499938964844,293.1499938964844,0.4319604635238647,-3.40699315071106,282.8420104980469,0.3787690103054046,1.0,0.0007056400063447,304.9629211425781,297.1499938964844,293.1499938964844,0.4319604933261871,-16.16130828857422,282.8420104980469,0.3787690103054046,1.0,0.0033472524955868,281.10760498046875,284.95001220703125,296.9346008300781,287.9496765136719,297.4872131347656,296.9879455566406,282.1759338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398131549358,0.0035699186846613,0.003569894703105,-0.0629406422376632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4610440731048584,410.0,72.98736572265625,-0.0,19.923316955566406,1.0,278.5567626953125,278.6834716796875,288.2710266113281,288.2803039550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.468661816441454e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247440,305.4703674316406,297.1499938964844,293.1499938964844,0.4319604635238647,-3.235363006591797,282.8420104980469,0.3787690103054046,1.0,0.0006700928206555,305.47625732421875,297.1499938964844,293.1499938964844,0.4319604933261871,-3.40699315071106,282.8420104980469,0.3787690103054046,1.0,0.0007056400063447,306.25244140625,297.1499938964844,293.1499938964844,0.4319604933261871,-2.5163934230804443,282.8420104980469,0.3787690103054046,1.0,0.0005211833049543,304.82958984375,297.1499938964844,293.1499938964844,0.4319604635238647,-3.40699315071106,282.8420104980469,0.3787690103054046,1.0,0.0007056400063447,304.9629211425781,297.1499938964844,293.1499938964844,0.4319604933261871,-16.16130828857422,282.8420104980469,0.3787690103054046,1.0,0.0033472524955868,281.10760498046875,284.95001220703125,296.9346008300781,287.9496765136719,297.4872131347656,296.9879455566406,282.1759338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398131549358,0.0035699186846613,0.003569894703105,-0.0629406422376632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4610440731048584,410.0,72.98736572265625,-0.0,19.923316955566406,1.0,278.5567626953125,278.6834716796875,288.2710266113281,288.2803039550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.468661816441454e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247500,305.4639587402344,297.1499938964844,293.1499938964844,0.3965436518192291,-3.2326998710632324,282.96221923828125,0.3787696361541748,1.0,0.0006700893281958,305.46734619140625,297.1499938964844,293.1499938964844,0.3965437114238739,-3.404188632965088,282.96221923828125,0.3787696361541748,1.0,0.0007056363392621,306.2463073730469,297.1499938964844,293.1499938964844,0.3965436816215515,-2.51432204246521,282.96221923828125,0.3787696361541748,1.0,0.0005211806274019,304.8230285644531,297.1499938964844,293.1499938964844,0.3965436518192291,-3.404188632965088,282.96221923828125,0.3787696361541748,1.0,0.0007056363392621,304.9577331542969,297.1499938964844,293.1499938964844,0.3965437114238739,-16.14800453186035,282.96221923828125,0.3787696361541748,1.0,0.0033472350332885,281.13916015625,284.95001220703125,296.9057312011719,287.93634033203125,297.4521484375,296.959716796875,282.2052917480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397782303392,0.0035699007567018,0.0035698772408068,-0.0619844011962413,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4529874920845032,410.0,72.70053100585938,-0.0,19.9232120513916,1.0,278.5567321777344,278.6835021972656,288.25360107421875,288.26275634765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.46676170011051e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247560,305.45751953125,297.1499938964844,293.1499938964844,0.3513287603855133,-3.23003363609314,283.0783996582031,0.3787702620029449,1.0,0.0006700857775285,305.4584655761719,297.1499938964844,293.1499938964844,0.3513287901878357,-3.401381015777588,283.0783996582031,0.3787702620029449,1.0,0.0007056326139718,306.2400207519531,297.1499938964844,293.1499938964844,0.3513287603855133,-2.512248277664185,283.0783996582031,0.3787702620029449,1.0,0.0005211778334341,304.81640625,297.1499938964844,293.1499938964844,0.3513287305831909,-3.401381015777588,283.0783996582031,0.3787702620029449,1.0,0.0007056326139718,304.9524841308594,297.1499938964844,293.1499938964844,0.3513288199901581,-16.134687423706055,283.0783996582031,0.3787702620029449,1.0,0.0033472173381596,281.1706848144531,284.95001220703125,296.8768615722656,287.9230041503906,297.41748046875,296.9315795898437,282.23455810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397419087588,0.0035698825959116,0.0035698595456779,-0.0610078424215316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4447611272335052,410.0,72.41423797607422,-0.0,19.923105239868164,1.0,278.55670166015625,278.6835327148437,288.23638916015625,288.24542236328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.464886322035454e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247620,305.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787712752819061,1.0,0.0006700802478007,305.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787712752819061,1.0,0.000705626734998,306.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787712752819061,1.0,0.0005211735260672,304.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787712752819061,1.0,0.000705626734998,304.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787712752819061,1.0,0.003347189631313,281.2191772460937,284.95001220703125,296.83233642578125,287.9023742675781,297.3647155761719,296.88836669921875,282.2794189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396855637431,0.0035698539577424,0.00356983137317,-0.0594668947160244,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4317832589149475,410.0,71.973876953125,-0.0,19.92293930053711,1.0,278.556640625,278.6836242675781,288.21026611328125,288.2191467285156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.462039603618905e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247680,305.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.218994140625,0.37877157330513,1.0,0.0006700785597786,305.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.218994140625,0.37877157330513,1.0,0.0007056249887682,306.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.218994140625,0.37877157330513,1.0,0.0005211722454987,304.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.218994140625,0.37877157330513,1.0,0.0007056249887682,304.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.218994140625,0.37877157330513,1.0,0.0033471812494099,281.23358154296875,284.95001220703125,296.819091796875,287.896240234375,297.34918212890625,296.87554931640625,282.2926940917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396683342754,0.0035698453430086,0.0035698227584362,-0.0590015053749084,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4278643727302551,410.0,71.84323120117188,-0.0,19.922887802124023,1.0,278.5566101074219,278.6836242675781,288.2026062011719,288.21142578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.461203596089035e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247740,305.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0006700712256133,305.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0007056172471493,306.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0005211664829403,304.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0007056172471493,304.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0033471444621682,281.2962951660156,284.95001220703125,296.7613220214844,287.869384765625,297.2821350097656,296.8197326660156,282.35040283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395924314856,0.0035698069259524,0.0035697852727025,-0.0569375976920127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4104885160923004,410.0,71.27435302734375,-0.0,19.922666549682617,1.0,278.5565490722656,278.6837158203125,288.1695556640625,288.17822265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.457603452261537e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247800,305.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0006700712256133,305.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0007056172471493,306.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0005211664829403,304.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0007056172471493,304.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.3787729144096374,1.0,0.0033471444621682,281.2962951660156,284.95001220703125,296.7613220214844,287.869384765625,297.2821350097656,296.8197326660156,282.35040283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395924314856,0.0035698069259524,0.0035697852727025,-0.0569375976920127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4104885160923004,410.0,71.27435302734375,-0.0,19.922666549682617,1.0,278.5565490722656,278.6837158203125,288.1695556640625,288.17822265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.457603452261537e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247860,305.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0006700637750327,305.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0007056093891151,306.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0005211607203818,304.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0007056093891151,304.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0033471072092652,281.3587646484375,284.95001220703125,296.7035827636719,287.84246826171875,297.2162170410156,296.7641296386719,282.4076538085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395146660506,0.0035697678104043,0.0035697468556463,-0.0548326149582862,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3927726447582245,410.0,70.70765686035156,-0.0,19.92244338989257,1.0,278.5564880371094,278.6838073730469,288.13720703125,288.1456604003906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.454076431808062e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247920,305.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0006700637750327,305.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0007056093891151,306.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0005211607203818,304.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0007056093891151,304.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98504638671875,0.3787742555141449,1.0,0.0033471072092652,281.3587646484375,284.95001220703125,296.7035827636719,287.84246826171875,297.2162170410156,296.7641296386719,282.4076538085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395146660506,0.0035697678104043,0.0035697468556463,-0.0548326149582862,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3927726447582245,410.0,70.70765686035156,-0.0,19.92244338989257,1.0,278.5564880371094,278.6838073730469,288.13720703125,288.1456604003906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.454076431808062e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12247980,305.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0006700562662445,305.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0007056015310809,306.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0005211548996157,304.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0007056015310809,304.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0033470699563622,281.4210205078125,284.95001220703125,296.64581298828125,287.81549072265625,297.1512756347656,296.7087707519531,282.4644470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394364349544,0.0035697282291948,0.0035697082057595,-0.0527032315731048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3748571574687958,410.0,70.14319610595703,-0.0,19.922218322753903,1.0,278.556396484375,278.68389892578125,288.1054077148437,288.1137390136719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.450614167377353e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248040,305.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0006700562662445,305.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0007056015310809,306.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0005211548996157,304.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0007056015310809,304.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905029296875,0.3787755966186523,1.0,0.0033470699563622,281.4210205078125,284.95001220703125,296.64581298828125,287.81549072265625,297.1512756347656,296.7087707519531,282.4644470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394364349544,0.0035697282291948,0.0035697082057595,-0.0527032315731048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3748571574687958,410.0,70.14319610595703,-0.0,19.922218322753903,1.0,278.556396484375,278.68389892578125,288.1054077148437,288.1137390136719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.450614167377353e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248100,305.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.3787762522697449,1.0,0.0006700525409542,305.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.3787762522697449,1.0,0.0007055976311676,306.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.3787762522697449,1.0,0.0005211519892327,304.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.3787762522697449,1.0,0.0007055976311676,304.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.3787762522697449,1.0,0.0033470513299107,281.4520568847656,284.95001220703125,296.616943359375,287.8019714355469,297.119140625,296.68115234375,282.49267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393968537449,0.0035697084385901,0.0035696886479854,-0.051634557545185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3658680021762848,410.0,69.86181640625,-0.0,19.922107696533203,1.0,278.5563659667969,278.6839294433594,288.0897216796875,288.09796142578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.448905044933781e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248160,305.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8092346191406,0.3787769377231598,1.0,0.0006700488156639,305.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8092346191406,0.3787769377231598,1.0,0.0007055936730466,306.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8092346191406,0.3787769377231598,1.0,0.0005211490788497,304.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8092346191406,0.3787769377231598,1.0,0.0007055936730466,304.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8092346191406,0.3787769377231598,1.0,0.0033470327034592,281.4830322265625,284.95001220703125,296.5881042480469,287.7884521484375,297.0871887207031,296.65362548828125,282.5207824707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393577381968,0.0035696884151548,0.003569669323042,-0.0505659617483615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3568808734416961,410.0,69.58102416992188,-0.0,19.9219970703125,1.0,278.55633544921875,278.6839599609375,288.0741271972656,288.08233642578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.447209383011796e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248220,305.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0006700414814986,305.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0007055859314277,306.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0005211433744989,304.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0007055859314277,304.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0033469959162175,281.54473876953125,284.95001220703125,296.5304260253906,287.7613525390625,297.0238647460937,296.5987243652344,282.5766906738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392795071005,0.0035696488339453,0.0035696304403245,-0.0484364740550518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3389753401279449,410.0,69.02119445800781,-0.0,19.921775817871094,1.0,278.5562744140625,278.6840515136719,288.0433349609375,288.0513916015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.443855530349538e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248280,305.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0006700414814986,305.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0007055859314277,306.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0005211433744989,304.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0007055859314277,304.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.739990234375,0.3787782490253448,1.0,0.0033469959162175,281.54473876953125,284.95001220703125,296.5304260253906,287.7613525390625,297.0238647460937,296.5987243652344,282.5766906738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392795071005,0.0035696488339453,0.0035696304403245,-0.0484364740550518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3389753401279449,410.0,69.02119445800781,-0.0,19.921775817871094,1.0,278.5562744140625,278.6840515136719,288.0433349609375,288.0513916015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.443855530349538e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
