time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248340,305.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0006700342637486,305.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0007055783644318,306.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0005211377865634,304.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0007055783644318,304.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0033469598274677,281.606201171875,284.95001220703125,296.4728088378906,287.7342529296875,296.96124267578125,296.5440979003906,282.63214111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392017416656,0.0035696097183972,0.0035695920232683,-0.046329028904438,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3212601244449615,410.0,68.46379852294922,-0.0,19.921560287475582,1.0,278.5561828613281,278.68414306640625,288.012939453125,288.0209045410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4405471524223685e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248400,305.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0006700342637486,305.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0007055783644318,306.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0005211377865634,304.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0007055783644318,304.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.68182373046875,0.3787795603275299,1.0,0.0033469598274677,281.606201171875,284.95001220703125,296.4728088378906,287.7342529296875,296.96124267578125,296.5440979003906,282.63214111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392017416656,0.0035696097183972,0.0035695920232683,-0.046329028904438,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3212601244449615,410.0,68.46379852294922,-0.0,19.921560287475582,1.0,278.5561828613281,278.68414306640625,288.012939453125,288.0209045410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4405471524223685e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248460,305.3493347167969,297.1499938964844,293.1499938964844,0.2793380320072174,-3.18835997581482,282.84234619140625,0.3787808120250702,1.0,0.0006700272206217,305.3173522949219,297.1499938964844,293.1499938964844,0.2793380618095398,-3.357496500015259,282.84234619140625,0.3787808120250702,1.0,0.0007055709138512,306.1214294433594,297.1499938964844,293.1499938964844,0.2793380618095398,-2.4798355102539062,282.84234619140625,0.3787808120250702,1.0,0.0005211322568356,304.7022705078125,297.1499938964844,293.1499938964844,0.279338002204895,-3.357496500015259,282.84234619140625,0.3787808120250702,1.0,0.0007055709138512,304.8602905273437,297.1499938964844,293.1499938964844,0.2793381214141845,-15.926517486572266,282.84234619140625,0.3787808120250702,1.0,0.0033469246700406,281.6673278808594,284.95001220703125,296.4152526855469,287.7071228027344,296.89923095703125,296.4897766113281,282.6871643066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391258388757,0.003569571301341,0.0035695545375347,-0.0442562140524387,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3038406074047088,410.0,67.90885162353516,-0.0,19.921348571777344,1.0,278.5561218261719,278.6842346191406,287.9828796386719,287.99078369140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.437279519857839e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248520,305.3493347167969,297.1499938964844,293.1499938964844,0.2793380320072174,-3.18835997581482,282.84234619140625,0.3787808120250702,1.0,0.0006700272206217,305.3173522949219,297.1499938964844,293.1499938964844,0.2793380618095398,-3.357496500015259,282.84234619140625,0.3787808120250702,1.0,0.0007055709138512,306.1214294433594,297.1499938964844,293.1499938964844,0.2793380618095398,-2.4798355102539062,282.84234619140625,0.3787808120250702,1.0,0.0005211322568356,304.7022705078125,297.1499938964844,293.1499938964844,0.279338002204895,-3.357496500015259,282.84234619140625,0.3787808120250702,1.0,0.0007055709138512,304.8602905273437,297.1499938964844,293.1499938964844,0.2793381214141845,-15.926517486572266,282.84234619140625,0.3787808120250702,1.0,0.0033469246700406,281.6673278808594,284.95001220703125,296.4152526855469,287.7071228027344,296.89923095703125,296.4897766113281,282.6871643066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391258388757,0.003569571301341,0.0035695545375347,-0.0442562140524387,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3038406074047088,410.0,67.90885162353516,-0.0,19.921348571777344,1.0,278.5561218261719,278.6842346191406,287.9828796386719,287.99078369140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.437279519857839e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248580,305.3358154296875,297.1499938964844,293.1499938964844,0.1739181876182556,-3.1830968856811523,283.1200256347656,0.3787820339202881,1.0,0.0006700203521177,305.3001403808594,297.1499938964844,293.1499938964844,0.1739182472229004,-3.351954221725464,283.1200256347656,0.3787820339202881,1.0,0.0007055636961013,306.10504150390625,297.1499938964844,293.1499938964844,0.173918217420578,-2.4757421016693115,283.1200256347656,0.3787820339202881,1.0,0.0005211269599385,304.68780517578125,297.1499938964844,293.1499938964844,0.173918142914772,-3.351954221725464,283.1200256347656,0.3787820339202881,1.0,0.0007055636961013,304.84820556640625,297.1499938964844,293.1499938964844,0.1739183068275451,-15.900228500366213,283.1200256347656,0.3787820339202881,1.0,0.0033468904439359,281.7281799316406,284.95001220703125,296.3577575683594,287.6799621582031,296.8377380371094,296.43572998046875,282.74176025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390513330698,0.0035695335827767,0.0035695175174623,-0.0422291457653045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2868097424507141,410.0,67.35637664794922,-0.0,19.92114448547364,1.0,278.5560302734375,278.684326171875,287.95318603515625,287.9609680175781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.434046811889857e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248640,305.3358154296875,297.1499938964844,293.1499938964844,0.1739181876182556,-3.1830968856811523,283.1200256347656,0.3787820339202881,1.0,0.0006700203521177,305.3001403808594,297.1499938964844,293.1499938964844,0.1739182472229004,-3.351954221725464,283.1200256347656,0.3787820339202881,1.0,0.0007055636961013,306.10504150390625,297.1499938964844,293.1499938964844,0.173918217420578,-2.4757421016693115,283.1200256347656,0.3787820339202881,1.0,0.0005211269599385,304.68780517578125,297.1499938964844,293.1499938964844,0.173918142914772,-3.351954221725464,283.1200256347656,0.3787820339202881,1.0,0.0007055636961013,304.84820556640625,297.1499938964844,293.1499938964844,0.1739183068275451,-15.900228500366213,283.1200256347656,0.3787820339202881,1.0,0.0033468904439359,281.7281799316406,284.95001220703125,296.3577575683594,287.6799621582031,296.8377380371094,296.43572998046875,282.74176025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390513330698,0.0035695335827767,0.0035695175174623,-0.0422291457653045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2868097424507141,410.0,67.35637664794922,-0.0,19.92114448547364,1.0,278.5560302734375,278.684326171875,287.95318603515625,287.9609680175781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.434046811889857e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248700,305.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.3787826597690582,1.0,0.0006700169760733,305.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.3787826597690582,1.0,0.0007055601454339,306.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.3787826597690582,1.0,0.0005211243405938,304.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.3787826597690582,1.0,0.0007055601454339,304.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.3787826597690582,1.0,0.0033468736801296,281.75848388671875,284.95001220703125,296.3290710449219,287.6663818359375,296.8071594238281,296.4088439941406,282.7688903808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390145458281,0.0035695151891559,0.0035694995895028,-0.0412356667220592,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2784642577171325,410.0,67.08110046386719,-0.0,19.921043395996094,1.0,278.5559997558594,278.6843566894531,287.9384155273437,287.9461975097656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.43244282703381e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248760,305.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.20574951171875,0.3787832260131836,1.0,0.0006700137164443,305.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20574951171875,0.3787832260131836,1.0,0.0007055567111819,306.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.20574951171875,0.3787832260131836,1.0,0.0005211217794567,304.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20574951171875,0.3787832260131836,1.0,0.0007055567111819,304.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20574951171875,0.3787832260131836,1.0,0.0033468571491539,281.7886962890625,284.95001220703125,296.3003845214844,287.6528015136719,296.7767333984375,296.38201904296875,282.7958984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389786899089,0.0035694970283657,0.0035694816615432,-0.0402568615972995,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2702429294586181,410.0,66.80647277832031,-0.0,19.92094612121582,1.0,278.55596923828125,278.6844177246094,287.9237365722656,287.93145751953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.430846845731139e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248820,305.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0006700073136016,305.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0007055499590933,306.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0005211167735978,304.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0007055499590933,304.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0033468252513557,281.848876953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7161560058594,296.32867431640625,282.849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389083750545,0.0035694616381078,0.0035694469697773,-0.0383465848863124,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2542003393173218,410.0,66.25919342041016,-0.0,19.920753479003903,1.0,278.555908203125,278.6845092773437,287.89459228515625,287.9022216796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.427675619604997e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248880,305.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0006700073136016,305.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0007055499590933,306.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0005211167735978,304.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0007055499590933,304.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.127685546875,0.3787843883037567,1.0,0.0033468252513557,281.848876953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7161560058594,296.32867431640625,282.849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389083750545,0.0035694616381078,0.0035694469697773,-0.0383465848863124,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2542003393173218,410.0,66.25919342041016,-0.0,19.920753479003903,1.0,278.555908203125,278.6845092773437,287.89459228515625,287.9022216796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.427675619604997e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12248940,305.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0006700011435896,305.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0007055434398353,306.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0005211120005697,304.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0007055434398353,304.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0033467945177108,281.9087219238281,284.95001220703125,296.1859130859375,287.5984802246094,296.656005859375,296.2756652832031,282.90289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388408541679,0.0035694274120032,0.0035694134421646,-0.0365036651492118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2387264221906662,410.0,65.7145767211914,-0.0,19.92057037353516,1.0,278.5558166503906,278.6846008300781,287.8656311035156,287.87322998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4245305869262666e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249000,305.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0006700011435896,305.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0007055434398353,306.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0005211120005697,304.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0007055434398353,304.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.378785490989685,1.0,0.0033467945177108,281.9087219238281,284.95001220703125,296.1859130859375,287.5984802246094,296.656005859375,296.2756652832031,282.90289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388408541679,0.0035694274120032,0.0035694134421646,-0.0365036651492118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2387264221906662,410.0,65.7145767211914,-0.0,19.92057037353516,1.0,278.5558166503906,278.6846008300781,287.8656311035156,287.87322998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4245305869262666e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249060,305.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0006699952646158,305.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0007055372698232,306.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0005211074021644,304.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0007055372698232,304.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.003346764948219,281.9682006835937,284.95001220703125,296.1288452148437,287.57135009765625,296.59619140625,296.2230224609375,282.95574951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387756615877,0.0035693945828825,0.0035693813115358,-0.0347318165004253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2238518446683883,410.0,65.17272186279297,-0.0,19.920394897460938,1.0,278.5557556152344,278.6846923828125,287.8369140625,287.8444519042969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4214095649076626e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249120,305.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0006699952646158,305.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0007055372698232,306.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0005211074021644,304.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.0007055372698232,304.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053100585937,0.3787865340709686,1.0,0.003346764948219,281.9682006835937,284.95001220703125,296.1288452148437,287.57135009765625,296.59619140625,296.2230224609375,282.95574951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387756615877,0.0035693945828825,0.0035693813115358,-0.0347318165004253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2238518446683883,410.0,65.17272186279297,-0.0,19.920394897460938,1.0,278.5557556152344,278.6846923828125,287.8369140625,287.8444519042969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4214095649076626e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249180,305.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0006699896184727,305.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0007055313326418,306.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0005211030365899,304.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0007055313326418,304.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0033467367757111,282.0273132324219,284.95001220703125,296.0719299316406,287.54425048828125,296.5367431640625,296.1707763671875,283.0081787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387132629752,0.0035693629179149,0.0035693503450602,-0.0330332778394222,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2095950096845626,410.0,64.63362121582031,-0.0,19.92022705078125,1.0,278.5556640625,278.6847839355469,287.8083801269531,287.8158874511719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4183100069640204e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249240,305.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0006699896184727,305.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0007055313326418,306.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0005211030365899,304.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0007055313326418,304.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.3787875473499298,1.0,0.0033467367757111,282.0273132324219,284.95001220703125,296.0719299316406,287.54425048828125,296.5367431640625,296.1707763671875,283.0081787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387132629752,0.0035693629179149,0.0035693503450602,-0.0330332778394222,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2095950096845626,410.0,64.63362121582031,-0.0,19.92022705078125,1.0,278.5556640625,278.6847839355469,287.8083801269531,287.8158874511719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4183100069640204e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249300,305.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.378788024187088,1.0,0.0006699868827126,305.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.378788024187088,1.0,0.0007055284222587,306.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.378788024187088,1.0,0.0005211008829064,304.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.378788024187088,1.0,0.0007055284222587,304.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.378788024187088,1.0,0.0033467230387032,282.0567321777344,284.95001220703125,296.0435485839844,287.5307312011719,296.50714111328125,296.1448059082031,283.0342102050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693477839231,0.003569335443899,-0.0322118811309337,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2027013152837753,410.0,64.36515808105469,-0.0,19.92014503479004,1.0,278.5556335449219,278.684814453125,287.794189453125,287.8016357421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.416767867747694e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249360,305.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.3787885010242462,1.0,0.0006699842051602,305.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.3787885010242462,1.0,0.000705525628291,305.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.3787885010242462,1.0,0.0005210988456383,304.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.3787885010242462,1.0,0.000705525628291,304.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.3787885010242462,1.0,0.0033467097673565,282.0860595703125,284.95001220703125,296.0151672363281,287.5172119140625,296.47760009765625,296.11895751953125,283.0601501464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386536583304,0.0035693328827619,0.0035693210083991,-0.0314091593027114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1959647834300995,410.0,64.09740447998047,-0.0,19.920066833496094,1.0,278.5556030273437,278.68487548828125,287.780029296875,287.7874755859375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.415230457903817e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249420,305.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0006699791410937,305.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0007055202731862,305.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0005210948875173,304.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0007055202731862,304.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0033466843888163,282.1444396972656,284.95001220703125,295.9585876464844,287.4902038574219,296.41876220703125,296.0675354003906,283.1117248535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385968476533,0.0035693042445927,0.0035692928358912,-0.0298622157424688,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1829839348793029,410.0,63.56399917602539,-0.0,19.91991424560547,1.0,278.5555419921875,278.6849670410156,287.7518310546875,287.7592468261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.41216946253553e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249480,305.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0006699791410937,305.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0007055202731862,305.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0005210948875173,304.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0007055202731862,304.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.3787894248962402,1.0,0.0033466843888163,282.1444396972656,284.95001220703125,295.9585876464844,287.4902038574219,296.41876220703125,296.0675354003906,283.1117248535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385968476533,0.0035693042445927,0.0035692928358912,-0.0298622157424688,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1829839348793029,410.0,63.56399917602539,-0.0,19.91991424560547,1.0,278.5555419921875,278.6849670410156,287.7518310546875,287.7592468261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.41216946253553e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249540,305.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0006699743098579,305.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0007055152091197,305.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.000521091162227,304.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0007055152091197,304.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0033466606400907,282.2024230957031,284.95001220703125,295.9021301269531,287.4632568359375,296.3601989746094,296.0165710449219,283.1628723144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385432966053,0.0035692770034074,0.0035692662931978,-0.0283985491842031,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1707033514976501,410.0,63.03352737426758,-0.0,19.91977310180664,1.0,278.5554504394531,278.68505859375,287.7237854003906,287.73114013671875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.409125565667637e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249600,305.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0006699743098579,305.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0007055152091197,305.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.000521091162227,304.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0007055152091197,304.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.3787902593612671,1.0,0.0033466606400907,282.2024230957031,284.95001220703125,295.9021301269531,287.4632568359375,296.3601989746094,296.0165710449219,283.1628723144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385432966053,0.0035692770034074,0.0035692662931978,-0.0283985491842031,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1707033514976501,410.0,63.03352737426758,-0.0,19.91977310180664,1.0,278.5554504394531,278.68505859375,287.7237854003906,287.73114013671875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.409125565667637e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249660,305.20086669921875,297.1499938964844,293.1499938964844,0.0828663632273674,-3.13772964477539,283.124755859375,0.3787910640239715,1.0,0.0006699698860757,305.1354675292969,297.1499938964844,293.1499938964844,0.0828664451837539,-3.304180383682251,283.124755859375,0.3787910640239715,1.0,0.0007055105525068,305.9418640136719,297.1499938964844,293.1499938964844,0.0828664526343345,-2.44045639038086,283.124755859375,0.3787910640239715,1.0,0.0005210876697674,304.5492553710937,297.1499938964844,293.1499938964844,0.082866296172142,-3.304180383682251,283.124755859375,0.3787910640239715,1.0,0.0007055105525068,304.7200622558594,297.1499938964844,293.1499938964844,0.0828665196895599,-15.673608779907228,283.124755859375,0.3787910640239715,1.0,0.0033466382883489,282.2600402832031,284.95001220703125,295.84588623046875,287.4364013671875,296.3018798828125,295.96600341796875,283.213623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384930051863,0.0035692516248673,0.0035692413803189,-0.0270220022648572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1591549068689346,410.0,62.50592803955078,-0.0,19.919639587402344,1.0,278.5553894042969,278.6851501464844,287.6958923339844,287.7032165527344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4060973121086136e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249720,305.20086669921875,297.1499938964844,293.1499938964844,0.0828663632273674,-3.13772964477539,283.124755859375,0.3787910640239715,1.0,0.0006699698860757,305.1354675292969,297.1499938964844,293.1499938964844,0.0828664451837539,-3.304180383682251,283.124755859375,0.3787910640239715,1.0,0.0007055105525068,305.9418640136719,297.1499938964844,293.1499938964844,0.0828664526343345,-2.44045639038086,283.124755859375,0.3787910640239715,1.0,0.0005210876697674,304.5492553710937,297.1499938964844,293.1499938964844,0.082866296172142,-3.304180383682251,283.124755859375,0.3787910640239715,1.0,0.0007055105525068,304.7200622558594,297.1499938964844,293.1499938964844,0.0828665196895599,-15.673608779907228,283.124755859375,0.3787910640239715,1.0,0.0033466382883489,282.2600402832031,284.95001220703125,295.84588623046875,287.4364013671875,296.3018798828125,295.96600341796875,283.213623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384930051863,0.0035692516248673,0.0035692413803189,-0.0270220022648572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1591549068689346,410.0,62.50592803955078,-0.0,19.919639587402344,1.0,278.5553894042969,278.6851501464844,287.6958923339844,287.7032165527344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4060973121086136e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249780,305.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0006699656951241,305.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0007055061287246,305.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0005210844101384,304.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0007055061287246,304.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0033466173335909,282.3172607421875,284.95001220703125,295.78985595703125,287.4096069335937,296.24383544921875,295.9158935546875,283.26397705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257341265678405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1483513861894607,410.0,61.98141098022461,-0.0,19.91951560974121,1.0,278.5552978515625,278.68524169921875,287.6681213378906,287.6754150390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.403084701858461e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249840,305.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0006699656951241,305.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0007055061287246,305.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0005210844101384,304.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0007055061287246,304.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2247314453125,0.3787918090820312,1.0,0.0033466173335909,282.3172607421875,284.95001220703125,295.78985595703125,287.4096069335937,296.24383544921875,295.9158935546875,283.26397705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257341265678405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1483513861894607,410.0,61.98141098022461,-0.0,19.91951560974121,1.0,278.5552978515625,278.68524169921875,287.6681213378906,287.6754150390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.403084701858461e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249900,305.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054748535156,0.3787921667098999,1.0,0.0006699637160636,305.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054748535156,0.3787921667098999,1.0,0.0007055040332488,305.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054748535156,0.3787921667098999,1.0,0.0005210828967392,304.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054748535156,0.3787921667098999,1.0,0.0007055040332488,304.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054748535156,0.3787921667098999,1.0,0.0033466073218733,282.3457336425781,284.95001220703125,295.76190185546875,287.396240234375,296.2149353027344,295.8909912109375,283.2889709472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.003569206688553,-0.0251235142350196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1432294845581054,410.0,61.72032928466797,-0.0,19.919458389282227,1.0,278.5552673339844,278.685302734375,287.6542663574219,287.6615600585937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.401584399398416e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12249960,305.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882629394531,0.3787924945354461,1.0,0.0006699618534184,305.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882629394531,0.3787924945354461,1.0,0.0007055020541884,305.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882629394531,0.3787924945354461,1.0,0.0005210814415477,304.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882629394531,0.3787924945354461,1.0,0.0007055020541884,304.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882629394531,0.3787924945354461,1.0,0.0033465980086475,282.37408447265625,284.95001220703125,295.7340087890625,287.3829040527344,296.1860656738281,295.8661804199219,283.3138732910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138401735574,0.0035692055243998,0.0035691962111741,-0.0245348736643791,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1382920891046524,410.0,61.46002578735352,-0.0,19.919403076171875,1.0,278.55523681640625,278.6853332519531,287.6404724121094,287.6477355957031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.400087734917179e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250020,305.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0006699582445435,305.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0007054983288981,305.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0005210786475799,304.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0007054983288981,304.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0033465803135186,282.4305419921875,284.95001220703125,295.67840576171875,287.3562927246094,296.1285400390625,295.8168640136719,283.3633728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383607573807,0.0035691848024725,0.0035691759549081,-0.0234216973185539,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1289554983377456,410.0,60.941673278808594,-0.0,19.91929626464844,1.0,278.55517578125,278.6854248046875,287.61297607421875,287.6202087402344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3971045922953635e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250080,305.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0006699582445435,305.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0007054983288981,305.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0005210786475799,304.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0007054983288981,304.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1593322753906,0.3787931203842163,1.0,0.0033465803135186,282.4305419921875,284.95001220703125,295.67840576171875,287.3562927246094,296.1285400390625,295.8168640136719,283.3633728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383607573807,0.0035691848024725,0.0035691759549081,-0.0234216973185539,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1289554983377456,410.0,60.941673278808594,-0.0,19.91929626464844,1.0,278.55517578125,278.6854248046875,287.61297607421875,287.6202087402344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3971045922953635e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250140,305.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0006699549267068,305.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0007054948364384,305.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0005210760864429,304.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0007054948364384,304.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0033465637825429,282.486572265625,284.95001220703125,295.6230163574219,287.3298034667969,296.0712280273437,295.7679443359375,283.4124755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383230388164,0.0035691657103598,0.0035691573284566,-0.0223929714411497,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.120327740907669,410.0,60.42652130126953,-0.0,19.919198989868164,1.0,278.5550842285156,278.6855163574219,287.5855712890625,287.5927734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.394136001588777e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250200,305.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0006699549267068,305.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0007054948364384,305.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0005210760864429,304.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0007054948364384,304.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.378793716430664,1.0,0.0033465637825429,282.486572265625,284.95001220703125,295.6230163574219,287.3298034667969,296.0712280273437,295.7679443359375,283.4124755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383230388164,0.0035691657103598,0.0035691573284566,-0.0223929714411497,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.120327740907669,410.0,60.42652130126953,-0.0,19.919198989868164,1.0,278.5550842285156,278.6855163574219,287.5855712890625,287.5927734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.394136001588777e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
