time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250260,305.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0006699518999084,305.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.000705491635017,305.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0005210736999288,304.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.000705491635017,304.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0033465486485511,282.54217529296875,284.95001220703125,295.56787109375,287.30340576171875,296.0141906738281,295.7193908691406,283.4611511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382881142199,0.0035691482480615,0.003569140098989,-0.0214452799409627,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1123800575733184,410.0,59.91459655761719,-0.0,19.919109344482425,1.0,278.5550231933594,278.6856384277344,287.5583190917969,287.56549072265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.391181235201657e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250320,305.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0006699518999084,305.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.000705491635017,305.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0005210736999288,304.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.000705491635017,304.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.378794252872467,1.0,0.0033465486485511,282.54217529296875,284.95001220703125,295.56787109375,287.30340576171875,296.0141906738281,295.7193908691406,283.4611511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382881142199,0.0035691482480615,0.003569140098989,-0.0214452799409627,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1123800575733184,410.0,59.91459655761719,-0.0,19.919109344482425,1.0,278.5550231933594,278.6856384277344,287.5583190917969,287.56549072265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.391181235201657e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250380,305.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0006699491641484,305.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.000705488724634,305.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0005210715462453,304.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.000705488724634,304.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0033465346787124,282.597412109375,284.95001220703125,295.51300048828125,287.27716064453125,295.9573974609375,295.6711730957031,283.5094299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382564492523,0.0035691319499164,0.0035691242665052,-0.0205752067267894,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1050836518406868,410.0,59.40594482421875,-0.0,19.91902732849121,1.0,278.5549621582031,278.68572998046875,287.5311889648437,287.5382995605469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3882406569318846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250440,305.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0006699491641484,305.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.000705488724634,305.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0005210715462453,304.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.000705488724634,304.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.3787947297096252,1.0,0.0033465346787124,282.597412109375,284.95001220703125,295.51300048828125,287.27716064453125,295.9573974609375,295.6711730957031,283.5094299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382564492523,0.0035691319499164,0.0035691242665052,-0.0205752067267894,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1050836518406868,410.0,59.40594482421875,-0.0,19.91902732849121,1.0,278.5549621582031,278.68572998046875,287.5311889648437,287.5382995605469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3882406569318846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250500,305.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.3787949681282043,1.0,0.0006699478835798,305.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.3787949681282043,1.0,0.0007054873276501,305.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.3787949681282043,1.0,0.0005210705567151,304.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.3787949681282043,1.0,0.0007054873276501,304.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.3787949681282043,1.0,0.0033465281594544,282.6248779296875,284.95001220703125,295.48565673828125,287.2640991210937,295.9291076660156,295.6471862792969,283.5334167480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382415480911,0.0035691244993358,0.0035691168159246,-0.0201699007302522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1016848906874656,410.0,59.152931213378906,-0.0,19.918989181518555,1.0,278.5549011230469,278.6857604980469,287.5176696777344,287.5247802734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3867760066641495e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250560,305.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080017089844,0.3787951171398163,1.0,0.0006699470104649,304.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080017089844,0.3787951171398163,1.0,0.0007054864545352,305.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080017089844,0.3787951171398163,1.0,0.0005210698582231,304.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080017089844,0.3787951171398163,1.0,0.0007054864545352,304.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080017089844,0.3787951171398163,1.0,0.0033465239685028,282.6522216796875,284.95001220703125,295.4583740234375,287.25103759765625,295.9008483886719,295.623291015625,283.55731201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382271125912,0.0035691172815859,0.0035691098310053,-0.0197793412953615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0984098240733146,410.0,58.90065383911133,-0.0,19.918964385986328,1.0,278.55487060546875,278.6858215332031,287.5041809082031,287.5112609863281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.385314630577341e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250620,305.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0006699443329125,304.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0007054836605675,305.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.000521067820955,304.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0007054836605675,304.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0033465106971561,282.7066345214844,284.95001220703125,295.404052734375,287.22509765625,295.84454345703125,295.57568359375,283.6047668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382005698978,0.0035691037774086,0.0035690965596586,-0.0190538372844457,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0923262685537338,410.0,58.39865493774414,-0.0,19.918886184692383,1.0,278.5548095703125,278.6859130859375,287.4772644042969,287.4843444824219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.382402428542264e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250680,305.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0006699443329125,304.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0007054836605675,305.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.000521067820955,304.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0007054836605675,304.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.3787955939769745,1.0,0.0033465106971561,282.7066345214844,284.95001220703125,295.404052734375,287.22509765625,295.84454345703125,295.57568359375,283.6047668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382005698978,0.0035691037774086,0.0035690965596586,-0.0190538372844457,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0923262685537338,410.0,58.39865493774414,-0.0,19.918886184692383,1.0,278.5548095703125,278.6859130859375,287.4772644042969,287.4843444824219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.382402428542264e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250740,305.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0006699422374367,304.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0007054814486764,305.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0005210661911405,304.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0007054814486764,304.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0033465002197772,282.7606506347656,284.95001220703125,295.3500061035156,287.19927978515625,295.7885131835937,295.5283203125,283.65185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183958057314157,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0868086591362953,410.0,57.90008163452149,-0.0,19.918825149536133,0.0,278.5547180175781,278.6860046386719,287.4505310058594,287.4575500488281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.379505142220296e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250800,305.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0006699422374367,304.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0007054814486764,305.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0005210661911405,304.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0007054814486764,304.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.3787959516048431,1.0,0.0033465002197772,282.7606506347656,284.95001220703125,295.3500061035156,287.19927978515625,295.7885131835937,295.5283203125,283.65185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183958057314157,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0868086591362953,410.0,57.90008163452149,-0.0,19.918825149536133,0.0,278.5547180175781,278.6860046386719,287.4505310058594,287.4575500488281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.379505142220296e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250860,304.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.527276873588562,304.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.555247962474823,305.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.4101042449474334,303.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.555247962474823,304.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,2.633857250213623,300.22174072265625,284.95001220703125,295.2962646484375,287.172607421875,302.5696105957031,304.6723022460937,300.263916015625,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.62968111038208,8.383056410821155e-05,5.629597187042236,-1.2678622007369995,5.551115123125783e-17,5.551115123125783e-17,0.0,289.09405517578125,410.0,12289.896484375,-0.0,13371.8564453125,0.0,278.5546569824219,278.6861572265625,287.423828125,287.43084716796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3766111300792545e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250920,304.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.527276873588562,304.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.555247962474823,305.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.4101042449474334,303.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,0.555247962474823,304.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129821777344,0.9990000128746032,1.0,2.633857250213623,300.22174072265625,284.95001220703125,295.2962646484375,287.172607421875,302.5696105957031,304.6723022460937,300.263916015625,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.62968111038208,8.383056410821155e-05,5.629597187042236,-1.2678622007369995,5.551115123125783e-17,5.551115123125783e-17,0.0,289.09405517578125,410.0,12289.896484375,-0.0,13371.8564453125,0.0,278.5546569824219,278.6861572265625,287.423828125,287.43084716796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3766111300792545e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12250980,304.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.43426513671875,0.9990000128746032,1.0,0.532387912273407,304.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.43426513671875,0.9990000128746032,1.0,0.5606300830841064,305.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.43426513671875,0.9990000128746032,1.0,0.414079487323761,303.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.43426513671875,0.9990000128746032,1.0,0.5606300830841064,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.43426513671875,0.9990000128746032,1.0,2.659387826919556,301.43768310546875,284.95001220703125,295.2453918457031,287.14556884765625,302.4127502441406,304.4711303710937,301.4547119140625,1.0,1.0,0.2196445763111114,0.0,0.7803554534912109,1.0,-5.684346675872803,1.8810324036167003e-05,5.684327602386475,-1.2740061283111572,5.551115123125783e-17,5.551115123125783e-17,0.0,295.3422546386719,410.0,5172.0673828125,-0.0,13475.650390625,0.0,278.5545959472656,278.6864318847656,287.3983764648437,287.4054260253906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3738389902282506e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251040,304.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4723815917969,0.9990000128746032,1.0,0.5324110388755798,304.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4723815917969,0.9990000128746032,1.0,0.5606544613838196,305.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4723815917969,0.9990000128746032,1.0,0.4140974879264831,303.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4723815917969,0.9990000128746032,1.0,0.5606544613838196,303.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4723815917969,0.9990000128746032,1.0,2.65950345993042,301.47564697265625,284.95001220703125,295.2427673339844,287.14410400390625,302.4082946777344,304.46612548828125,301.491943359375,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.684606552124023,1.850774606282357e-05,5.6845879554748535,-1.2740670442581177,5.551115123125783e-17,5.551115123125783e-17,0.0,295.3686828613281,410.0,4947.1943359375,-0.0,13476.115234375,0.0,278.5545959472656,278.6864624023437,287.39703369140625,287.4040832519531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3736952900653705e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251100,304.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7807312011719,0.9990000128746032,1.0,0.5325155258178711,304.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7807312011719,0.9990000128746032,1.0,0.560764491558075,304.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7807312011719,0.9990000128746032,1.0,0.4141787588596344,303.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7807312011719,0.9990000128746032,0.998457670211792,0.560764491558075,303.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7807312011719,0.9990000128746032,1.0,2.660025358200073,301.7828063964844,284.95001220703125,295.21612548828125,287.1292419433594,302.3738098144531,304.4291381835937,301.793212890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685734272003174,1.715958751447033e-05,5.685717105865479,-1.274205207824707,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4969177246094,410.0,3135.473876953125,-0.0,13478.2119140625,0.0,278.5545349121094,278.6866149902344,287.3835754394531,287.3906555175781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.372225910425186e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251160,304.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9766540527344,0.9990000128746032,1.0,0.5325184464454651,304.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9766540527344,0.9990000128746032,1.0,0.5607675909996033,304.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9766540527344,0.9990000128746032,1.0,0.4141810238361358,303.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9766540527344,0.9990000128746032,0.9982810020446776,0.5607675909996033,303.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9766540527344,0.9990000128746032,1.0,2.6600399017333984,301.9779663085937,284.95001220703125,295.1895446777344,287.11395263671875,302.3518981933594,304.4085693359375,301.9845275878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685754299163818,1.7126250895671546e-05,5.685737133026123,-1.2741719484329224,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5029602050781,410.0,1986.0145263671875,-0.0,13478.2705078125,0.0,278.55450439453125,278.686767578125,287.3700256347656,287.37713623046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.370747435837984e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251220,304.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.5325183272361755,304.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.560767412185669,304.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.4141809046268463,303.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.560767412185669,303.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,2.660039186477661,302.1744689941406,284.95001220703125,295.13653564453125,287.0822448730469,302.3226013183594,304.3863525390625,302.17694091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685752868652344,1.7126234524766915e-05,5.685735702514648,-1.274164080619812,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5035400390625,410.0,793.1295776367188,-0.0,13478.267578125,0.0,278.554443359375,278.6871337890625,287.34259033203125,287.3498229980469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.367757017258555e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251280,304.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.5325183272361755,304.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.560767412185669,304.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.4141809046268463,303.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,0.560767412185669,303.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1739807128906,0.9990000128746032,1.0,2.660039186477661,302.1744689941406,284.95001220703125,295.13653564453125,287.0822448730469,302.3226013183594,304.3863525390625,302.17694091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685752868652344,1.7126234524766915e-05,5.685735702514648,-1.274164080619812,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5035400390625,410.0,793.1295776367188,-0.0,13478.267578125,0.0,278.554443359375,278.6871337890625,287.34259033203125,287.3498229980469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.367757017258555e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251340,304.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5325183272361755,304.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5607674717903137,304.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.4141809344291687,303.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5607674717903137,303.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,2.66003942489624,302.24334716796875,284.95001220703125,295.0837097167969,287.0491027832031,302.29864501953125,304.3709411621094,302.2440795898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685752868652344,1.7126234524766915e-05,5.685735702514648,-1.2741645574569702,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5035095214844,410.0,303.7760925292969,-0.0,13478.267578125,0.0,278.5543518066406,278.6874694824219,287.314697265625,287.32208251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3647138479864225e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251400,304.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5325183272361755,304.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5607674717903137,304.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.4141809344291687,303.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,0.5607674717903137,303.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24322509765625,0.9990000128746032,1.0,2.66003942489624,302.24334716796875,284.95001220703125,295.0837097167969,287.0491027832031,302.29864501953125,304.3709411621094,302.2440795898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685752868652344,1.7126234524766915e-05,5.685735702514648,-1.2741645574569702,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5035095214844,410.0,303.7760925292969,-0.0,13478.267578125,0.0,278.5543518066406,278.6874694824219,287.314697265625,287.32208251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3647138479864225e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251460,304.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5325184464454651,304.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5607675909996033,304.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.4141810238361358,303.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5607675909996033,303.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,2.6600399017333984,302.2575378417969,284.95001220703125,295.03106689453125,287.01470947265625,302.2750549316406,304.3559875488281,302.2575378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685754299163818,1.712625271466095e-05,5.685737133026123,-1.2741727828979492,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5028991699219,410.0,105.17601013183594,-0.0,13478.2705078125,0.0,278.5542907714844,278.6878356933594,287.2862243652344,287.29376220703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.361609924468212e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251520,304.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5325184464454651,304.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5607675909996033,304.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.4141810238361358,303.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,0.5607675909996033,303.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.9990000128746032,1.0,2.6600399017333984,302.2575378417969,284.95001220703125,295.03106689453125,287.01470947265625,302.2750549316406,304.3559875488281,302.2575378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685754299163818,1.712625271466095e-05,5.685737133026123,-1.2741727828979492,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5028991699219,410.0,105.17601013183594,-0.0,13478.2705078125,0.0,278.5542907714844,278.6878356933594,287.2862243652344,287.29376220703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.361609924468212e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12251580,304.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.532518744468689,304.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.5607678294181824,304.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.4141812324523926,303.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.5607678294181824,303.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,2.660041332244873,302.1620178222656,284.95001220703125,294.9785461425781,286.9791259765625,302.25054931640625,304.3398742675781,302.1200866699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,1.7126285456470214e-05,5.685739994049072,-1.2741879224777222,0.0422126874327659,0.0422126874327659,0.0,295.50177001953125,410.0,1355.7840576171875,-0.0,13478.275390625,0.0,278.5787658691406,285.81610107421875,287.2571105957031,287.2648010253906,320.2091369628906,318.7637023925781,283.1499938964844,16565.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.142060250043869,0.6171492338180542,2.767104767542605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.344809738337062e-05,0.0,23.4157829284668,1895.4371337890625,0.0,0.0,0.2404633611440658,1.0,0.0,3.0,1.0,0.0
12251640,304.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.532518744468689,304.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.5607678294181824,304.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.4141812324523926,303.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,0.5607678294181824,303.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1686706542969,0.9990000128746032,1.0,2.660041332244873,302.1620178222656,284.95001220703125,294.9785461425781,286.9791259765625,302.25054931640625,304.3398742675781,302.1200866699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,1.7126285456470214e-05,5.685739994049072,-1.2741879224777222,0.0422126874327659,0.0422126874327659,0.0,295.50177001953125,410.0,1355.7840576171875,-0.0,13478.275390625,0.0,278.5787658691406,285.81610107421875,287.2571105957031,287.2648010253906,320.2091369628906,318.7637023925781,283.1499938964844,16565.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.142060250043869,0.6171492338180542,2.767104767542605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.344809738337062e-05,0.0,23.4157829284668,1895.4371337890625,0.0,0.0,0.2404633611440658,1.0,0.0,3.0,1.0,0.0
12251700,304.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.957275390625,0.9990000128746032,1.0,0.5325188636779785,304.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.957275390625,0.9990000128746032,1.0,0.5607680082321167,304.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.957275390625,0.9990000128746032,1.0,0.4141813516616821,303.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.957275390625,0.9990000128746032,1.0,0.5607680082321167,303.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.957275390625,0.9990000128746032,1.0,2.6600420475006104,300.9465026855469,284.95001220703125,294.95233154296875,286.9609375,302.2042236328125,304.288330078125,300.89117431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685758590698242,1.7126307284343056e-05,5.685741424560547,-1.274198055267334,0.1367931216955185,0.1367931216955185,0.0,295.5010070800781,410.0,8675.0537109375,-0.0,13478.279296875,0.0,279.4938659667969,300.81121826171875,287.4698486328125,287.7709350585937,320.2091369628906,318.7637023925781,283.1499938964844,17165.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2100418955087661,0.595980703830719,4.239595785549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3201.9931640625,0.0,23.6143798828125,1895.4371337890625,0.0,0.0,0.2429363578557968,1.0,0.0,3.0,1.0,0.0
12251760,304.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6366271972656,0.9990000128746032,1.0,0.5325191020965576,304.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6366271972656,0.9990000128746032,1.0,0.5607682466506958,304.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6366271972656,0.9990000128746032,1.0,0.414181500673294,303.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6366271972656,0.9990000128746032,1.0,0.5607682466506958,303.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6366271972656,0.9990000128746032,1.0,2.6600430011749268,299.6254272460937,284.95001220703125,294.9261474609375,286.9425048828125,302.1083984375,304.1729431152344,299.5683288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760498046875,1.7126332750194706e-05,5.685743808746338,-1.2742096185684204,0.2214305251836776,0.2214305251836776,0.0,295.5001525878906,410.0,16024.92578125,-0.0,13478.283203125,0.0,280.5155029296875,300.0416259765625,288.18798828125,288.7313232421875,320.2091369628906,318.7637023925781,283.1499938964844,17168.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.294715017080307,0.609431266784668,6.430429078108091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3561.582275390625,0.0,24.76426315307617,1895.4371337890625,0.0,0.0,0.2463577985763549,1.0,0.0,3.0,1.0,0.0
12251820,303.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.29180908203125,0.9990000128746032,1.0,0.5325192809104919,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.29180908203125,0.9990000128746032,1.0,0.5607684850692749,304.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.29180908203125,0.9990000128746032,1.0,0.4141816794872284,303.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.29180908203125,0.9990000128746032,0.9860913157463074,0.5607684850692749,303.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.29180908203125,0.9990000128746032,0.9888721704483032,2.6600441932678223,298.281982421875,284.95001220703125,294.89813232421875,286.9225158691406,301.96697998046875,303.99932861328125,298.2321472167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763359069824,1.7126363673014566e-05,5.685746192932129,-1.2742236852645874,0.3033292293548584,0.3033292293548584,0.0,295.49908447265625,410.0,22780.89453125,-0.0,13478.287109375,0.0,281.2983093261719,297.1966552734375,289.2623291015625,289.9945373535156,320.2091369628906,318.7637023925781,283.1499938964844,17055.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4059143364429474,0.624011754989624,1.0994164689748231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4001.961181640625,0.0,26.16744613647461,1895.4371337890625,0.0,0.0,0.2505955994129181,1.0,0.0,3.0,1.0,0.0
12251880,303.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2866516113281,0.9990000128746032,1.0,0.532519519329071,303.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2866516113281,0.9990000128746032,1.0,0.560768723487854,304.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2866516113281,0.9990000128746032,1.0,0.4141818583011627,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2866516113281,0.9990000128746032,0.9700033664703368,0.560768723487854,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2866516113281,0.9990000128746032,0.9715373516082764,2.6600453853607178,297.27801513671875,284.95001220703125,294.87384033203125,286.90496826171875,301.8276062011719,303.8270874023437,297.2341003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685765266418457,1.7126392776845023e-05,5.685748100280762,-1.274237036705017,0.3693390190601349,0.3693390190601349,0.0,295.4980773925781,410.0,27600.4453125,-0.0,13478.2919921875,0.0,281.7850036621094,295.6717834472656,290.3790283203125,291.2845153808594,320.2091369628906,318.7637023925781,283.1499938964844,16861.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0658888518810272,1.0,0.0,0.0,0.5217896699905396,0.6336966753005981,1.816705186286072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4490.765625,0.0,27.534141540527344,1895.4371337890625,0.0,0.0,0.2551363408565521,1.0,0.0,3.0,1.0,0.0
12251940,303.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0340881347656,0.9990000128746032,0.9909337162971495,0.5325198769569397,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0340881347656,0.9990000128746032,1.0,0.5607690811157227,304.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0340881347656,0.9990000128746032,1.0,0.4141821265220642,302.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0340881347656,0.9990000128746032,0.9439393281936646,0.5607690811157227,302.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0340881347656,0.9990000128746032,0.9429817199707032,2.6600470542907715,296.0268859863281,284.95001220703125,294.83935546875,286.8797607421875,301.62188720703125,303.57232666015625,295.9903869628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685769081115723,1.712643825158011e-05,5.685751914978027,-1.2742581367492676,0.4554566144943237,0.4554566144943237,0.0,295.4965209960937,410.0,33438.59375,-0.0,13478.298828125,0.0,282.2719116210937,294.3080749511719,291.8862609863281,293.3580627441406,320.2091369628906,318.7637023925781,283.1499938964844,15918.5576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966772854328155,1.0,0.0,0.0,0.704207718372345,0.7056812644004822,3.30898686229375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5253.2138671875,0.0,32.46942138671875,1895.4371337890625,0.0,269.8824768066406,0.2659143209457397,1.0,0.0,3.0,1.0,0.0
12252000,303.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,0.9767636656761168,0.532520055770874,303.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,0.992483913898468,0.560769259929657,303.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,0.4141822755336761,302.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,0.9296947717666626,0.560769259929657,302.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,0.9272189140319824,2.660048007965088,295.4740600585937,284.95001220703125,294.82159423828125,286.8666687011719,301.5173034667969,303.44287109375,295.44049072265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685770988464356,1.712646371743176e-05,5.68575382232666,-1.2742698192596436,0.4970371723175049,0.4970371723175049,0.0,295.4956359863281,410.0,35948.71484375,-0.0,13478.302734375,0.0,282.4702453613281,293.7444763183594,292.0787658691406,294.0209045410156,320.2091369628906,318.7637023925781,283.1499938964844,15085.8193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625281929969788,1.0,0.0,0.0,0.7996935248374939,0.7997287511825562,4.2671764788337896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5461.79248046875,0.0,38.2557258605957,1895.4371337890625,0.0,740.8309326171875,0.2753188610076904,1.0,0.0,3.0,1.0,0.0
12252060,302.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3593139648437,0.9990000128746032,0.9436189532279968,0.5325205326080322,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3593139648437,0.9990000128746032,0.965299904346466,0.56076979637146,303.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3593139648437,0.9990000128746032,1.0,0.4141826629638672,302.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3593139648437,0.9990000128746032,0.8960326910018921,0.56076979637146,302.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3593139648437,0.9990000128746032,0.8897923231124878,2.660050392150879,294.35382080078125,284.95001220703125,294.7806091308594,286.8360900878906,301.2826232910156,303.1527099609375,294.3258361816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776233673096,1.7126527382060885e-05,5.6857590675354,-1.274298906326294,0.5862265229225159,0.5862265229225159,0.0,295.49346923828125,410.0,40906.203125,-0.0,13478.3125,0.0,282.8183288574219,292.6423645019531,291.5561218261719,294.2790222167969,320.2091369628906,318.7637023925781,283.1499938964844,13320.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833139955997467,1.0,0.0,0.0,1.0299663543701172,1.0299701690673828,7.078472208377208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5665.62744140625,0.0,56.55154037475586,1895.4371337890625,0.0,2777.694580078125,0.3052461743354797,1.0,0.0,3.0,1.0,0.0
12252120,302.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.9990000128746032,0.9345937967300416,0.5325207114219666,302.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.9990000128746032,0.9578012228012084,0.5607699155807495,303.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.9990000128746032,1.0,0.4141827523708343,302.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.9990000128746032,0.8867917656898499,0.5607699155807495,302.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.9990000128746032,0.8795341849327087,2.660051107406616,294.08209228515625,284.95001220703125,294.7694091796875,286.8276672363281,301.2193298339844,303.074462890625,294.0555725097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577766418457,1.712654557195492e-05,5.685760498046875,-1.274307370185852,0.609101414680481,0.609101414680481,0.0,295.4928283691406,410.0,42066.22265625,-0.0,13478.3154296875,0.0,282.8858642578125,292.3766174316406,291.3282470703125,294.1700134277344,320.2091369628906,318.7637023925781,283.1499938964844,12891.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801963329315186,1.0,0.0,0.0,1.0934797525405884,1.0934836864471436,7.978383820272938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5689.06103515625,0.0,62.8857307434082,1895.4371337890625,0.0,3218.420166015625,0.3151963651180267,1.0,0.0,3.0,1.0,0.0
