time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252180,302.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.9990000128746032,0.91339910030365,0.5325210094451904,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.9990000128746032,0.9400833249092102,0.5607702732086182,303.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.9990000128746032,1.0,0.4141830205917358,302.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.9990000128746032,0.8649643063545227,0.5607702732086182,302.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.9990000128746032,0.8553752303123474,2.66005277633667,293.4919128417969,284.95001220703125,294.7428283691406,286.8076171875,301.0776062011719,302.89971923828125,293.46844482421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685781002044678,1.712659104669001e-05,5.685763835906982,-1.2743279933929443,0.661144495010376,0.661144495010376,0.0,295.49127197265625,410.0,44563.79296875,-0.0,13478.322265625,0.0,283.0042419433594,291.7976379394531,290.8321228027344,293.8440246582031,320.2091369628906,318.7637023925781,283.1499938964844,12020.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960061490535736,1.0,0.0,0.0,1.2440143823623655,1.2440185546875,1.0326287736006637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5740.005859375,0.0,80.68922424316406,1895.4371337890625,0.0,3953.134033203125,0.341220498085022,1.0,0.0,3.0,1.0,0.0
12252240,302.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.9990000128746032,0.8933314681053162,0.5325213670730591,302.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.9990000128746032,0.9232110977172852,0.5607706308364868,303.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.9990000128746032,0.9879838228225708,0.4141832888126373,302.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.9990000128746032,0.8441472053527832,0.5607706308364868,301.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.9990000128746032,0.8324282765388489,2.6600546836853027,292.9851989746094,284.95001220703125,294.7171936035156,286.78814697265625,300.9522705078125,302.7457580566406,292.9642639160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685784816741943,1.7126636521425098e-05,5.685767650604248,-1.2743489742279053,0.7086120247840881,0.7086120247840881,0.0,295.4897155761719,410.0,46685.828125,-0.0,13478.3291015625,0.0,283.0736389160156,291.2973327636719,290.4766845703125,293.5719909667969,320.2091369628906,318.7637023925781,283.1499938964844,11408.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3883471488952637,1.3883516788482666,1.2861438847266984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5802.11572265625,0.0,102.01829528808594,1895.4371337890625,0.0,4300.0,0.368722915649414,1.0,0.0,3.0,1.0,0.0
12252300,302.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.4023406505584717,0.0,0.001396028092131,302.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.4023406505584717,0.0,0.0014700847677886,303.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.4023406505584717,0.0,0.001085799653083,301.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4023406505584717,0.0,0.0014700847677886,301.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4023406505584717,0.0,0.0069734491407871,293.1361999511719,294.1499938964844,294.69110107421875,286.7682189941406,301.7439880371094,302.5859680175781,292.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.018521899357438,1.6279173564726083e-08,0.0185218825936317,-0.0242661740630865,0.0,0.0,0.0,0.0281117856502532,60.0,5581.2568359375,-0.0,0.0032647652551531,0.0,283.4814758300781,291.0972900390625,290.76837158203125,292.902587890625,320.2091369628906,318.7637023925781,278.1499938964844,3.4214468002319336,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0002783809613902,0.0002783817471936,2.135664561864204e-11,0.017976151779294,0.0179761499166488,2.118742958856501e-09,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,2.7849000616697595e-06,0.0007778292638249,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,302.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.3563123941421509,0.0,0.0008700900943949,302.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.3563123941421509,0.0,0.0009162467904388,303.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.3563123941421509,0.0,0.0006767367594875,302.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.3523453176021576,0.0,0.0009162467904388,302.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.3139548301696777,0.0,0.0043462803587317,293.12548828125,294.1499938964844,294.6649780273437,286.7481994628906,301.1355285644531,301.80108642578125,289.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0092763137072324,1.1606270611252968e-08,0.0092763025313615,-0.0212316755205392,0.0,0.0,0.0,-0.0523020476102829,60.0,1936.5546875,-0.0,-5.866929313924629e-06,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379429590479202e-19,3.4261691724975695e-19,1.0257832085322928e-23,1.2218576260294186e-15,1.221837932513395e-15,1.9652454261067468e-20,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,1.853615735976556e-32,2.915787639359305e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,303.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0008742223726585,303.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0009295563795603,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.000700700096786,302.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0009062164463102,302.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0042817024514079,293.0858459472656,284.95001220703125,294.6324462890625,286.72314453125,300.5102844238281,300.8998107910156,288.7647399902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.009240404702723,1.1596943849667696e-08,0.0092403935268521,-0.0212430600076913,0.0,0.0,0.0,14.279705047607422,60.0,598.733642578125,-0.0,0.2251127809286117,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.614126145780933e-33,8.349991143267683e-33,6.7807606433691496e-34,5.653599187275802e-20,5.3323836296712943e-20,3.212155374096689e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,303.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0007129976875148,303.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0007514188764616,304.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0005559386336244,302.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.0007498612394556,302.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0035558841191232,293.0550842285156,284.95001220703125,294.6127319335937,286.7079467773437,300.1929016113281,300.3817138671875,288.6016540527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0075955474749207,1.0829125152156394e-08,0.0075955362990498,-0.0208697263151407,0.0,0.0,0.0,16.073312759399414,60.0,302.2181396484375,-0.0,0.2081822007894516,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5086197098120618e-39,-1.9548127590315838e-39,-8.54375877594234e-40,-1.2145030876195812e-20,-7.192118129679067e-21,-4.952912746516745e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,303.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0007446720264852,303.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.0007841843180358,304.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.000579209823627,303.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0007841612678021,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0037197067867964,292.99884033203125,284.95001220703125,294.5827331542969,286.68475341796875,299.7752990722656,299.64459228515625,288.54791259765625,1.0,0.1051477789878845,0.0,0.0,1.0,1.0,-0.007938333787024,1.0993523424929208e-08,0.0079383235424757,-0.0209590569138526,0.0,0.0,0.0,17.349702835083008,60.0,114.6121063232422,-0.0,0.2348387539386749,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.398223054948846e-21,3.20846678672162e-21,3.189756268227226e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,303.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0008479731041006,303.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0008929571486078,304.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.0006595360464416,303.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0008929555770009,303.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0042357956990599,292.9416198730469,284.95001220703125,294.5604248046875,286.66748046875,299.44927978515625,299.1814270019531,288.5804138183594,1.0,0.113043837249279,0.0,0.0,1.0,1.0,-0.0090394439175724,1.1503663799317111e-08,0.0090394327417016,-0.0211988408118486,0.0,0.0,0.0,20.117759704589844,60.0,68.45468139648438,-0.0,0.3100552260875702,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.411163907891326e-21,3.205877808339557e-21,3.205286099551769e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,0.001016330672428,303.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0010702455183491,304.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0007904802914708,303.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0010702445870265,303.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853759765625,0.0,0.0,0.0050767790526151,292.8100280761719,284.95001220703125,294.523681640625,286.6390686035156,298.87408447265625,298.56298828125,288.6890563964844,1.0,0.1247989237308502,0.0,0.0,1.0,1.0,-0.0108336796984076,1.2325152454195631e-08,0.0108336675912141,-0.0215638037770986,0.0,0.0,0.0,24.619272232055664,60.0,47.424415588378906,-0.0,0.454711765050888,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.411583152752571e-21,3.20579319196342e-21,3.205789960789153e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,304.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0010862379567697,304.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311767578125,0.0,0.0,0.0011438613291829,304.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.0008448526496067,303.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,0.001143860281445,303.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,0.0054259803146123,292.7389831542969,284.95001220703125,294.50799560546875,286.626953125,298.620849609375,298.3441772460937,288.7423095703125,1.0,0.1293582022190094,0.0,0.0,1.0,1.0,-0.0115786483511328,1.2662557224984994e-08,0.0115786362439394,-0.0217056423425674,0.0,0.0,0.0,26.4882926940918,60.0,46.00257110595703,-0.0,0.5228610634803772,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.411584768339705e-21,3.2057925861182438e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,304.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.001243592123501,304.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0013095627073198,304.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770935058594,0.0,0.0,0.0009672392043285,303.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67852783203125,0.0,0.0,0.0013095617759972,303.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0062119965441524,292.5379333496094,284.95001220703125,294.47119140625,286.5985717773437,298.0250244140625,297.91485595703125,288.87030029296875,1.0,0.1390609443187713,0.0,0.0,1.0,1.0,-0.013255382888019,1.3413584909471863e-08,0.013255369849503,-0.0220027808099985,0.0,0.0,0.0,30.695093154907227,60.0,47.98619079589844,-0.0,0.6936109066009521,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,304.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007385253906,0.0,0.0,0.0013071553548797,304.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,0.0013764979084953,304.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.001016677240841,303.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0013764968607574,303.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.601318359375,0.0,0.0,0.0065295081585645,292.4385986328125,284.95001220703125,294.4554748535156,286.58648681640625,297.7756652832031,297.7626037597656,288.9245910644531,1.0,0.1427887231111526,0.0,0.0,1.0,1.0,-0.0139326499775052,1.3713461477493638e-08,0.0139326369389891,-0.0221136305481195,0.0,0.0,0.0,32.39435958862305,60.0,49.6511116027832,-0.0,0.7693979740142822,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,304.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,0.0014082638081163,304.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.0014829699648544,304.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.001095317187719,303.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0014829690335318,303.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0070345657877624,292.257080078125,284.95001220703125,294.4291687011719,286.5662841796875,297.3713684082031,297.5417175292969,289.0141296386719,1.0,0.1485206633806228,0.0,0.0,1.0,1.0,-0.0150098614394664,1.4186047891939781e-08,0.0150098465383052,-0.0222784038633108,0.0,0.0,0.0,35.09725570678711,60.0,52.59366989135742,-0.0,0.8980265259742737,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,304.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.298095703125,0.0,0.0,0.0015022483421489,304.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,0.0015819402178749,305.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973937988281,0.0,0.0,0.0011684162309393,303.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,0.001581939170137,303.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0075040380470454,292.0604248046875,284.95001220703125,294.4028015136719,286.546142578125,296.9894104003906,297.3575439453125,289.1015625,1.0,0.1536523103713989,0.0,0.0,1.0,1.0,-0.0160111207515001,1.4620217037020213e-08,0.0160111058503389,-0.0224181227385997,0.0,0.0,0.0,37.60961151123047,60.0,55.37675094604492,-0.0,1.0264840126037598,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,304.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0015886116307228,304.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.001672884915024,305.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0012355876388028,303.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0016728839837014,303.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,0.0079354410991072,291.8563537597656,284.95001220703125,294.3766174316406,286.5262451171875,296.6364440917969,297.2040405273437,289.1861267089844,1.0,0.1582171469926834,0.0,0.0,1.0,1.0,-0.0169310867786407,1.5014375520649992e-08,0.0169310718774795,-0.0225339494645595,0.0,0.0,0.0,39.91816329956055,60.0,57.82833862304688,-0.0,1.1520771980285645,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,304.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0016691515920683,304.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0017576973186805,305.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9487609863281,0.0,0.0,0.0012982297921553,303.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,0.001757696387358,303.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0083377547562122,291.6449279785156,284.95001220703125,294.3499450683594,286.506103515625,296.3074951171875,297.0738830566406,289.269775390625,1.0,0.1623557209968567,0.0,0.0,1.0,1.0,-0.0177889633923769,1.53769352806421e-08,0.0177889484912157,-0.0226287953555583,0.0,0.0,0.0,42.07099914550781,60.0,59.951805114746094,-0.0,1.2757186889648438,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,304.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.489551842212677,0.1967095285654068,0.0478579774498939,304.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.1869620978832245,0.0017164304153993,305.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.672210693359375,0.2406136095523834,0.08791184425354,303.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0017164296004921,304.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.0081420028582215,291.1406555175781,284.95001220703125,294.3196105957031,286.4833374023437,297.1020812988281,298.1283264160156,289.45867919921875,1.0,0.1671341061592102,0.0,0.0,1.0,1.0,-0.176789790391922,9.045824356235245e-08,0.1767897009849548,-0.0582089982926845,0.0,0.0,0.0,42.038604736328125,48.0,166.440673828125,-0.0,13.021811485290527,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,304.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.868958592414856,0.1917499452829361,0.0853966251015663,304.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.868958592414856,0.1884144246578216,0.0899265184998512,304.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.868958592414856,0.2382699847221374,0.0664196237921714,303.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.14875528216362,0.0032421881332993,303.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.9392504096031188,0.1734921932220459,0.5296190977096558,290.8116455078125,284.95001220703125,294.2969055175781,286.4664306640625,301.8929138183594,304.35595703125,291.9159851074219,1.0,0.1814838349819183,0.0,0.0,1.0,1.0,-0.9863054752349854,6.462370834015019e-07,0.9863048195838928,-0.2508176565170288,0.0,0.0,0.0,12.529178619384766,68.0,3911.80126953125,-0.0,71.4687271118164,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,304.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.2027033418416977,0.102913312613964,304.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.1943891495466232,0.1083726808428764,304.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.2597241401672363,0.080043688416481,303.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6343994140625,0.9777523279190063,0.1449219584465026,0.1382508724927902,303.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.1728378236293792,0.5140733122825623,296.6559753417969,284.95001220703125,294.24365234375,286.42724609375,302.0076904296875,304.5110168457031,296.9589538574219,1.0,0.2070433050394058,0.0,0.0,1.0,1.0,-1.1324307918548584,7.979159590831841e-07,1.132430076599121,-0.2767079472541809,0.0,0.0,0.0,15.474864959716797,88.0,4531.064453125,-0.0,112.73453521728516,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,304.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.2027033418416977,0.102913312613964,304.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.1943891495466232,0.1083726808428764,304.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.2597241401672363,0.080043688416481,303.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6343994140625,0.9777523279190063,0.1449219584465026,0.1382508724927902,303.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.583740234375,0.8954671025276184,0.1728378236293792,0.5140733122825623,296.6559753417969,284.95001220703125,294.24365234375,286.42724609375,302.0076904296875,304.5110168457031,296.9589538574219,1.0,0.2070433050394058,0.0,0.0,1.0,1.0,-1.1324307918548584,7.979159590831841e-07,1.132430076599121,-0.2767079472541809,0.0,0.0,0.0,15.474864959716797,88.0,4531.064453125,-0.0,112.73453521728516,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,304.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2184307277202606,0.1234690248966217,304.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2063429504632949,0.1300188302993774,304.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2824136912822723,0.0960314646363258,303.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9134216308594,0.9463388919830322,0.1473598033189773,0.1386528462171554,303.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.1784078329801559,0.616753339767456,298.9407653808594,284.95001220703125,294.19012451171875,286.3887023925781,302.05145263671875,304.4916076660156,299.1100158691406,1.0,0.240472599864006,0.0,0.0,1.0,1.0,-1.3259685039520264,1.0355545327911386e-06,1.3259674310684204,-0.3149382770061493,0.0,0.0,0.0,19.60454368591309,108.0,3150.389892578125,-0.0,177.3125,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,304.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2184307277202606,0.1234690248966217,304.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2063429504632949,0.1300188302993774,304.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.2824136912822723,0.0960314646363258,303.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9134216308594,0.9463388919830322,0.1473598033189773,0.1386528462171554,303.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9051208496094,0.923183798789978,0.1784078329801559,0.616753339767456,298.9407653808594,284.95001220703125,294.19012451171875,286.3887023925781,302.05145263671875,304.4916076660156,299.1100158691406,1.0,0.240472599864006,0.0,0.0,1.0,1.0,-1.3259685039520264,1.0355545327911386e-06,1.3259674310684204,-0.3149382770061493,0.0,0.0,0.0,19.60454368591309,108.0,3150.389892578125,-0.0,177.3125,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,304.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7367248535156,0.9367457628250122,0.2267551124095916,0.1343364715576172,304.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7367248535156,0.9367457628250122,0.2132582068443298,0.1414627730846405,304.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7367248535156,0.9367457628250122,0.2940049469470978,0.104483924806118,303.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7371826171875,0.9365400075912476,0.1508145481348037,0.1413822621107101,303.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7372741699219,0.94027179479599,0.182293489575386,0.6776356101036072,299.76226806640625,284.95001220703125,294.16326904296875,286.3696594238281,302.0751647949219,304.49200439453125,299.88592529296875,1.0,0.259877860546112,0.0,0.0,1.0,1.0,-1.4394148588180542,1.1948229712288594e-06,1.4394136667251587,-0.3378206789493561,0.0,0.0,0.0,22.19963264465332,108.0,2568.87841796875,-0.0,224.58580017089844,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,304.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.38580322265625,0.9439417719841005,0.2354888617992401,0.1406607925891876,304.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.38580322265625,0.9439417719841005,0.2207214385271072,0.1481225937604904,304.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.38580322265625,0.9439417719841005,0.3059636056423187,0.1094028428196907,303.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.38458251953125,0.936334192752838,0.1550039798021316,0.1450196802616119,303.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3902282714844,0.9710654616355896,0.1866364777088165,0.7614493370056152,300.4062194824219,284.95001220703125,294.1363525390625,286.350830078125,302.0984191894531,304.4978332519531,300.4949035644531,1.0,0.2810546457767486,0.0,0.0,1.0,1.0,-1.565723180770874,1.3901295687901438e-06,1.5657217502593994,-0.363738089799881,0.0,0.0,0.0,24.920255661010746,128.0,2063.88818359375,-0.0,285.4993591308594,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,304.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0621032714844,0.9633895754814148,0.248350515961647,0.1610042303800583,304.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0621032714844,0.9633895754814148,0.2320038080215454,0.1695452183485031,304.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0621032714844,0.9633895754814148,0.3234381973743438,0.1252255141735077,303.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.0583801269531,0.9228742718696594,0.1616668105125427,0.1511407941579818,303.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.06512451171875,0.9835280179977416,0.1934041082859039,0.8588906526565552,301.0741271972656,284.95001220703125,294.0975646972656,286.3241577148437,302.1263732910156,304.51007080078125,301.126708984375,1.0,0.3140560388565063,0.0,0.0,1.0,1.0,-1.756753921508789,1.7216769947481223e-06,1.7567521333694458,-0.4035404920578003,1.0,1.0,0.0,30.26555633544922,128.0,1464.5682373046875,-0.0,400.5583801269531,0.0,283.4813537597656,291.0972900390625,290.7684631347656,292.9018859863281,320.2091369628906,318.7637023925781,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.4115843644429206e-21,3.205792182221461e-21,3.205792182221461e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.394538725842722e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12253680,304.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6082763671875,0.9750570058822632,0.2521910071372986,0.177004799246788,304.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6082763671875,0.9750570058822632,0.2356912195682525,0.1863945722579956,304.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6082763671875,0.9750570058822632,0.3293552696704864,0.1376703977584839,303.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7261047363281,0.9085217714309692,0.1638699024915695,0.1536774933338165,303.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6121520996094,0.97052800655365,0.1957015544176101,0.8713159561157227,299.4154052734375,284.95001220703125,294.082275390625,286.3138122558594,302.1273193359375,304.5076904296875,298.0086669921875,1.0,0.3275952339172363,0.0,0.0,1.0,1.0,-1.831502676010132,1.8632300680110347e-06,1.8315008878707888,-0.4195714294910431,1.0,1.0,0.0,33.15150833129883,148.0,17115.986328125,-0.0,454.1012268066406,0.0,283.65313720703125,300.33056640625,291.6343688964844,293.50665283203125,320.2091369628906,318.7637023925781,283.1499938964844,1531.7667236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1841997504234314,1.0,0.0,0.0,0.7808957099914551,0.7809078097343445,9.796842448395185e-08,4.141746044158936,4.141735076904297,1.0717080840549896e-05,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6722.9375,0.0,16.63054084777832,1866.859619140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12253740,304.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.971305012702942,0.2359088361263275,0.2206317633390426,304.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.953272819519043,0.2265204042196273,0.2199859619140625,304.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.998872935771942,0.322712630033493,0.1896948516368866,303.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.8381813764572144,0.1558960229158401,0.1523866802453994,303.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.8877694010734558,0.1853996217250824,0.8604516983032227,291.5677185058594,284.95001220703125,294.04931640625,286.29180908203125,301.9952697753906,304.3267822265625,291.230712890625,1.0,0.356777161359787,0.0,0.0,1.0,1.0,-1.972273230552673,2.14619149119244e-06,1.9722710847854608,-0.4484043419361114,1.0,1.0,0.0,43.17936706542969,148.0,25075.173828125,-0.0,582.9957885742188,0.0,283.453125,291.2818298339844,292.5591735839844,294.9818420410156,320.2091369628906,318.7637023925781,283.1499938964844,2198.72705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641365885734558,1.0,0.0,0.0,0.9876569509506226,0.9876588582992554,6.611162461922504e-08,4.264577388763428,4.264567852020264,9.797417078516446e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5442.31396484375,0.0,29.580446243286133,1895.2535400390625,0.0,1340.0421142578125,0.2519024908542633,1.0,0.0,3.0,1.0,0.0
12253800,303.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.8249704837799072,0.2197110652923584,0.2080677300691604,303.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.8168594837188721,0.2160694003105163,0.2123003751039505,304.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.9172595739364624,0.3071011304855346,0.2222826927900314,303.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.7226812243461609,0.1466578692197799,0.1460712850093841,303.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.7625992894172668,0.1738752871751785,0.821435809135437,290.1425476074219,284.95001220703125,294.0278625488281,286.2777099609375,301.8619384765625,304.1452331542969,289.97900390625,1.0,0.3708923459053039,0.0,0.0,1.0,1.0,-1.9303251504898071,2.058638756352593e-06,1.9303231239318848,-0.4378300011157989,1.0,1.0,0.0,65.13734436035156,136.0,26460.953125,-0.0,625.4595336914062,0.0,283.3469543457031,289.2626647949219,291.7705078125,294.3429870605469,320.2091369628906,318.7637023925781,283.1499938964844,3232.9814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155103921890259,1.0,0.0,0.0,1.1976380348205566,1.1976405382156372,9.580286075561164e-08,4.265838623046875,4.265828609466553,9.786659575183876e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5051.42138671875,0.0,52.58647155761719,1895.4254150390625,0.0,2614.02783203125,0.3057635724544525,1.0,0.0,3.0,1.0,0.0
12253860,303.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137268066406,0.6911911368370056,0.1932327449321746,0.1818933188915252,303.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.6925609111785889,0.1951353847980499,0.1926099210977554,304.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.778984546661377,0.283418744802475,0.2035761028528213,303.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.6004695892333984,0.1242313683032989,0.1262868344783783,303.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.6340231895446777,0.1468983143568039,0.7050582766532898,288.4036560058594,284.95001220703125,293.9730834960937,286.2426452636719,301.57086181640625,303.8132629394531,288.3161315917969,1.0,0.3822067379951477,0.0,0.0,1.0,1.0,-1.691747546195984,1.602547399670584e-06,1.6917458772659302,-0.3868092596530914,1.0,1.0,0.0,109.94994354248048,124.0,27137.177734375,-0.0,592.9463500976562,0.0,283.1956787109375,287.19976806640625,289.9676818847656,292.2635498046875,320.2091369628906,318.7637023925781,283.1499938964844,6487.76904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416685700416564,1.0,0.0,0.0,1.696569561958313,1.6965744495391846,1.9206004253646825e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4465.64697265625,0.0,149.47900390625,1895.4371337890625,0.0,3787.605712890625,0.4272418320178985,1.0,0.0,3.0,1.0,0.0
12253920,303.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137268066406,0.6911911368370056,0.1932327449321746,0.1818933188915252,303.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.6925609111785889,0.1951353847980499,0.1926099210977554,304.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.778984546661377,0.283418744802475,0.2035761028528213,303.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.6004695892333984,0.1242313683032989,0.1262868344783783,303.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.6340231895446777,0.1468983143568039,0.7050582766532898,288.4036560058594,284.95001220703125,293.9730834960937,286.2426452636719,301.57086181640625,303.8132629394531,288.3161315917969,1.0,0.3822067379951477,0.0,0.0,1.0,1.0,-1.691747546195984,1.602547399670584e-06,1.6917458772659302,-0.3868092596530914,1.0,1.0,0.0,109.94994354248048,124.0,27137.177734375,-0.0,592.9463500976562,0.0,283.1956787109375,287.19976806640625,289.9676818847656,292.2635498046875,320.2091369628906,318.7637023925781,283.1499938964844,6487.76904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416685700416564,1.0,0.0,0.0,1.696569561958313,1.6965744495391846,1.9206004253646825e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4465.64697265625,0.0,149.47900390625,1895.4371337890625,0.0,3787.605712890625,0.4272418320178985,1.0,0.0,3.0,1.0,0.0
12253980,303.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.6496759057044983,0.1800812035799026,0.1685762852430343,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.652683436870575,0.1828112304210662,0.1799980401992797,303.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.7441973090171814,0.2746160924434662,0.1961942315101623,303.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.5468552112579346,0.1086939573287963,0.110716663300991,303.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.5841767191886902,0.1285124272108078,0.6172602772712708,287.4790344238281,284.95001220703125,293.9192810058594,286.20953369140625,301.37579345703125,303.6113586425781,287.42205810546875,1.0,0.3798584938049316,0.0,0.0,1.0,1.0,-1.527600884437561,1.3281447763802134e-06,1.527599573135376,-0.3535926342010498,1.0,1.0,0.0,127.24244689941406,124.0,26651.287109375,-0.0,534.2530517578125,0.0,283.156982421875,286.2632751464844,289.20703125,291.1622619628906,320.2091369628906,318.7637023925781,283.1499938964844,9969.2529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92724871635437,1.0,0.0,0.0,2.1030776500701904,2.1030852794647217,2.951236126591539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4187.64453125,0.0,284.7289123535156,1895.4371337890625,0.0,3655.8974609375,0.5229504108428955,1.0,0.0,3.0,1.0,0.0
12254040,303.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.6491266489028931,0.1798495948314666,0.168340265750885,303.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.6521425247192383,0.1825854629278183,0.1797598153352737,303.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.7437975406646729,0.2744919657707214,0.1960861682891845,303.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.5459536910057068,0.1083936095237732,0.1104051321744918,303.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.583247721195221,0.1281493008136749,0.6154822111129761,287.462158203125,284.95001220703125,293.9179382324219,286.208740234375,301.3719177246094,303.6075134277344,287.4058532714844,1.0,0.3796992897987366,0.0,0.0,1.0,1.0,-1.5243958234786987,1.3231073126007686e-06,1.5243945121765137,-0.3529496192932129,1.0,1.0,0.0,127.44039154052734,112.0,26628.798828125,-0.0,532.7926025390625,0.0,283.1566467285156,286.24688720703125,289.1967468261719,291.1454772949219,320.2091369628906,318.7637023925781,283.1499938964844,10049.2626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926243782043457,1.0,0.0,0.0,2.111500024795532,2.1115076541900635,2.97492164236246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4182.9873046875,0.0,288.1634521484375,1895.4371337890625,0.0,3646.6640625,0.5279815793037415,1.0,0.0,3.0,1.0,0.0
12254100,303.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.6405808925628662,0.1757198721170425,0.1641091704368591,303.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.6437010169029236,0.1785428673028946,0.1754398941993713,303.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.7382023930549622,0.2725803256034851,0.1943522691726684,303.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.5306362509727478,0.1028480306267738,0.1046144440770149,302.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.5668349862098694,0.1214064136147499,0.582211971282959,287.14630126953125,284.95001220703125,293.8902282714844,286.1922302246094,301.29986572265625,303.5381164550781,287.09991455078125,1.0,0.3757152259349823,0.0,0.0,1.0,1.0,-1.4651395082473757,1.232190811606415e-06,1.46513831615448,-0.3411253690719604,1.0,1.0,0.0,129.82411193847656,112.0,26212.025390625,-0.0,503.1997375488281,0.0,283.1522216796875,285.93487548828125,289.0406188964844,290.8783264160156,320.2091369628906,318.7637023925781,283.1499938964844,11882.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031715393066406,1.0,0.0,0.0,2.295985221862793,2.295994520187378,3.517479569836724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4108.66552734375,0.0,370.4872131347656,1895.4371337890625,0.0,3433.129638671875,0.5699581503868103,1.0,0.0,3.0,1.0,0.0
