time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,303.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.6360937356948853,0.1726450771093368,0.1608987152576446,303.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.6392951011657715,0.1755405217409134,0.1721336245536804,303.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.7365492582321167,0.2717191874980926,0.1934036016464233,302.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.5204749703407288,0.0984009876847267,0.0999096184968948,302.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.5551881194114685,0.1159583255648613,0.5549638867378235,286.9066467285156,284.95001220703125,293.8623962402344,286.1760559082031,301.2418212890625,303.48516845703125,286.87066650390625,1.0,0.3706916868686676,0.0,0.0,1.0,1.0,-1.4178040027618408,1.1625628530964605e-06,1.4178029298782349,-0.3317339420318603,1.0,1.0,0.0,129.53546142578125,100.0,25741.595703125,-0.0,475.1962585449219,0.0,283.1506652832031,285.7054138183594,288.9637756347656,290.7181091308594,320.2091369628906,318.7637023925781,283.1499938964844,13466.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784357905387878,1.0,0.0,0.0,2.444282293319702,2.4442925453186035,3.986539240941056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4055.551025390625,0.0,447.0129699707031,1895.4371337890625,0.0,3201.919677734375,0.6086410880088806,1.0,0.0,3.0,1.0,0.0
12254220,303.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.6344336271286011,0.1685821115970611,0.1565021574497223,303.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.63791823387146,0.1716964840888977,0.1676837503910064,303.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.7406184673309326,0.2720783054828644,0.1930732727050781,302.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.5096918344497681,0.0917780250310897,0.092789277434349,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.5420022010803223,0.1078166887164115,0.5136812329292297,286.55963134765625,284.95001220703125,293.8064270019531,286.1447448730469,301.1557312011719,303.4132385253906,286.5347900390625,1.0,0.3587904274463653,0.0,0.0,1.0,1.0,-1.3486703634262085,1.065604351424554e-06,1.3486692905426023,-0.318083256483078,1.0,1.0,0.0,123.97367095947266,88.0,25080.037109375,-0.0,424.5296325683594,0.0,283.1500549316406,285.3861083984375,288.9381103515625,290.5955810546875,320.2091369628906,318.7637023925781,283.1499938964844,16517.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352400660514832,1.0,0.0,0.0,2.707087755203247,2.7071003913879395,4.889877800451359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4007.1103515625,0.0,607.2582397460938,1895.4371337890625,0.0,2797.27734375,0.6723036170005798,1.0,0.0,3.0,1.0,0.0
12254280,303.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.6344336271286011,0.1685821115970611,0.1565021574497223,303.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.63791823387146,0.1716964840888977,0.1676837503910064,303.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.7406184673309326,0.2720783054828644,0.1930732727050781,302.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.5096918344497681,0.0917780250310897,0.092789277434349,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.5420022010803223,0.1078166887164115,0.5136812329292297,286.55963134765625,284.95001220703125,293.8064270019531,286.1447448730469,301.1557312011719,303.4132385253906,286.5347900390625,1.0,0.3587904274463653,0.0,0.0,1.0,1.0,-1.3486703634262085,1.065604351424554e-06,1.3486692905426023,-0.318083256483078,1.0,1.0,0.0,123.97367095947266,88.0,25080.037109375,-0.0,424.5296325683594,0.0,283.1500549316406,285.3861083984375,288.9381103515625,290.5955810546875,320.2091369628906,318.7637023925781,283.1499938964844,16517.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352400660514832,1.0,0.0,0.0,2.707087755203247,2.7071003913879395,4.889877800451359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4007.1103515625,0.0,607.2582397460938,1895.4371337890625,0.0,2797.27734375,0.6723036170005798,1.0,0.0,3.0,1.0,0.0
12254340,303.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.6386260986328125,0.1661512404680252,0.153704822063446,303.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.6426102519035339,0.1695989966392517,0.1650289893150329,303.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.7508703470230103,0.2740225791931152,0.1939600855112075,302.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.5061473250389099,0.0870317369699478,0.0875934436917305,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.5372837781906128,0.1019868850708007,0.4837568402290344,286.3270874023437,284.95001220703125,293.75,286.1148376464844,301.0948791503906,303.3689270019531,286.3096618652344,1.0,0.345579594373703,0.0,0.0,1.0,1.0,-1.301024317741394,1.0020055469794895e-06,1.301023244857788,-0.3087005019187927,1.0,1.0,0.0,114.89622497558594,76.0,24477.056640625,-0.0,380.0569458007813,0.0,283.1499938964844,285.17108154296875,288.9703063964844,290.576171875,320.2091369628906,318.7637023925781,283.1499938964844,19140.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061560392379761,1.0,0.0,0.0,2.9140756130218506,2.914090156555176,5.666240099344577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3981.2021484375,0.0,757.4763793945312,1895.4371337890625,0.0,2527.84033203125,0.7224637269973755,1.0,0.0,3.0,1.0,0.0
12254400,303.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.6386260986328125,0.1661512404680252,0.153704822063446,303.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.6426102519035339,0.1695989966392517,0.1650289893150329,303.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.7508703470230103,0.2740225791931152,0.1939600855112075,302.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.5061473250389099,0.0870317369699478,0.0875934436917305,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.5372837781906128,0.1019868850708007,0.4837568402290344,286.3270874023437,284.95001220703125,293.75,286.1148376464844,301.0948791503906,303.3689270019531,286.3096618652344,1.0,0.345579594373703,0.0,0.0,1.0,1.0,-1.301024317741394,1.0020055469794895e-06,1.301023244857788,-0.3087005019187927,1.0,1.0,0.0,114.89622497558594,76.0,24477.056640625,-0.0,380.0569458007813,0.0,283.1499938964844,285.17108154296875,288.9703063964844,290.576171875,320.2091369628906,318.7637023925781,283.1499938964844,19140.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061560392379761,1.0,0.0,0.0,2.9140756130218506,2.914090156555176,5.666240099344577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3981.2021484375,0.0,757.4763793945312,1895.4371337890625,0.0,2527.84033203125,0.7224637269973755,1.0,0.0,3.0,1.0,0.0
12254460,303.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.6465999484062195,0.1645821183919906,0.1517601758241653,303.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.6512866616249084,0.1684245020151138,0.1633428186178207,303.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.7654610276222229,0.2767294049263,0.1954480707645416,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.5067434906959534,0.0833397880196571,0.0834904536604881,302.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.5376149415969849,0.0974614918231964,0.4603168666362762,286.1641540527344,284.95001220703125,293.6933288574219,286.0859680175781,301.0481872558594,303.3397521972656,286.1512756347656,1.0,0.3317244350910187,0.0,0.0,1.0,1.0,-1.2653850317001345,9.561259730617166e-07,1.265384078025818,-0.3016866743564605,1.0,1.0,0.0,104.33138275146484,64.0,23948.771484375,-0.0,340.2908020019531,0.0,283.1499938964844,285.0180358886719,288.9971008300781,290.57110595703125,320.2091369628906,318.7637023925781,283.1499938964844,21370.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887227535247803,1.0,0.0,0.0,3.079163789749145,3.0791802406311035,6.326433208414528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3959.75634765625,0.0,893.6455078125,1895.4371337890625,0.0,2368.798828125,0.7625167369842529,1.0,0.0,3.0,1.0,0.0
12254520,303.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.6465999484062195,0.1645821183919906,0.1517601758241653,303.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.6512866616249084,0.1684245020151138,0.1633428186178207,303.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.7654610276222229,0.2767294049263,0.1954480707645416,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.5067434906959534,0.0833397880196571,0.0834904536604881,302.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.5376149415969849,0.0974614918231964,0.4603168666362762,286.1641540527344,284.95001220703125,293.6933288574219,286.0859680175781,301.0481872558594,303.3397521972656,286.1512756347656,1.0,0.3317244350910187,0.0,0.0,1.0,1.0,-1.2653850317001345,9.561259730617166e-07,1.265384078025818,-0.3016866743564605,1.0,1.0,0.0,104.33138275146484,64.0,23948.771484375,-0.0,340.2908020019531,0.0,283.1499938964844,285.0180358886719,288.9971008300781,290.57110595703125,320.2091369628906,318.7637023925781,283.1499938964844,21370.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887227535247803,1.0,0.0,0.0,3.079163789749145,3.0791802406311035,6.326433208414528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3959.75634765625,0.0,893.6455078125,1895.4371337890625,0.0,2368.798828125,0.7625167369842529,1.0,0.0,3.0,1.0,0.0
12254580,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.6577558517456055,0.1634665727615356,0.1502743363380432,303.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.6633040308952332,0.1677255630493164,0.1621687710285186,303.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.7837932705879211,0.2797534167766571,0.1972024738788604,302.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.5102920532226562,0.0802637264132499,0.0800310596823692,302.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.5415008068084717,0.09369657933712,0.4406779110431671,286.0421142578125,284.95001220703125,293.6366577148437,286.0575256347656,301.00946044921875,303.31903076171875,286.0319519042969,1.0,0.317462295293808,0.0,0.0,1.0,1.0,-1.2365697622299194,9.200775252793392e-07,1.236568808555603,-0.2960192263126373,1.0,1.0,0.0,93.21529388427734,52.0,23470.125,-0.0,304.06353759765625,0.0,283.1499938964844,284.9021301269531,289.0024719238281,290.551513671875,320.2091369628906,318.7637023925781,283.1499938964844,23280.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780900001525879,1.0,0.0,0.0,3.21378755569458,3.2138054370880127,6.891720545354474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3936.22607421875,0.0,1016.0581665039062,1895.4371337890625,0.0,2273.00830078125,0.7952351570129395,1.0,0.0,3.0,1.0,0.0
12254640,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.6577558517456055,0.1634665727615356,0.1502743363380432,303.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.6633040308952332,0.1677255630493164,0.1621687710285186,303.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.7837932705879211,0.2797534167766571,0.1972024738788604,302.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.5102920532226562,0.0802637264132499,0.0800310596823692,302.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.5415008068084717,0.09369657933712,0.4406779110431671,286.0421142578125,284.95001220703125,293.6366577148437,286.0575256347656,301.00946044921875,303.31903076171875,286.0319519042969,1.0,0.317462295293808,0.0,0.0,1.0,1.0,-1.2365697622299194,9.200775252793392e-07,1.236568808555603,-0.2960192263126373,1.0,1.0,0.0,93.21529388427734,52.0,23470.125,-0.0,304.06353759765625,0.0,283.1499938964844,284.9021301269531,289.0024719238281,290.551513671875,320.2091369628906,318.7637023925781,283.1499938964844,23280.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780900001525879,1.0,0.0,0.0,3.21378755569458,3.2138054370880127,6.891720545354474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3936.22607421875,0.0,1016.0581665039062,1895.4371337890625,0.0,2273.00830078125,0.7952351570129395,1.0,0.0,3.0,1.0,0.0
12254700,303.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.6645419597625732,0.1630072295665741,0.1496329009532928,303.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.6705538034439087,0.1674747467041015,0.16169074177742,303.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.7942865490913391,0.2813059389591217,0.1981192380189895,302.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.5130681395530701,0.0788784995675087,0.0784614011645317,302.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.5446048974990845,0.0920022800564765,0.4317975342273712,285.9901428222656,284.95001220703125,293.6083374023437,286.0434875488281,300.991943359375,303.3106689453125,285.9800720214844,1.0,0.3101974725723266,0.0,0.0,1.0,1.0,-1.223782300949097,9.043774866768216e-07,1.2237813472747805,-0.2935060262680053,1.0,1.0,0.0,87.59491729736328,52.0,23256.3828125,-0.0,287.01824951171875,0.0,283.1499938964844,284.8506164550781,288.998046875,290.5359191894531,320.2091369628906,318.7637023925781,283.1499938964844,24257.95703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740526795387268,1.0,0.0,0.0,3.280583381652832,3.280601978302002,7.18117462383816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3924.394775390625,0.0,1080.7379150390625,1895.4371337890625,0.0,2236.91064453125,0.8087139129638672,1.0,0.0,3.0,1.0,0.0
12254760,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.6721935272216797,0.1625889837741851,0.1490350514650344,303.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.6786714196205139,0.1672628670930862,0.1612575352191925,303.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.8056390285491943,0.2828572690486908,0.1990408450365066,302.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.5165464282035828,0.0775702223181724,0.076972484588623,302.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.5484862327575684,0.0904025584459304,0.4233889877796173,285.9449768066406,284.95001220703125,293.5799865722656,286.029541015625,300.97528076171875,303.3031921386719,285.9365234375,1.0,0.302838921546936,0.0,0.0,1.0,1.0,-1.2117700576782229,8.897947623154323e-07,1.2117691040039062,-0.2911466658115387,1.0,1.0,0.0,81.97228240966797,40.0,23022.822265625,-0.0,270.58465576171875,0.0,283.1499938964844,284.8093566894531,288.989501953125,290.5146789550781,320.2091369628906,318.7637023925781,283.1499938964844,24942.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703559398651123,1.0,0.0,0.0,3.3265321254730225,3.3265511989593506,7.383745810329856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3910.048095703125,0.0,1126.788330078125,1895.4371337890625,0.0,2203.999755859375,0.82269287109375,1.0,0.0,3.0,1.0,0.0
12254820,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.6903172135353088,0.1618337780237198,0.1479278206825256,303.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.6976567506790161,0.1669081747531891,0.1604741960763931,303.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.8295169472694397,0.2859178185462951,0.200867548584938,302.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.5258724689483643,0.0751294717192649,0.0741789788007736,302.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.5587151050567627,0.0874192714691162,0.4076441526412964,285.8633117675781,284.95001220703125,293.5233459472656,286.0019836425781,300.9436950683594,303.29022216796875,285.8559875488281,1.0,0.2878172099590301,0.0,0.0,1.0,1.0,-1.1894402503967283,8.631111541035352e-07,1.1894394159317017,-0.286766767501831,1.0,1.0,0.0,70.8049545288086,28.0,22596.23046875,-0.0,239.35841369628903,0.0,283.1499938964844,284.7312927246094,288.9664306640625,290.4673156738281,320.2091369628906,318.7637023925781,283.1499938964844,26433.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633708715438843,1.0,0.0,0.0,3.42454195022583,3.4245622158050537,7.825251486792695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3882.634033203125,0.0,1229.347900390625,1895.4371337890625,0.0,2142.203125,0.8466072082519531,1.0,0.0,3.0,1.0,0.0
12254880,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.6903172135353088,0.1618337780237198,0.1479278206825256,303.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.6976567506790161,0.1669081747531891,0.1604741960763931,303.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.8295169472694397,0.2859178185462951,0.200867548584938,302.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.5258724689483643,0.0751294717192649,0.0741789788007736,302.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.5587151050567627,0.0874192714691162,0.4076441526412964,285.8633117675781,284.95001220703125,293.5233459472656,286.0019836425781,300.9436950683594,303.29022216796875,285.8559875488281,1.0,0.2878172099590301,0.0,0.0,1.0,1.0,-1.1894402503967283,8.631111541035352e-07,1.1894394159317017,-0.286766767501831,1.0,1.0,0.0,70.8049545288086,28.0,22596.23046875,-0.0,239.35841369628903,0.0,283.1499938964844,284.7312927246094,288.9664306640625,290.4673156738281,320.2091369628906,318.7637023925781,283.1499938964844,26433.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633708715438843,1.0,0.0,0.0,3.42454195022583,3.4245622158050537,7.825251486792695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3882.634033203125,0.0,1229.347900390625,1895.4371337890625,0.0,2142.203125,0.8466072082519531,1.0,0.0,3.0,1.0,0.0
12254940,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.7125979661941528,0.161143496632576,0.1468949615955352,303.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.7200616598129272,0.1665973514318466,0.159750610589981,303.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.857966959476471,0.2888728380203247,0.2026335150003433,302.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.539251446723938,0.0728760138154029,0.0715817734599113,302.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.5728365182876587,0.0846666544675827,0.3930390775203705,285.7923278808594,284.95001220703125,293.4666748046875,285.97479248046875,300.91375732421875,303.2791442871094,285.7857666015625,1.0,0.2723095118999481,0.0,0.0,1.0,1.0,-1.1688028573989868,8.389372965211805e-07,1.16880202293396,-0.2827272713184356,1.0,1.0,0.0,59.80537033081055,25.0,22185.75390625,-0.0,210.085205078125,0.0,283.1499938964844,284.6634521484375,288.939453125,290.415771484375,320.2091369628906,318.7637023925781,283.1499938964844,27800.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563501596450806,1.0,0.0,0.0,3.5119469165802,3.51196813583374,8.229798709180614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3855.31396484375,0.0,1325.9014892578125,1895.4371337890625,0.0,2080.636474609375,0.8679724931716919,1.0,0.0,3.0,1.0,0.0
12255000,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.7125979661941528,0.161143496632576,0.1468949615955352,303.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.7200616598129272,0.1665973514318466,0.159750610589981,303.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.857966959476471,0.2888728380203247,0.2026335150003433,302.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.539251446723938,0.0728760138154029,0.0715817734599113,302.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.5728365182876587,0.0846666544675827,0.3930390775203705,285.7923278808594,284.95001220703125,293.4666748046875,285.97479248046875,300.91375732421875,303.2791442871094,285.7857666015625,1.0,0.2723095118999481,0.0,0.0,1.0,1.0,-1.1688028573989868,8.389372965211805e-07,1.16880202293396,-0.2827272713184356,1.0,1.0,0.0,59.80537033081055,25.0,22185.75390625,-0.0,210.085205078125,0.0,283.1499938964844,284.6634521484375,288.939453125,290.415771484375,320.2091369628906,318.7637023925781,283.1499938964844,27800.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563501596450806,1.0,0.0,0.0,3.5119469165802,3.51196813583374,8.229798709180614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3855.31396484375,0.0,1325.9014892578125,1895.4371337890625,0.0,2080.636474609375,0.8679724931716919,1.0,0.0,3.0,1.0,0.0
12255060,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.7318814396858215,0.160472497344017,0.1459816396236419,303.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.7397583723068237,0.1662860065698623,0.1591330617666244,303.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.8871644735336304,0.2916801273822784,0.2043748497962951,302.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.5522558093070984,0.0707607641816139,0.0692232251167297,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.5858879685401917,0.082087218761444,0.379731148481369,285.7296447753906,284.95001220703125,293.4100036621094,285.9479675292969,300.8851013183594,303.269287109375,285.7237854003906,1.0,0.2595947086811065,0.0,0.0,1.0,1.0,-1.1502496004104614,8.176031087714364e-07,1.1502487659454346,-0.2791078090667724,1.0,1.0,0.0,51.25931930541992,25.0,21801.013671875,-0.0,187.2017517089844,0.0,283.1499938964844,284.60369873046875,288.91217041015625,290.364501953125,320.2091369628906,318.7637023925781,283.1499938964844,29080.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491955161094666,1.0,0.0,0.0,3.591926097869873,3.591948270797729,8.608907933194132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3829.360595703125,0.0,1418.56640625,1895.4371337890625,0.0,2018.4952392578125,0.8875516653060913,1.0,0.0,3.0,1.0,0.0
12255120,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.7318814396858215,0.160472497344017,0.1459816396236419,303.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.7397583723068237,0.1662860065698623,0.1591330617666244,303.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.8871644735336304,0.2916801273822784,0.2043748497962951,302.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.5522558093070984,0.0707607641816139,0.0692232251167297,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.5858879685401917,0.082087218761444,0.379731148481369,285.7296447753906,284.95001220703125,293.4100036621094,285.9479675292969,300.8851013183594,303.269287109375,285.7237854003906,1.0,0.2595947086811065,0.0,0.0,1.0,1.0,-1.1502496004104614,8.176031087714364e-07,1.1502487659454346,-0.2791078090667724,1.0,1.0,0.0,51.25931930541992,25.0,21801.013671875,-0.0,187.2017517089844,0.0,283.1499938964844,284.60369873046875,288.91217041015625,290.364501953125,320.2091369628906,318.7637023925781,283.1499938964844,29080.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491955161094666,1.0,0.0,0.0,3.591926097869873,3.591948270797729,8.608907933194132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3829.360595703125,0.0,1418.56640625,1895.4371337890625,0.0,2018.4952392578125,0.8875516653060913,1.0,0.0,3.0,1.0,0.0
12255180,303.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.7479228973388672,0.1597807258367538,0.1451499313116073,303.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.7568576335906982,0.1659365892410278,0.1585851609706878,303.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.9135059118270874,0.2943059802055359,0.2060670107603073,302.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.5622786283493042,0.0687390193343162,0.0670605525374412,302.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.5955188870429993,0.079630821943283,0.3674899935722351,285.6737365722656,284.95001220703125,293.35333251953125,285.9214782714844,300.8572998046875,303.2601318359375,285.6683654785156,1.0,0.2498062252998352,0.0,0.0,1.0,1.0,-1.1333352327346802,7.984764351931517e-07,1.1333345174789429,-0.2758117914199829,1.0,1.0,0.0,45.2317008972168,25.0,21439.734375,-0.0,170.32891845703125,0.0,283.1499938964844,284.5502014160156,288.8861694335937,290.3158264160156,320.2091369628906,318.7637023925781,283.1499938964844,30303.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742128849029541,1.0,0.0,0.0,3.6666436195373535,3.6666667461395264,8.970789622253506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3805.10693359375,0.0,1508.9459228515625,1895.4371337890625,0.0,1957.7509765625,0.905864119529724,1.0,0.0,3.0,1.0,0.0
12255240,303.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.7479228973388672,0.1597807258367538,0.1451499313116073,303.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.7568576335906982,0.1659365892410278,0.1585851609706878,303.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.9135059118270874,0.2943059802055359,0.2060670107603073,302.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.5622786283493042,0.0687390193343162,0.0670605525374412,302.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.5955188870429993,0.079630821943283,0.3674899935722351,285.6737365722656,284.95001220703125,293.35333251953125,285.9214782714844,300.8572998046875,303.2601318359375,285.6683654785156,1.0,0.2498062252998352,0.0,0.0,1.0,1.0,-1.1333352327346802,7.984764351931517e-07,1.1333345174789429,-0.2758117914199829,1.0,1.0,0.0,45.2317008972168,25.0,21439.734375,-0.0,170.32891845703125,0.0,283.1499938964844,284.5502014160156,288.8861694335937,290.3158264160156,320.2091369628906,318.7637023925781,283.1499938964844,30303.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742128849029541,1.0,0.0,0.0,3.6666436195373535,3.6666667461395264,8.970789622253506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3805.10693359375,0.0,1508.9459228515625,1895.4371337890625,0.0,1957.7509765625,0.905864119529724,1.0,0.0,3.0,1.0,0.0
12255300,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.7550172209739685,0.1594230830669403,0.1447493880987167,303.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.7644883394241333,0.1657426953315735,0.1583206355571746,303.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.9262999296188354,0.2955474853515625,0.2068833857774734,302.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.566154956817627,0.0677561312913894,0.0660338401794433,302.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.5991438627243042,0.0784407332539558,0.3616748750209808,285.6472473144531,284.95001220703125,293.32501220703125,285.9083557128906,300.8436279296875,303.2557373046875,285.641357421875,1.0,0.2457321882247924,0.0,0.0,1.0,1.0,-1.1253046989440918,7.895025646575959e-07,1.125303864479065,-0.2742481231689453,1.0,1.0,0.0,42.8990592956543,25.0,21274.28515625,-0.0,163.49163818359375,0.0,283.1499938964844,284.523193359375,288.873779296875,290.2931823730469,320.2091369628906,318.7637023925781,283.1499938964844,31030.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387042045593262,1.0,0.0,0.0,3.710358619689941,3.710382223129273,9.185970384351094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3794.127197265625,0.0,1563.562744140625,1895.4371337890625,0.0,1928.5509033203125,0.913783073425293,1.0,0.0,3.0,1.0,0.0
12255360,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.7614846229553223,0.1590562313795089,0.1443536877632141,303.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.7714579701423645,0.1655342131853103,0.1580563187599182,303.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.9380947351455688,0.2967383861541748,0.2076747566461563,302.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.569311797618866,0.0667904466390609,0.0650377199053764,302.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.602048933506012,0.0772744119167327,0.3560349643230438,285.62286376953125,284.95001220703125,293.2966613769531,285.89532470703125,300.8300476074219,303.25146484375,285.6178283691406,1.0,0.2421109527349472,0.0,0.0,1.0,1.0,-1.1174970865249634,7.808437771927856e-07,1.1174962520599363,-0.2727288901805877,1.0,1.0,0.0,40.919227600097656,25.0,21094.515625,-0.0,157.47686767578125,0.0,283.1499938964844,284.5014343261719,288.8612365722656,290.2695617675781,320.2091369628906,318.7637023925781,283.1499938964844,31482.708984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353255748748779,1.0,0.0,0.0,3.7373178005218506,3.73734188079834,9.319944638264132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3782.10498046875,0.0,1597.893310546875,1895.4371337890625,0.0,1899.900146484375,0.923202395439148,1.0,0.0,3.0,1.0,0.0
12255420,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.7680003046989441,0.1586405336856842,0.1439188122749328,303.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.778484582901001,0.1652878224849701,0.1577613800764084,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.949754536151886,0.2980078458786011,0.2085259705781936,302.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.5720915198326111,0.0657368078827858,0.0639621764421463,302.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.6045646071434021,0.076005220413208,0.3499497175216675,285.5955505371094,284.95001220703125,293.26519775390625,285.8808898925781,300.8150939941406,303.2468566894531,285.59014892578125,1.0,0.2385160326957702,0.0,0.0,1.0,1.0,-1.109047532081604,7.715458991697233e-07,1.1090468168258667,-0.271086037158966,1.0,1.0,0.0,39.04524612426758,25.0,20915.251953125,-0.0,151.56005859375,0.0,283.1499938964844,284.4739685058594,288.8478088378906,290.2451477050781,320.2091369628906,318.7637023925781,283.1499938964844,32252.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316902279853821,1.0,0.0,0.0,3.78273868560791,3.7827634811401367,9.547858326186542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3770.233154296875,0.0,1656.86376953125,1895.4371337890625,0.0,1869.252685546875,0.9315192699432372,1.0,0.0,3.0,1.0,0.0
12255480,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.7726510763168335,0.1583001911640167,0.1435717046260833,303.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.7835068106651306,0.1650778502225875,0.1575216352939605,303.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.9578641653060912,0.298979789018631,0.2091825604438781,302.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.5737574696540833,0.0649078711867332,0.0631236582994461,302.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.606042742729187,0.0750094503164291,0.3452109396457672,285.5755920410156,284.95001220703125,293.239990234375,285.8694152832031,300.8031921386719,303.24322509765625,285.5708312988281,1.0,0.2359361946582794,0.0,0.0,1.0,1.0,-1.102436900138855,7.643241133337142e-07,1.102436065673828,-0.2698014974594116,1.0,1.0,0.0,37.76498794555664,25.0,20761.02734375,-0.0,147.33607482910156,0.0,283.1499938964844,284.4562072753906,288.83673095703125,290.22467041015625,320.2091369628906,318.7637023925781,283.1499938964844,32636.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288109064102173,1.0,0.0,0.0,3.8052124977111816,3.8052375316619873,9.66164634519373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3759.916259765625,0.0,1686.57080078125,1895.4371337890625,0.0,1845.114501953125,0.9398686289787292,1.0,0.0,3.0,1.0,0.0
12255540,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.7815259099006653,0.1575156152248382,0.1427934467792511,303.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.7931137084960938,0.1645703315734863,0.1569695174694061,303.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.9727147221565248,0.3010365068912506,0.2105842679738998,302.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.576022744178772,0.0630881860852241,0.0613010711967945,302.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.6079713106155396,0.0728321522474289,0.3349321782588959,285.5311584472656,284.95001220703125,293.1833190917969,285.8437805175781,300.77667236328125,303.2354431152344,285.52667236328125,1.0,0.2308785170316696,0.0,0.0,1.0,1.0,-1.0879971981048584,7.487092261726502e-07,1.0879963636398315,-0.2669982016086578,1.0,1.0,0.0,35.42034149169922,25.0,20437.419921875,-0.0,139.1034698486328,0.0,283.1499938964844,284.4137878417969,288.8122863769531,290.1805725097656,320.2091369628906,318.7637023925781,283.04998779296875,33779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225315570831299,1.0,0.0,0.0,3.871249675750733,3.8712754249572754,9.999899930335232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3813.876953125,0.0,1775.911865234375,1895.4371337890625,0.0,1792.9005126953125,0.9550831317901612,1.0,0.0,3.0,1.0,0.0
12255600,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.7815259099006653,0.1575156152248382,0.1427934467792511,303.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.7931137084960938,0.1645703315734863,0.1569695174694061,303.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.9727147221565248,0.3010365068912506,0.2105842679738998,302.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.576022744178772,0.0630881860852241,0.0613010711967945,302.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.6079713106155396,0.0728321522474289,0.3349321782588959,285.5311584472656,284.95001220703125,293.1833190917969,285.8437805175781,300.77667236328125,303.2354431152344,285.52667236328125,1.0,0.2308785170316696,0.0,0.0,1.0,1.0,-1.0879971981048584,7.487092261726502e-07,1.0879963636398315,-0.2669982016086578,1.0,1.0,0.0,35.42034149169922,25.0,20437.419921875,-0.0,139.1034698486328,0.0,283.1499938964844,284.4137878417969,288.8122863769531,290.1805725097656,320.2091369628906,318.7637023925781,283.04998779296875,33779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225315570831299,1.0,0.0,0.0,3.871249675750733,3.8712754249572754,9.999899930335232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3813.876953125,0.0,1775.911865234375,1895.4371337890625,0.0,1792.9005126953125,0.9550831317901612,1.0,0.0,3.0,1.0,0.0
12255660,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.7879283428192139,0.1565575152635574,0.1419309973716735,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.8001736998558044,0.1639040410518646,0.1563307791948318,303.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.983262300491333,0.3027065992355346,0.2117860466241836,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.5761799812316895,0.0612846724689006,0.0595354810357093,302.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.6079300045967102,0.0706828460097312,0.3250031471252441,285.4154968261719,284.95001220703125,293.1266784667969,285.8183898925781,300.749267578125,303.22674560546875,285.408203125,1.0,0.2266609221696853,0.0,0.0,1.0,1.0,-1.0736013650894165,7.333566713896289e-07,1.0736006498336792,-0.2642027139663696,1.0,1.0,0.0,33.694923400878906,25.0,20319.927734375,-0.0,132.20591735839844,0.0,283.0521240234375,284.292236328125,288.8128356933594,290.1864013671875,320.2091369628906,318.7637023925781,282.75,34731.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230793237686157,1.0,0.0,0.0,3.9253997802734375,3.925426483154297,1.0281609092999131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3979.85546875,0.0,1851.482666015625,1895.4371337890625,0.0,1797.431640625,0.9662973880767822,1.0,0.0,3.0,1.0,0.0
12255720,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.7879283428192139,0.1565575152635574,0.1419309973716735,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.8001736998558044,0.1639040410518646,0.1563307791948318,303.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.983262300491333,0.3027065992355346,0.2117860466241836,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.5761799812316895,0.0612846724689006,0.0595354810357093,302.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.6079300045967102,0.0706828460097312,0.3250031471252441,285.4154968261719,284.95001220703125,293.1266784667969,285.8183898925781,300.749267578125,303.22674560546875,285.408203125,1.0,0.2266609221696853,0.0,0.0,1.0,1.0,-1.0736013650894165,7.333566713896289e-07,1.0736006498336792,-0.2642027139663696,1.0,1.0,0.0,33.694923400878906,25.0,20319.927734375,-0.0,132.20591735839844,0.0,283.0521240234375,284.292236328125,288.8128356933594,290.1864013671875,320.2091369628906,318.7637023925781,282.75,34731.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230793237686157,1.0,0.0,0.0,3.9253997802734375,3.925426483154297,1.0281609092999131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3979.85546875,0.0,1851.482666015625,1895.4371337890625,0.0,1797.431640625,0.9662973880767822,1.0,0.0,3.0,1.0,0.0
12255780,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.7911145687103271,0.155141219496727,0.1407509893178939,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.804071843624115,0.1628449410200119,0.1554072350263595,303.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.98974347114563,0.3035966753959656,0.2125395089387893,302.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.5737326741218567,0.0593936033546924,0.0577375143766403,302.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.6053919196128845,0.0684189349412918,0.3148522973060608,285.1439208984375,284.95001220703125,293.07000732421875,285.7931823730469,300.7182006835937,303.214599609375,285.130859375,1.0,0.2230222672224044,0.0,0.0,1.0,1.0,-1.0576400756835938,7.165846795942343e-07,1.0576393604278564,-0.2611055672168731,1.0,1.0,0.0,32.507469177246094,25.0,20563.158203125,-0.0,126.05175018310548,0.0,282.7562866210937,284.0039978027344,288.8406066894531,290.2600402832031,320.2091369628906,318.7637023925781,282.45001220703125,35242.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374752163887024,1.0,0.0,0.0,3.954169988632202,3.9541969299316406,1.0432872841192875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4028.06640625,0.0,1892.4915771484373,1895.4371337890625,0.0,1918.110595703125,0.9731422066688538,1.0,0.0,3.0,1.0,0.0
12255840,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.7911145687103271,0.155141219496727,0.1407509893178939,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.804071843624115,0.1628449410200119,0.1554072350263595,303.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.98974347114563,0.3035966753959656,0.2125395089387893,302.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.5737326741218567,0.0593936033546924,0.0577375143766403,302.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.6053919196128845,0.0684189349412918,0.3148522973060608,285.1439208984375,284.95001220703125,293.07000732421875,285.7931823730469,300.7182006835937,303.214599609375,285.130859375,1.0,0.2230222672224044,0.0,0.0,1.0,1.0,-1.0576400756835938,7.165846795942343e-07,1.0576393604278564,-0.2611055672168731,1.0,1.0,0.0,32.507469177246094,25.0,20563.158203125,-0.0,126.05175018310548,0.0,282.7562866210937,284.0039978027344,288.8406066894531,290.2600402832031,320.2091369628906,318.7637023925781,282.45001220703125,35242.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374752163887024,1.0,0.0,0.0,3.954169988632202,3.9541969299316406,1.0432872841192875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4028.06640625,0.0,1892.4915771484373,1895.4371337890625,0.0,1918.110595703125,0.9731422066688538,1.0,0.0,3.0,1.0,0.0
12255900,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.7915250658988953,0.1543113440275192,0.1400264650583267,303.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.8048508167266846,0.1621888577938079,0.1548114418983459,303.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.9917321801185608,0.30382239818573,0.2127363830804824,302.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.5715206861495972,0.0584189742803573,0.0568098053336143,302.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.6031314730644226,0.0672419294714927,0.3095623850822449,284.9795837402344,284.95001220703125,293.0416564941406,285.7806701660156,300.7014465332031,303.207763671875,284.9334716796875,1.0,0.2213494926691055,0.0,0.0,1.0,1.0,-1.0488290786743164,7.074414725138922e-07,1.048828363418579,-0.2594054341316223,1.0,1.0,0.0,32.07896423339844,25.0,21008.423828125,-0.0,123.1268539428711,0.0,282.493896484375,283.7817077636719,288.8665466308594,290.3675842285156,320.2091369628906,318.7637023925781,282.45001220703125,35415.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480182647705078,1.0,0.0,0.0,3.963847160339356,3.963874340057373,1.0484001222721415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3872.95068359375,0.0,1906.4222412109373,1895.4371337890625,0.0,2008.3311767578125,0.9754440188407898,1.0,0.0,3.0,1.0,0.0
