time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.7911864519119263,0.1533728092908859,0.139205053448677,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.8048952221870422,0.1614295691251754,0.1541201770305633,303.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.9929978847503662,0.3038577735424042,0.2127982974052429,302.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.5686852931976318,0.0574184507131576,0.0558612309396266,302.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.6002315282821655,0.0660276561975479,0.3041258156299591,284.8552551269531,284.95001220703125,293.0133361816406,285.7681579589844,300.6836242675781,303.2000732421875,284.84161376953125,1.0,0.2197474688291549,0.0,0.0,1.0,1.0,-1.0394245386123655,6.977697921684012e-07,1.0394238233566284,-0.2575926184654236,0.9980786442756652,0.9980786442756652,0.0,31.743637084960938,25.0,20722.966796875,-0.0,120.26561737060548,0.0,282.45587158203125,283.7079772949219,288.8141784667969,290.2575378417969,320.2091369628906,318.7637023925781,282.1499938964844,35598.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510339617729187,1.0,0.0,0.0,3.970224857330322,3.97025203704834,1.0517766213524735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4052.055419921875,0.0,1916.2069091796875,1895.4371337890625,0.0,2034.4029541015625,0.9769870042800904,1.0,0.0,3.0,1.0,0.0
12256020,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.7894803285598755,0.1514423489570617,0.1374920904636383,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.8038823008537292,0.1598109900951385,0.1526215225458145,303.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.9944958090782166,0.3037299513816833,0.2127641141414642,302.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.5620798468589783,0.0554271638393402,0.0539654903113842,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.5933895111083984,0.0636042207479476,0.2932031452655792,284.56640625,284.95001220703125,292.9566650390625,285.7433166503906,300.6478271484375,303.1854248046875,284.5525817871094,1.0,0.2167207598686218,0.0,0.0,1.0,1.0,-1.0201435089111328,6.782256036785839e-07,1.0201427936553955,-0.2538913488388061,0.9909412264823914,0.9909412264823914,0.0,31.22331619262696,25.0,20828.24609375,-0.0,114.82150268554688,0.0,282.1561584472656,283.41375732421875,288.7670593261719,290.2207946777344,320.2091369628906,318.7637023925781,281.8500061035156,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596701979637146,1.0,0.0,0.0,3.972833156585693,3.97286057472229,1.0531589396123309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4068.441162109375,0.0,1922.596923828125,1895.4371337890625,0.0,2109.680419921875,0.97779643535614,1.0,0.0,3.0,1.0,0.0
12256080,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.7894803285598755,0.1514423489570617,0.1374920904636383,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.8038823008537292,0.1598109900951385,0.1526215225458145,303.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.9944958090782166,0.3037299513816833,0.2127641141414642,302.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.5620798468589783,0.0554271638393402,0.0539654903113842,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.5933895111083984,0.0636042207479476,0.2932031452655792,284.56640625,284.95001220703125,292.9566650390625,285.7433166503906,300.6478271484375,303.1854248046875,284.5525817871094,1.0,0.2167207598686218,0.0,0.0,1.0,1.0,-1.0201435089111328,6.782256036785839e-07,1.0201427936553955,-0.2538913488388061,0.9909412264823914,0.9909412264823914,0.0,31.22331619262696,25.0,20828.24609375,-0.0,114.82150268554688,0.0,282.1561584472656,283.41375732421875,288.7670593261719,290.2207946777344,320.2091369628906,318.7637023925781,281.8500061035156,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596701979637146,1.0,0.0,0.0,3.972833156585693,3.97286057472229,1.0531589396123309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4068.441162109375,0.0,1922.596923828125,1895.4371337890625,0.0,2109.680419921875,0.97779643535614,1.0,0.0,3.0,1.0,0.0
12256140,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2777099609375,0.7867500185966492,0.1494209617376327,0.135691687464714,303.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2772827148437,0.8017803430557251,0.1580643057823181,0.1509936898946762,303.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2740478515625,0.9949700832366944,0.3033013641834259,0.2125141322612762,302.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.5546107888221741,0.0534596666693687,0.0520900934934616,302.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914123535156,0.5855200290679932,0.061210136860609,0.2823807597160339,284.2778015136719,284.95001220703125,292.8999938964844,285.7185974121094,300.6117858886719,303.1716613769531,284.2637023925781,1.0,0.2138758450746536,0.0,0.0,1.0,1.0,-1.0004884004592896,6.586882363990298e-07,1.0004876852035522,-0.2501318752765655,0.9799626469612122,0.9799626469612122,0.0,30.8444938659668,25.0,20894.72265625,-0.0,109.69854736328124,0.0,281.856201171875,283.12091064453125,288.7225036621094,290.1796264648437,320.2091369628906,318.7637023925781,281.54998779296875,36317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641321420669556,1.0,0.0,0.0,3.962556123733521,3.962583541870117,1.0477173191247855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4083.1376953125,0.0,1912.080322265625,1895.4371337890625,0.0,2148.912841796875,0.9756818413734436,1.0,0.0,3.0,1.0,0.0
12256200,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2777099609375,0.7867500185966492,0.1494209617376327,0.135691687464714,303.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2772827148437,0.8017803430557251,0.1580643057823181,0.1509936898946762,303.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2740478515625,0.9949700832366944,0.3033013641834259,0.2125141322612762,302.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.5546107888221741,0.0534596666693687,0.0520900934934616,302.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914123535156,0.5855200290679932,0.061210136860609,0.2823807597160339,284.2778015136719,284.95001220703125,292.8999938964844,285.7185974121094,300.6117858886719,303.1716613769531,284.2637023925781,1.0,0.2138758450746536,0.0,0.0,1.0,1.0,-1.0004884004592896,6.586882363990298e-07,1.0004876852035522,-0.2501318752765655,0.9799626469612122,0.9799626469612122,0.0,30.8444938659668,25.0,20894.72265625,-0.0,109.69854736328124,0.0,281.856201171875,283.12091064453125,288.7225036621094,290.1796264648437,320.2091369628906,318.7637023925781,281.54998779296875,36317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641321420669556,1.0,0.0,0.0,3.962556123733521,3.962583541870117,1.0477173191247855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4083.1376953125,0.0,1912.080322265625,1895.4371337890625,0.0,2148.912841796875,0.9756818413734436,1.0,0.0,3.0,1.0,0.0
12256260,303.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.7833778858184814,0.147333025932312,0.1338300555944442,303.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.7989814877510071,0.1562219709157943,0.1492722928524017,303.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98663330078125,0.9947710633277892,0.3026067912578583,0.2120759785175323,302.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0094909667969,0.5466932654380798,0.0515354685485363,0.0502551048994064,302.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.005126953125,0.5770175457000732,0.0588762536644935,0.2718154489994049,283.99053955078125,284.95001220703125,292.84332275390625,285.6940002441406,300.57598876953125,303.1592102050781,283.9762268066406,1.0,0.211171343922615,0.0,0.0,1.0,1.0,-0.9807786345481871,6.394823230948532e-07,0.9807779788970948,-0.2463737279176712,0.9651699662208556,0.9651699662208556,0.0,30.55313873291016,25.0,20930.05859375,-0.0,104.86737823486328,0.0,281.5562744140625,282.83056640625,288.6890869140625,290.1455383300781,320.2091369628906,318.7637023925781,281.25,36684.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639996409416199,1.0,0.0,0.0,3.938913822174072,3.93894100189209,1.0352523531764746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4099.01611328125,0.0,1884.5048828125,1895.4371337890625,0.0,2147.744873046875,0.9705610275268556,1.0,0.0,3.0,1.0,0.0
12256320,303.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.7833778858184814,0.147333025932312,0.1338300555944442,303.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.7989814877510071,0.1562219709157943,0.1492722928524017,303.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98663330078125,0.9947710633277892,0.3026067912578583,0.2120759785175323,302.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0094909667969,0.5466932654380798,0.0515354685485363,0.0502551048994064,302.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.005126953125,0.5770175457000732,0.0588762536644935,0.2718154489994049,283.99053955078125,284.95001220703125,292.84332275390625,285.6940002441406,300.57598876953125,303.1592102050781,283.9762268066406,1.0,0.211171343922615,0.0,0.0,1.0,1.0,-0.9807786345481871,6.394823230948532e-07,0.9807779788970948,-0.2463737279176712,0.9651699662208556,0.9651699662208556,0.0,30.55313873291016,25.0,20930.05859375,-0.0,104.86737823486328,0.0,281.5562744140625,282.83056640625,288.6890869140625,290.1455383300781,320.2091369628906,318.7637023925781,281.25,36684.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639996409416199,1.0,0.0,0.0,3.938913822174072,3.93894100189209,1.0352523531764746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4099.01611328125,0.0,1884.5048828125,1895.4371337890625,0.0,2147.744873046875,0.9705610275268556,1.0,0.0,3.0,1.0,0.0
12256380,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052307128906,0.77958744764328,0.1451925635337829,0.1319202482700348,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.70477294921875,0.795712947845459,0.1543021202087402,0.147475779056549,303.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013854980469,0.9940927624702454,0.3016730844974518,0.2114682793617248,302.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7256164550781,0.5386055707931519,0.0496648885309696,0.04847077652812,302.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.5681498050689697,0.056618470698595,0.2615861296653747,283.7054443359375,284.95001220703125,292.7866516113281,285.66949462890625,300.540771484375,303.1483459472656,283.6908569335937,1.0,0.2085805088281631,0.0,0.0,1.0,1.0,-0.9611815214157104,6.207635010468948e-07,0.9611809253692628,-0.2426478564739227,0.9465988278388976,0.9465988278388976,0.0,30.31793975830078,25.0,20939.765625,-0.0,100.30162048339844,0.0,281.2564392089844,282.543701171875,288.6734313964844,290.12725830078125,320.2091369628906,318.7637023925781,280.95001220703125,37093.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602044939994812,1.0,0.0,0.0,3.900365829467773,3.900392532348633,1.015088628264493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4117.728515625,0.0,1838.7010498046875,1895.4371337890625,0.0,2114.36669921875,0.962116003036499,1.0,0.0,3.0,1.0,0.0
12256440,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052307128906,0.77958744764328,0.1451925635337829,0.1319202482700348,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.70477294921875,0.795712947845459,0.1543021202087402,0.147475779056549,303.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013854980469,0.9940927624702454,0.3016730844974518,0.2114682793617248,302.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7256164550781,0.5386055707931519,0.0496648885309696,0.04847077652812,302.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.5681498050689697,0.056618470698595,0.2615861296653747,283.7054443359375,284.95001220703125,292.7866516113281,285.66949462890625,300.540771484375,303.1483459472656,283.6908569335937,1.0,0.2085805088281631,0.0,0.0,1.0,1.0,-0.9611815214157104,6.207635010468948e-07,0.9611809253692628,-0.2426478564739227,0.9465988278388976,0.9465988278388976,0.0,30.31793975830078,25.0,20939.765625,-0.0,100.30162048339844,0.0,281.2564392089844,282.543701171875,288.6734313964844,290.12725830078125,320.2091369628906,318.7637023925781,280.95001220703125,37093.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602044939994812,1.0,0.0,0.0,3.900365829467773,3.900392532348633,1.015088628264493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4117.728515625,0.0,1838.7010498046875,1895.4371337890625,0.0,2114.36669921875,0.962116003036499,1.0,0.0,3.0,1.0,0.0
12256500,303.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.550048828125,0.7776520848274231,0.1441301703453064,0.1309664994478225,303.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.7940096259117126,0.1533369570970535,0.1465650200843811,303.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374755859375,0.9936738014221193,0.3011668026447296,0.2111273854970932,302.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5912170410156,0.5346105098724365,0.0487584210932254,0.0476030148565769,302.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845031738281,0.5636938810348511,0.05552963539958,0.2566294968128204,283.5506896972656,284.95001220703125,292.7583312988281,285.6572570800781,300.5237121582031,303.1439514160156,283.4993591308594,1.0,0.2073230445384979,0.0,0.0,1.0,1.0,-0.9515438675880432,6.116947020018415e-07,0.9515432715415956,-0.2408207952976226,0.935832977294922,0.935832977294922,0.0,30.20956420898437,25.0,21272.626953125,-0.0,98.12029266357422,0.0,280.9950866699219,282.3280944824219,288.7041015625,290.2251892089844,320.2091369628906,318.7637023925781,280.95001220703125,37307.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610529661178589,1.0,0.0,0.0,3.875198602676392,3.875225067138672,1.002031126517977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3955.504638671875,0.0,1808.8328857421875,1895.4371337890625,0.0,2121.814697265625,0.95656019449234,1.0,0.0,3.0,1.0,0.0
12256560,303.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.42254638671875,0.7754668593406677,0.1429404020309448,0.1299438774585724,303.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42205810546875,0.7921211123466492,0.1523183286190033,0.1456173956394195,303.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4185485839844,0.9930585622787476,0.3005299568176269,0.210711196064949,302.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4449462890625,0.5305537581443787,0.0478543266654014,0.0467432178556919,302.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400634765625,0.5591435432434082,0.054455567151308,0.2517562210559845,283.4227905273437,284.95001220703125,292.7300109863281,285.6450500488281,300.50640869140625,303.13946533203125,283.4080810546875,1.0,0.2060858011245727,0.0,0.0,1.0,1.0,-0.941798746585846,6.026140226822463e-07,0.9417981505393982,-0.2389728277921676,0.9242932796478271,0.9242932796478271,0.0,30.11949157714844,25.0,20929.556640625,-0.0,95.98025512695312,0.0,280.95623779296875,282.2612609863281,288.66961669921875,290.1215515136719,320.2091369628906,318.7637023925781,280.6499938964844,37574.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556414604187012,1.0,0.0,0.0,3.8442752361297607,3.844301462173462,9.861029184321524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4137.22412109375,0.0,1772.6451416015625,1895.4371337890625,0.0,2074.453857421875,0.9497905969619752,1.0,0.0,3.0,1.0,0.0
12256620,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1460266113281,0.770805835723877,0.1404826343059539,0.1277666985988617,303.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1455078125,0.7882734537124634,0.1502754241228103,0.1437018066644668,303.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419982910156,0.99172443151474,0.2992008626461029,0.2098185867071151,302.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687316894531,0.5226706266403198,0.0461061485111713,0.0450746789574623,302.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.16387939453125,0.5502485036849976,0.0524090714752674,0.2424476742744445,283.14630126953125,284.95001220703125,292.67333984375,285.6206359863281,300.4712219238281,303.1305236816406,283.13153076171875,1.0,0.2036740332841873,0.0,0.0,1.0,1.0,-0.9226402640342712,5.850260436091048e-07,0.9226397275924684,-0.2353504747152328,0.8983441591262817,0.8983441591262817,0.0,29.948184967041016,25.0,20900.23046875,-0.0,91.87977600097656,0.0,280.6571655273437,281.9870910644531,288.669189453125,290.1202087402344,320.2091369628906,318.7637023925781,280.3500061035156,38155.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511230707168579,1.0,0.0,0.0,3.766840696334839,3.766866445541382,9.467772770221928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4156.6826171875,0.0,1683.728759765625,1895.4371337890625,0.0,2035.175048828125,0.93279230594635,1.0,0.0,3.0,1.0,0.0
12256680,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1460266113281,0.770805835723877,0.1404826343059539,0.1277666985988617,303.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1455078125,0.7882734537124634,0.1502754241228103,0.1437018066644668,303.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419982910156,0.99172443151474,0.2992008626461029,0.2098185867071151,302.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687316894531,0.5226706266403198,0.0461061485111713,0.0450746789574623,302.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.16387939453125,0.5502485036849976,0.0524090714752674,0.2424476742744445,283.14630126953125,284.95001220703125,292.67333984375,285.6206359863281,300.4712219238281,303.1305236816406,283.13153076171875,1.0,0.2036740332841873,0.0,0.0,1.0,1.0,-0.9226402640342712,5.850260436091048e-07,0.9226397275924684,-0.2353504747152328,0.8983441591262817,0.8983441591262817,0.0,29.948184967041016,25.0,20900.23046875,-0.0,91.87977600097656,0.0,280.6571655273437,281.9870910644531,288.669189453125,290.1202087402344,320.2091369628906,318.7637023925781,280.3500061035156,38155.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511230707168579,1.0,0.0,0.0,3.766840696334839,3.766866445541382,9.467772770221928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4156.6826171875,0.0,1683.728759765625,1895.4371337890625,0.0,2035.175048828125,0.93279230594635,1.0,0.0,3.0,1.0,0.0
12256740,303.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8735656738281,0.7661803364753723,0.138103500008583,0.1256091147661209,303.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8729858398437,0.7843196988105774,0.1481845378875732,0.141739472746849,303.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86932373046875,0.9902364015579224,0.2977253198623657,0.2088201195001602,303.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.89849853515625,0.5151293277740479,0.0444239415228366,0.0434682630002498,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8933410644531,0.5416165590286255,0.0504623316228389,0.2336033135652542,282.8739013671875,284.95001220703125,292.6166687011719,285.59625244140625,300.43121337890625,303.1156005859375,282.8587341308594,1.0,0.2013413161039352,0.0,0.0,1.0,1.0,-0.9039539098739624,5.68203120110411e-07,0.9039533734321594,-0.2318273037672042,0.868806779384613,0.868806779384613,0.0,29.784832000732425,25.0,20824.484375,-0.0,88.00850677490234,0.0,280.3574523925781,281.71954345703125,288.6699523925781,290.1185302734375,320.2091369628906,318.7637023925781,280.6499938964844,38861.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466534376144409,1.0,0.0,0.0,3.663166999816896,3.663191795349121,8.953786618803861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3710.90283203125,0.0,1569.3507080078125,1895.4371337890625,0.0,1996.569580078125,0.9101085066795348,1.0,0.0,3.0,1.0,0.0
12256800,303.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8735656738281,0.7661803364753723,0.138103500008583,0.1256091147661209,303.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8729858398437,0.7843196988105774,0.1481845378875732,0.141739472746849,303.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86932373046875,0.9902364015579224,0.2977253198623657,0.2088201195001602,303.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.89849853515625,0.5151293277740479,0.0444239415228366,0.0434682630002498,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8933410644531,0.5416165590286255,0.0504623316228389,0.2336033135652542,282.8739013671875,284.95001220703125,292.6166687011719,285.59625244140625,300.43121337890625,303.1156005859375,282.8587341308594,1.0,0.2013413161039352,0.0,0.0,1.0,1.0,-0.9039539098739624,5.68203120110411e-07,0.9039533734321594,-0.2318273037672042,0.868806779384613,0.868806779384613,0.0,29.784832000732425,25.0,20824.484375,-0.0,88.00850677490234,0.0,280.3574523925781,281.71954345703125,288.6699523925781,290.1185302734375,320.2091369628906,318.7637023925781,280.6499938964844,38861.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466534376144409,1.0,0.0,0.0,3.663166999816896,3.663191795349121,8.953786618803861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3710.90283203125,0.0,1569.3507080078125,1895.4371337890625,0.0,1996.569580078125,0.9101085066795348,1.0,0.0,3.0,1.0,0.0
12256860,303.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0566101074219,0.7633302211761475,0.1365329921245575,0.1239177733659744,303.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570983886719,0.7817482352256775,0.1466287225484848,0.1400544345378875,303.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0601806640625,0.9901156425476074,0.2973201274871826,0.2082343250513076,303.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.03533935546875,0.5090191960334778,0.0429936870932579,0.042021919041872,302.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0395202636719,0.5345841646194458,0.0488464571535587,0.2257767468690872,283.0563049316406,284.95001220703125,292.5599975585937,285.5718688964844,300.3979187011719,303.1082458496094,283.0688171386719,1.0,0.199130967259407,0.0,0.0,1.0,1.0,-0.8880670666694641,5.54160521915037e-07,0.8880665302276611,-0.2288543879985809,0.8445844650268555,0.8445844650268555,0.0,29.5035400390625,25.0,19785.919921875,-0.0,84.595458984375,0.0,280.6418151855469,281.97119140625,288.5244445800781,289.8314514160156,320.2091369628906,318.7637023925781,280.95001220703125,39135.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038125395774841,1.0,0.0,0.0,3.5439579486846924,3.5439815521240234,8.38050937090884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3599.898681640625,0.0,1441.1416015625,1895.4371337890625,0.0,1640.9697265625,0.8839201331138611,1.0,0.0,3.0,1.0,0.0
12256920,303.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0566101074219,0.7633302211761475,0.1365329921245575,0.1239177733659744,303.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570983886719,0.7817482352256775,0.1466287225484848,0.1400544345378875,303.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0601806640625,0.9901156425476074,0.2973201274871826,0.2082343250513076,303.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.03533935546875,0.5090191960334778,0.0429936870932579,0.042021919041872,302.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0395202636719,0.5345841646194458,0.0488464571535587,0.2257767468690872,283.0563049316406,284.95001220703125,292.5599975585937,285.5718688964844,300.3979187011719,303.1082458496094,283.0688171386719,1.0,0.199130967259407,0.0,0.0,1.0,1.0,-0.8880670666694641,5.54160521915037e-07,0.8880665302276611,-0.2288543879985809,0.8445844650268555,0.8445844650268555,0.0,29.5035400390625,25.0,19785.919921875,-0.0,84.595458984375,0.0,280.6418151855469,281.97119140625,288.5244445800781,289.8314514160156,320.2091369628906,318.7637023925781,280.95001220703125,39135.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038125395774841,1.0,0.0,0.0,3.5439579486846924,3.5439815521240234,8.38050937090884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3599.898681640625,0.0,1441.1416015625,1895.4371337890625,0.0,1640.9697265625,0.8839201331138611,1.0,0.0,3.0,1.0,0.0
12256980,303.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2397155761719,0.763390302658081,0.1359764486551284,0.1233039200305938,303.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2410888671875,0.7817959189414978,0.1459955871105194,0.1393524557352066,303.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.9916402697563172,0.2976730763912201,0.2083656936883926,303.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19659423828125,0.506506085395813,0.0422379001975059,0.0412502512335777,302.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2035827636719,0.5318814516067505,0.0480580329895019,0.2218348979949951,283.23883056640625,284.95001220703125,292.5231018066406,285.55596923828125,300.3712158203125,303.0933532714844,283.27764892578125,1.0,0.1978248357772827,0.0,0.0,1.0,1.0,-0.8809874057769775,5.47973911579902e-07,0.8809868693351746,-0.2275244444608688,0.8312127590179443,0.8312127590179443,0.0,29.18931770324707,25.0,19063.818359375,-0.0,82.82112884521484,0.0,280.9172668457031,282.21551513671875,288.4721069335937,289.6795654296875,320.2091369628906,318.7637023925781,280.95001220703125,39146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699379682540894,1.0,0.0,0.0,3.465649366378784,3.465672254562378,8.014244485821109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3709.985595703125,0.0,1359.9326171875,1895.4371337890625,0.0,1382.069580078125,0.8666761517524719,1.0,0.0,3.0,1.0,0.0
12257040,303.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.309814453125,0.763862133026123,0.1357753574848175,0.1230881661176681,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3104248046875,0.7822265625,0.1457355320453643,0.13907390832901,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3144226074219,0.9928023219108582,0.2979861795902252,0.2085538655519485,303.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28271484375,0.5055269598960876,0.041879653930664,0.0408860370516777,302.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28814697265625,0.5309665203094482,0.0477129518985748,0.2201011776924133,283.30938720703125,284.95001220703125,292.5033264160156,285.5474548339844,300.3594055175781,303.0876770019531,283.3260498046875,1.0,0.1971774101257324,0.0,0.0,1.0,1.0,-0.878101646900177,5.454641609503597e-07,0.878101110458374,-0.2269800156354904,0.8243947625160217,0.8243947625160217,0.0,28.994571685791016,25.0,19018.63671875,-0.0,82.00482940673828,0.0,280.9398193359375,282.2601623535156,288.50555419921875,289.7269897460937,320.2091369628906,318.7637023925781,281.25,39107.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577936410903931,1.0,0.0,0.0,3.425246477127075,3.4252688884735107,7.828471098036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3545.47119140625,0.0,1319.0166015625,1895.4371337890625,0.0,1294.9293212890625,0.8577188849449158,1.0,0.0,3.0,1.0,0.0
12257100,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.44781494140625,0.7646347284317017,0.1355017274618148,0.122811421751976,303.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4494323730469,0.7829402685165405,0.145384207367897,0.1387093961238861,303.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46075439453125,0.9944918155670166,0.2984398305416107,0.2088431119918823,303.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031677246094,0.5042818188667297,0.0413940101861953,0.0403973013162612,302.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4099426269531,0.5299500226974487,0.0472710244357585,0.2179076820611953,283.4466857910156,284.95001220703125,292.4750061035156,285.53521728515625,300.3428649902344,303.07928466796875,283.4990234375,1.0,0.1963045448064804,0.0,0.0,1.0,1.0,-0.8744596242904663,5.4230559953794e-07,0.8744590878486633,-0.2262888699769973,0.8156434893608093,0.8156434893608093,0.0,28.717849731445312,25.0,18385.87890625,-0.0,80.93485260009766,0.0,281.19122314453125,282.4688720703125,288.4913635253906,289.6227722167969,320.2091369628906,318.7637023925781,281.25,39045.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353009939193726,1.0,0.0,0.0,3.3674564361572266,3.367478370666504,7.566538897663122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3640.528564453125,0.0,1261.97802734375,1895.4371337890625,0.0,1142.4041748046875,0.8450034856796265,1.0,0.0,3.0,1.0,0.0
12257160,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57672119140625,0.7656615972518921,0.1353271156549453,0.1226124241948127,303.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.577392578125,0.7838875651359558,0.1451184153556823,0.13841612637043,303.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.58172607421875,0.996331751346588,0.2990328371524811,0.2092156857252121,303.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467224121094,0.503286600112915,0.0409556813538074,0.0399524345993995,303.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528259277344,0.5293310284614563,0.0469028837978839,0.2160548567771911,283.5762023925781,284.95001220703125,292.4466552734375,285.5229797363281,300.328857421875,303.07354736328125,283.5943908691406,1.0,0.1955012083053589,0.0,0.0,1.0,1.0,-0.871557891368866,5.39797326837288e-07,0.871557354927063,-0.2257378548383712,0.8078504204750061,0.8078504204750061,0.0,28.43571662902832,25.0,18362.146484375,-0.0,79.99626159667969,0.0,281.23907470703125,282.5559997558594,288.548828125,289.7161560058594,320.2091369628906,318.7637023925781,281.54998779296875,38884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216230392456055,1.0,0.0,0.0,3.31400990486145,3.3140313625335693,7.328260949179821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3513.1884765625,0.0,1210.100341796875,1895.4371337890625,0.0,1055.712158203125,0.833130955696106,1.0,0.0,3.0,1.0,0.0
12257220,303.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84539794921875,0.7676745653152466,0.1350265741348266,0.1222974434494972,303.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8460693359375,0.7857553958892822,0.1446675509214401,0.1379351466894149,303.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8505249023437,0.9990000128746032,0.3002876341342926,0.2097436636686325,303.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143005371094,0.5014781951904297,0.0401499308645725,0.0391468293964862,303.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82086181640625,0.5285341739654541,0.0462884567677974,0.2130165845155716,283.8448486328125,284.95001220703125,292.3900146484375,285.4984436035156,300.301513671875,303.0618591308594,283.86358642578125,1.0,0.1940775215625763,0.0,0.0,1.0,1.0,-0.8666234016418457,5.355453822630807e-07,0.8666228652000427,-0.2247916460037231,0.7948973774909973,0.7948973774909973,0.0,27.92712783813477,25.0,17763.318359375,-0.0,78.36972045898438,0.0,281.5375671386719,282.849853515625,288.60205078125,289.7323608398437,320.2091369628906,318.7637023925781,281.8500061035156,38521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967573523521423,1.0,0.0,0.0,3.2160115242004395,3.216032028198242,6.90126171321026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3486.031982421875,0.0,1118.4332275390625,1895.4371337890625,0.0,910.905517578125,0.8114011287689209,1.0,0.0,3.0,1.0,0.0
12257280,303.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84539794921875,0.7676745653152466,0.1350265741348266,0.1222974434494972,303.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8460693359375,0.7857553958892822,0.1446675509214401,0.1379351466894149,303.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8505249023437,0.9990000128746032,0.3002876341342926,0.2097436636686325,303.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143005371094,0.5014781951904297,0.0401499308645725,0.0391468293964862,303.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82086181640625,0.5285341739654541,0.0462884567677974,0.2130165845155716,283.8448486328125,284.95001220703125,292.3900146484375,285.4984436035156,300.301513671875,303.0618591308594,283.86358642578125,1.0,0.1940775215625763,0.0,0.0,1.0,1.0,-0.8666234016418457,5.355453822630807e-07,0.8666228652000427,-0.2247916460037231,0.7948973774909973,0.7948973774909973,0.0,27.92712783813477,25.0,17763.318359375,-0.0,78.36972045898438,0.0,281.5375671386719,282.849853515625,288.60205078125,289.7323608398437,320.2091369628906,318.7637023925781,281.8500061035156,38521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967573523521423,1.0,0.0,0.0,3.2160115242004395,3.216032028198242,6.90126171321026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3486.031982421875,0.0,1118.4332275390625,1895.4371337890625,0.0,910.905517578125,0.8114011287689209,1.0,0.0,3.0,1.0,0.0
12257340,303.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101989746094,0.7690340280532837,0.134814828634262,0.1220768317580223,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1108703613281,0.7869806885719299,0.1443370878696441,0.1375855058431625,303.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.11529541015625,0.9990000128746032,0.30214324593544,0.2087665796279907,303.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0784912109375,0.4994162321090698,0.0394199937582016,0.0384275950491428,303.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0854187011719,0.5276512503623962,0.0458001643419265,0.2106371819972992,284.109619140625,284.95001220703125,292.3333435058594,285.47381591796875,300.27783203125,303.05584716796875,284.1282043457031,1.0,0.1928309351205825,0.0,0.0,1.0,1.0,-0.8610477447509766,5.307712171997991e-07,0.8610472083091736,-0.2237330824136734,0.785447895526886,0.785447895526886,0.0,27.563783645629883,25.0,17156.87109375,-0.0,76.86036682128906,0.0,281.8363647460937,283.136474609375,288.63787841796875,289.7374267578125,320.2091369628906,318.7637023925781,282.1499938964844,38067.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793715715408325,1.0,0.0,0.0,3.1350460052490234,3.135065793991089,6.558147447321971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3455.005126953125,0.0,1045.46142578125,1895.4371337890625,0.0,820.3436889648438,0.7933553457260132,1.0,0.0,3.0,1.0,0.0
12257400,303.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101989746094,0.7690340280532837,0.134814828634262,0.1220768317580223,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1108703613281,0.7869806885719299,0.1443370878696441,0.1375855058431625,303.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.11529541015625,0.9990000128746032,0.30214324593544,0.2087665796279907,303.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0784912109375,0.4994162321090698,0.0394199937582016,0.0384275950491428,303.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0854187011719,0.5276512503623962,0.0458001643419265,0.2106371819972992,284.109619140625,284.95001220703125,292.3333435058594,285.47381591796875,300.27783203125,303.05584716796875,284.1282043457031,1.0,0.1928309351205825,0.0,0.0,1.0,1.0,-0.8610477447509766,5.307712171997991e-07,0.8610472083091736,-0.2237330824136734,0.785447895526886,0.785447895526886,0.0,27.563783645629883,25.0,17156.87109375,-0.0,76.86036682128906,0.0,281.8363647460937,283.136474609375,288.63787841796875,289.7374267578125,320.2091369628906,318.7637023925781,282.1499938964844,38067.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793715715408325,1.0,0.0,0.0,3.1350460052490234,3.135065793991089,6.558147447321971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3455.005126953125,0.0,1045.46142578125,1895.4371337890625,0.0,820.3436889648438,0.7933553457260132,1.0,0.0,3.0,1.0,0.0
12257460,303.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.7702792286872864,0.1346840262413025,0.1219318658113479,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.7880825400352478,0.1440863609313964,0.1373211443424224,303.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.9990000128746032,0.3047281205654144,0.2075143605470657,303.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.4973939657211303,0.0387446954846382,0.0377661660313606,303.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.5269854068756104,0.0454062335193157,0.2087200284004211,284.3676147460937,284.95001220703125,292.27667236328125,285.4490966796875,300.2597351074219,303.0574035644531,284.3866577148437,1.0,0.1917316019535064,0.0,0.0,1.0,1.0,-0.8559578061103821,5.264414539851714e-07,0.8559572696685791,-0.222778245806694,0.7793925404548645,0.7793925404548645,0.0,27.255504608154297,25.0,16542.91796875,-0.0,75.53073120117188,0.0,282.1355895996094,283.41424560546875,288.6513061523437,289.7191772460937,320.2091369628906,318.7637023925781,282.45001220703125,37564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646851658821106,1.0,0.0,0.0,3.0732810497283936,3.0733001232147217,6.302282145043137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3418.42138671875,0.0,991.06689453125,1895.4371337890625,0.0,750.5818481445312,0.779461145401001,1.0,0.0,3.0,1.0,0.0
12257520,303.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.7702792286872864,0.1346840262413025,0.1219318658113479,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.7880825400352478,0.1440863609313964,0.1373211443424224,303.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.9990000128746032,0.3047281205654144,0.2075143605470657,303.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.4973939657211303,0.0387446954846382,0.0377661660313606,303.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.5269854068756104,0.0454062335193157,0.2087200284004211,284.3676147460937,284.95001220703125,292.27667236328125,285.4490966796875,300.2597351074219,303.0574035644531,284.3866577148437,1.0,0.1917316019535064,0.0,0.0,1.0,1.0,-0.8559578061103821,5.264414539851714e-07,0.8559572696685791,-0.222778245806694,0.7793925404548645,0.7793925404548645,0.0,27.255504608154297,25.0,16542.91796875,-0.0,75.53073120117188,0.0,282.1355895996094,283.41424560546875,288.6513061523437,289.7191772460937,320.2091369628906,318.7637023925781,282.45001220703125,37564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646851658821106,1.0,0.0,0.0,3.0732810497283936,3.0733001232147217,6.302282145043137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3418.42138671875,0.0,991.06689453125,1895.4371337890625,0.0,750.5818481445312,0.779461145401001,1.0,0.0,3.0,1.0,0.0
12257580,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.771558403968811,0.1346291005611419,0.1218568235635757,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.7891886234283447,0.1439011096954345,0.1371214538812637,303.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.3077139854431152,0.2063615173101425,303.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.4954646825790405,0.0381132066249847,0.0371491350233554,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.5265800952911377,0.0450891181826591,0.207168623805046,284.6220397949219,284.95001220703125,292.2200012207031,285.4242248535156,300.2447509765625,303.06256103515625,284.64068603515625,1.0,0.190767765045166,0.0,0.0,1.0,1.0,-0.8516417145729065,5.227915380601189e-07,0.8516411781311035,-0.2219779044389724,0.776701033115387,0.776701033115387,0.0,26.9776554107666,25.0,15943.802734375,-0.0,74.3895034790039,0.0,282.4346618652344,283.68389892578125,288.6501770019531,289.68505859375,320.2091369628906,318.7637023925781,282.75,37035.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496403574943542,1.0,0.0,0.0,3.0318191051483154,3.0318379402160645,6.133380452411075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3378.750244140625,0.0,954.4647827148438,1895.4371337890625,0.0,685.0986938476562,0.7699539065361023,1.0,0.0,3.0,1.0,0.0
12257640,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.771558403968811,0.1346291005611419,0.1218568235635757,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.7891886234283447,0.1439011096954345,0.1371214538812637,303.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.3077139854431152,0.2063615173101425,303.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.4954646825790405,0.0381132066249847,0.0371491350233554,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.5265800952911377,0.0450891181826591,0.207168623805046,284.6220397949219,284.95001220703125,292.2200012207031,285.4242248535156,300.2447509765625,303.06256103515625,284.64068603515625,1.0,0.190767765045166,0.0,0.0,1.0,1.0,-0.8516417145729065,5.227915380601189e-07,0.8516411781311035,-0.2219779044389724,0.776701033115387,0.776701033115387,0.0,26.9776554107666,25.0,15943.802734375,-0.0,74.3895034790039,0.0,282.4346618652344,283.68389892578125,288.6501770019531,289.68505859375,320.2091369628906,318.7637023925781,282.75,37035.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496403574943542,1.0,0.0,0.0,3.0318191051483154,3.0318379402160645,6.133380452411075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3378.750244140625,0.0,954.4647827148438,1895.4371337890625,0.0,685.0986938476562,0.7699539065361023,1.0,0.0,3.0,1.0,0.0
12257700,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.7721797823905945,0.1346048265695572,0.1218349486589431,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.7897182703018188,0.1438151001930236,0.1370375901460647,303.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.9990000128746032,0.3092637062072754,0.2058284878730774,303.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.4945120811462402,0.0378074459731578,0.0368534997105598,303.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.5264432430267334,0.0449505858123302,0.2065036594867706,284.74676513671875,284.95001220703125,292.1916809082031,285.4117126464844,300.2376708984375,303.0655212402344,284.7965087890625,1.0,0.1903321146965026,0.0,0.0,1.0,1.0,-0.849722146987915,5.21175138601393e-07,0.8497216105461121,-0.2216259390115738,0.7765092849731445,0.7765092849731445,0.0,26.850709915161133,25.0,15372.0400390625,-0.0,73.88011932373047,0.0,282.67822265625,283.8653564453125,288.61798095703125,289.58056640625,320.2091369628906,318.7637023925781,282.75,36798.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390596389770508,1.0,0.0,0.0,3.01800799369812,3.01802659034729,6.077627858758206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3442.197509765625,0.0,942.094970703125,1895.4371337890625,0.0,642.454833984375,0.7667455673217773,1.0,0.0,3.0,1.0,0.0
