time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257760,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.7728583216667175,0.1346402019262313,0.1218442320823669,303.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.7902878522872925,0.1437742561101913,0.1369794309139251,303.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3109222948551178,0.205304354429245,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.4935994148254394,0.0375188924372196,0.0365695767104625,303.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.5263868570327759,0.0448377467691898,0.2059276551008224,284.87109375,284.95001220703125,292.163330078125,285.3992004394531,300.231689453125,303.0697937011719,284.88946533203125,1.0,0.1899257451295852,0.0,0.0,1.0,1.0,-0.8480021953582764,5.197315999794228e-07,0.8480016589164734,-0.2213156372308731,0.7772883772850037,0.7772883772850037,0.0,26.72807502746582,25.0,15355.482421875,-0.0,73.41251373291016,0.0,282.7342224121094,283.9458312988281,288.6441345214844,289.6441650390625,320.2091369628906,318.7637023925781,283.04998779296875,36502.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333409905433655,1.0,0.0,0.0,3.0109431743621826,3.0109617710113525,6.049207286196179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3338.447998046875,0.0,934.7318115234376,1895.4371337890625,0.0,620.5205688476562,0.7648978233337402,1.0,0.0,3.0,1.0,0.0
12257820,303.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.7741789817810059,0.1347126215696334,0.1218887344002723,303.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.7913855314254761,0.1437031179666519,0.1368915885686874,303.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.9990000128746032,0.3142646551132202,0.2043325752019882,303.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.4917863607406616,0.0369579158723354,0.036023162305355,303.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.5263847708702087,0.0446456335484981,0.2049628794193267,285.115234375,284.95001220703125,292.1066589355469,285.3739929199219,300.2203369140625,303.0789489746094,285.1330871582031,1.0,0.1891929805278778,0.0,0.0,1.0,1.0,-0.8449699878692627,5.171977477402834e-07,0.8449695110321045,-0.2207804024219513,0.7810996174812317,0.7810996174812317,0.0,26.503564834594727,25.0,14775.6748046875,-0.0,72.58003234863281,0.0,283.0339050292969,284.2001037597656,288.639404296875,289.6039428710937,320.2091369628906,318.7637023925781,283.1499938964844,35977.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159742832183838,1.0,0.0,0.0,3.0103631019592285,3.01038146018982,6.046876137588697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3393.073974609375,0.0,931.0348510742188,1895.4371337890625,0.0,558.4337158203125,0.7622416019439697,1.0,0.0,3.0,1.0,0.0
12257880,303.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.7741789817810059,0.1347126215696334,0.1218887344002723,303.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.7913855314254761,0.1437031179666519,0.1368915885686874,303.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.9990000128746032,0.3142646551132202,0.2043325752019882,303.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.4917863607406616,0.0369579158723354,0.036023162305355,303.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.5263847708702087,0.0446456335484981,0.2049628794193267,285.115234375,284.95001220703125,292.1066589355469,285.3739929199219,300.2203369140625,303.0789489746094,285.1330871582031,1.0,0.1891929805278778,0.0,0.0,1.0,1.0,-0.8449699878692627,5.171977477402834e-07,0.8449695110321045,-0.2207804024219513,0.7810996174812317,0.7810996174812317,0.0,26.503564834594727,25.0,14775.6748046875,-0.0,72.58003234863281,0.0,283.0339050292969,284.2001037597656,288.639404296875,289.6039428710937,320.2091369628906,318.7637023925781,283.1499938964844,35977.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159742832183838,1.0,0.0,0.0,3.0103631019592285,3.01038146018982,6.046876137588697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3393.073974609375,0.0,931.0348510742188,1895.4371337890625,0.0,558.4337158203125,0.7622416019439697,1.0,0.0,3.0,1.0,0.0
12257940,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.7751414179801941,0.134618729352951,0.1218688338994979,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.7921761870384216,0.143519788980484,0.1367653012275695,303.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.3173168003559112,0.2035379409790039,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.4898169040679931,0.03638257086277,0.0354832410812377,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.5263131260871887,0.0444511547684669,0.2041096538305282,285.2248229980469,284.95001220703125,292.04998779296875,285.3486022949219,300.2072448730469,303.0858459472656,285.23065185546875,1.0,0.1885527819395065,0.0,0.0,1.0,1.0,-0.842168927192688,5.148702371116087e-07,0.842168390750885,-0.2203010022640228,0.7855784296989441,0.7855784296989441,0.0,26.31778717041016,25.0,14540.7099609375,-0.0,71.84637451171875,0.0,283.14404296875,284.2976989746094,288.6985168457031,289.6727905273437,320.2091369628906,318.7637023925781,283.1499938964844,35237.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130937695503235,1.0,0.0,0.0,3.0066044330596924,3.006622791290283,6.031785915183718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3449.84619140625,0.0,923.5477905273438,1895.4371337890625,0.0,548.7638549804688,0.7592926025390625,1.0,0.0,3.0,1.0,0.0
12258000,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.7751414179801941,0.134618729352951,0.1218688338994979,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.7921761870384216,0.143519788980484,0.1367653012275695,303.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.3173168003559112,0.2035379409790039,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.4898169040679931,0.03638257086277,0.0354832410812377,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.5263131260871887,0.0444511547684669,0.2041096538305282,285.2248229980469,284.95001220703125,292.04998779296875,285.3486022949219,300.2072448730469,303.0858459472656,285.23065185546875,1.0,0.1885527819395065,0.0,0.0,1.0,1.0,-0.842168927192688,5.148702371116087e-07,0.842168390750885,-0.2203010022640228,0.7855784296989441,0.7855784296989441,0.0,26.31778717041016,25.0,14540.7099609375,-0.0,71.84637451171875,0.0,283.14404296875,284.2976989746094,288.6985168457031,289.6727905273437,320.2091369628906,318.7637023925781,283.1499938964844,35237.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130937695503235,1.0,0.0,0.0,3.0066044330596924,3.006622791290283,6.031785915183718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3449.84619140625,0.0,923.5477905273438,1895.4371337890625,0.0,548.7638549804688,0.7592926025390625,1.0,0.0,3.0,1.0,0.0
12258060,303.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.7749637365341187,0.1341675817966461,0.1215452551841735,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.7919753193855286,0.1430526971817016,0.1363936960697174,303.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.9990000128746032,0.3196244537830353,0.2031268924474716,303.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.4872083067893982,0.0357415303587913,0.0348905473947525,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.5255492925643921,0.0441767424345016,0.2029683887958526,285.2384948730469,284.95001220703125,291.9930114746094,285.3231201171875,300.1871337890625,303.08465576171875,285.23785400390625,1.0,0.1879695951938629,0.0,0.0,1.0,1.0,-0.8387604355812073,5.12056374191161e-07,0.8387598991394043,-0.219740405678749,0.7895634174346924,0.7895634174346924,0.0,26.20124626159668,25.0,14479.357421875,-0.0,71.11531829833984,0.0,283.1497497558594,284.30621337890625,288.7448425292969,289.74151611328125,320.2091369628906,318.7637023925781,283.1499938964844,34352.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209838151931763,1.0,0.0,0.0,2.9929416179656982,2.992959499359131,5.97709060912166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3463.52001953125,0.0,907.5458984375,1895.4371337890625,0.0,575.666748046875,0.754856526851654,1.0,0.0,3.0,1.0,0.0
12258120,303.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.7749637365341187,0.1341675817966461,0.1215452551841735,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.7919753193855286,0.1430526971817016,0.1363936960697174,303.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.9990000128746032,0.3196244537830353,0.2031268924474716,303.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.4872083067893982,0.0357415303587913,0.0348905473947525,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.5255492925643921,0.0441767424345016,0.2029683887958526,285.2384948730469,284.95001220703125,291.9930114746094,285.3231201171875,300.1871337890625,303.08465576171875,285.23785400390625,1.0,0.1879695951938629,0.0,0.0,1.0,1.0,-0.8387604355812073,5.12056374191161e-07,0.8387598991394043,-0.219740405678749,0.7895634174346924,0.7895634174346924,0.0,26.20124626159668,25.0,14479.357421875,-0.0,71.11531829833984,0.0,283.1497497558594,284.30621337890625,288.7448425292969,289.74151611328125,320.2091369628906,318.7637023925781,283.1499938964844,34352.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209838151931763,1.0,0.0,0.0,2.9929416179656982,2.992959499359131,5.97709060912166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3463.52001953125,0.0,907.5458984375,1895.4371337890625,0.0,575.666748046875,0.754856526851654,1.0,0.0,3.0,1.0,0.0
12258180,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.7737933397293091,0.1334682255983352,0.1209615692496299,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.790795087814331,0.1423092037439346,0.1357550024986267,303.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.9990000128746032,0.3212538063526153,0.2030546814203262,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.4839440286159515,0.0350499413907527,0.0342447981238365,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.5240721106529236,0.0438294447958469,0.2014722675085067,285.2351989746094,284.95001220703125,291.9354248046875,285.29766845703125,300.1692199707031,303.0883483886719,285.2339172363281,1.0,0.1874136924743652,0.0,0.0,1.0,1.0,-0.8346362113952637,5.086783971819386e-07,0.8346357345581055,-0.2190948277711868,0.7933484315872192,0.7933484315872192,0.0,26.143043518066406,25.0,14368.197265625,-0.0,70.3546142578125,0.0,283.1499938964844,284.3053283691406,288.7388000488281,289.7434387207031,320.2091369628906,318.7637023925781,283.1499938964844,33409.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273446440696716,1.0,0.0,0.0,2.9738571643829346,2.973874807357788,5.90110744269623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3457.8046875,0.0,887.2066040039062,1895.4371337890625,0.0,598.3299560546875,0.7491718530654907,1.0,0.0,3.0,1.0,0.0
12258240,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.7737933397293091,0.1334682255983352,0.1209615692496299,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.790795087814331,0.1423092037439346,0.1357550024986267,303.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.9990000128746032,0.3212538063526153,0.2030546814203262,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.4839440286159515,0.0350499413907527,0.0342447981238365,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.5240721106529236,0.0438294447958469,0.2014722675085067,285.2351989746094,284.95001220703125,291.9354248046875,285.29766845703125,300.1692199707031,303.0883483886719,285.2339172363281,1.0,0.1874136924743652,0.0,0.0,1.0,1.0,-0.8346362113952637,5.086783971819386e-07,0.8346357345581055,-0.2190948277711868,0.7933484315872192,0.7933484315872192,0.0,26.143043518066406,25.0,14368.197265625,-0.0,70.3546142578125,0.0,283.1499938964844,284.3053283691406,288.7388000488281,289.7434387207031,320.2091369628906,318.7637023925781,283.1499938964844,33409.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273446440696716,1.0,0.0,0.0,2.9738571643829346,2.973874807357788,5.90110744269623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3457.8046875,0.0,887.2066040039062,1895.4371337890625,0.0,598.3299560546875,0.7491718530654907,1.0,0.0,3.0,1.0,0.0
12258300,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.772997260093689,0.1330658495426178,0.1206150576472282,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.7899361252784729,0.1418565958738327,0.1353496760129928,303.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.9990000128746032,0.3218035101890564,0.2030914425849914,303.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.4821350276470184,0.0346955992281436,0.0339116901159286,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.523203432559967,0.0436517037451267,0.200669065117836,285.2323303222656,284.95001220703125,291.90643310546875,285.28497314453125,300.15997314453125,303.0906066894531,285.2317810058594,1.0,0.1871411055326461,0.0,0.0,1.0,1.0,-0.8324142694473267,5.0686952590695e-07,0.8324137926101685,-0.2187593728303909,0.7952005863189697,0.7952005863189697,0.0,26.126338958740234,25.0,14294.275390625,-0.0,69.9678955078125,0.0,283.1499938964844,284.3061828613281,288.7249755859375,289.728271484375,320.2091369628906,318.7637023925781,283.1499938964844,32761.076171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281815528869629,1.0,0.0,0.0,2.955568552017212,2.9555859565734863,5.828749749525741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3451.04248046875,0.0,869.4920043945312,1895.4371337890625,0.0,601.3782958984375,0.7469766139984131,1.0,0.0,3.0,1.0,0.0
12258360,303.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.7721189856529236,0.1326367408037185,0.1202421337366104,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.7889754176139832,0.1413731276988983,0.1349069625139236,303.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.9990000128746032,0.3221796751022339,0.2031477689743042,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.4802377820014953,0.0343397259712219,0.0335758775472641,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.5223365426063538,0.0434794314205646,0.1998857259750366,285.2292785644531,284.95001220703125,291.8772888183594,285.27227783203125,300.150390625,303.0927429199219,285.2279663085937,1.0,0.1868713945150375,0.0,0.0,1.0,1.0,-0.8301597833633423,5.050422373642505e-07,0.8301593065261841,-0.2184281647205352,0.7970320582389832,0.7970320582389832,0.0,26.113037109375,25.0,14233.2353515625,-0.0,69.58222198486328,0.0,283.1499938964844,284.3032531738281,288.7100524902344,289.71044921875,320.2091369628906,318.7637023925781,283.1499938964844,32430.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273866057395935,1.0,0.0,0.0,2.9511971473693848,2.95121431350708,5.81152050926903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3444.800537109375,0.0,864.22802734375,1895.4371337890625,0.0,598.482421875,0.742652416229248,1.0,0.0,3.0,1.0,0.0
12258420,303.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.7701798677444458,0.1317033469676971,0.1194295212626457,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.7869065999984741,0.1403728574514389,0.1339696645736694,303.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.9990000128746032,0.3225428462028503,0.203290194272995,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.476190447807312,0.0336301364004612,0.0329041518270969,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.5206413865089417,0.0431476645171642,0.1983820050954818,285.22369384765625,284.95001220703125,291.8187255859375,285.2469482421875,300.13043212890625,303.0967712402344,285.22247314453125,1.0,0.1863390356302261,0.0,0.0,1.0,1.0,-0.8256195783615112,5.013858412894479e-07,0.825619101524353,-0.2177868038415908,0.8006435036659241,0.8006435036659241,0.0,26.09175682067871,25.0,14092.1796875,-0.0,68.81797790527344,0.0,283.1499938964844,284.3018493652344,288.6849975585937,289.67486572265625,320.2091369628906,318.7637023925781,283.1499938964844,31425.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222036242485046,1.0,0.0,0.0,2.925396203994751,2.925413131713867,5.710350023946376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3432.5439453125,0.0,839.1145629882812,1895.4371337890625,0.0,579.9442138671875,0.7353989481925964,1.0,0.0,3.0,1.0,0.0
12258480,303.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.7701798677444458,0.1317033469676971,0.1194295212626457,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.7869065999984741,0.1403728574514389,0.1339696645736694,303.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.9990000128746032,0.3225428462028503,0.203290194272995,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.476190447807312,0.0336301364004612,0.0329041518270969,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.5206413865089417,0.0431476645171642,0.1983820050954818,285.22369384765625,284.95001220703125,291.8187255859375,285.2469482421875,300.13043212890625,303.0967712402344,285.22247314453125,1.0,0.1863390356302261,0.0,0.0,1.0,1.0,-0.8256195783615112,5.013858412894479e-07,0.825619101524353,-0.2177868038415908,0.8006435036659241,0.8006435036659241,0.0,26.09175682067871,25.0,14092.1796875,-0.0,68.81797790527344,0.0,283.1499938964844,284.3018493652344,288.6849975585937,289.67486572265625,320.2091369628906,318.7637023925781,283.1499938964844,31425.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222036242485046,1.0,0.0,0.0,2.925396203994751,2.925413131713867,5.710350023946376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3432.5439453125,0.0,839.1145629882812,1895.4371337890625,0.0,579.9442138671875,0.7353989481925964,1.0,0.0,3.0,1.0,0.0
12258540,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.7679955363273621,0.130661278963089,0.1185162663459777,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.7848260998725891,0.1394008845090866,0.1330429166555404,303.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.9990000128746032,0.3225041925907135,0.2034538835287094,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.4717629849910736,0.0329308249056339,0.0322406142950058,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.5189919471740723,0.0428269617259502,0.1969381719827652,285.218505859375,284.95001220703125,291.7597351074219,285.2216491699219,300.1094970703125,303.10040283203125,285.2173156738281,1.0,0.1858149766921997,0.0,0.0,1.0,1.0,-0.8210784792900085,4.977575258635625e-07,0.8210780024528503,-0.2171731442213058,0.8041876554489136,0.8041876554489136,0.0,26.07452392578125,25.0,13947.953125,-0.0,68.06539154052734,0.0,283.1499938964844,284.3011169433594,288.672607421875,289.650390625,320.2091369628906,318.7637023925781,283.1499938964844,30409.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145090818405151,1.0,0.0,0.0,2.89717960357666,2.897196054458618,5.600724080068176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3423.535400390625,0.0,812.6160278320312,1895.4371337890625,0.0,553.4934692382812,0.727584719657898,1.0,0.0,3.0,1.0,0.0
12258600,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.7679955363273621,0.130661278963089,0.1185162663459777,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.7848260998725891,0.1394008845090866,0.1330429166555404,303.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.9990000128746032,0.3225041925907135,0.2034538835287094,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.4717629849910736,0.0329308249056339,0.0322406142950058,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.5189919471740723,0.0428269617259502,0.1969381719827652,285.218505859375,284.95001220703125,291.7597351074219,285.2216491699219,300.1094970703125,303.10040283203125,285.2173156738281,1.0,0.1858149766921997,0.0,0.0,1.0,1.0,-0.8210784792900085,4.977575258635625e-07,0.8210780024528503,-0.2171731442213058,0.8041876554489136,0.8041876554489136,0.0,26.07452392578125,25.0,13947.953125,-0.0,68.06539154052734,0.0,283.1499938964844,284.3011169433594,288.672607421875,289.650390625,320.2091369628906,318.7637023925781,283.1499938964844,30409.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145090818405151,1.0,0.0,0.0,2.89717960357666,2.897196054458618,5.600724080068176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3423.535400390625,0.0,812.6160278320312,1895.4371337890625,0.0,553.4934692382812,0.727584719657898,1.0,0.0,3.0,1.0,0.0
12258660,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.7657252550125122,0.1296107769012451,0.1175666376948356,303.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.7827786803245544,0.1384446769952774,0.1321385502815246,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.9990000128746032,0.3221499025821686,0.2036234140396118,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.4668285250663757,0.0322411991655826,0.0315869785845279,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.517369270324707,0.0425106287002563,0.1955207884311676,285.2132873535156,284.95001220703125,291.7004089355469,285.1963806152344,300.0878295898437,303.1036376953125,285.2120056152344,1.0,0.1852984726428985,0.0,0.0,1.0,1.0,-0.8165712356567383,4.941805400449084e-07,0.8165707588195801,-0.2165814936161041,0.8076638579368591,0.8076638579368591,0.0,26.05884552001953,25.0,13811.4580078125,-0.0,67.32640075683594,0.0,283.1499938964844,284.3019714355469,288.6712951660156,289.6384582519531,320.2091369628906,318.7637023925781,283.1499938964844,29388.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066202878952026,1.0,0.0,0.0,2.8667566776275635,2.866772651672364,5.483716449816711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3417.839111328125,0.0,785.0172729492188,1895.4371337890625,0.0,527.6522827148438,0.7192590236663818,1.0,0.0,3.0,1.0,0.0
12258720,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.7657252550125122,0.1296107769012451,0.1175666376948356,303.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.7827786803245544,0.1384446769952774,0.1321385502815246,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.9990000128746032,0.3221499025821686,0.2036234140396118,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.4668285250663757,0.0322411991655826,0.0315869785845279,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.517369270324707,0.0425106287002563,0.1955207884311676,285.2132873535156,284.95001220703125,291.7004089355469,285.1963806152344,300.0878295898437,303.1036376953125,285.2120056152344,1.0,0.1852984726428985,0.0,0.0,1.0,1.0,-0.8165712356567383,4.941805400449084e-07,0.8165707588195801,-0.2165814936161041,0.8076638579368591,0.8076638579368591,0.0,26.05884552001953,25.0,13811.4580078125,-0.0,67.32640075683594,0.0,283.1499938964844,284.3019714355469,288.6712951660156,289.6384582519531,320.2091369628906,318.7637023925781,283.1499938964844,29388.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066202878952026,1.0,0.0,0.0,2.8667566776275635,2.866772651672364,5.483716449816711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3417.839111328125,0.0,785.0172729492188,1895.4371337890625,0.0,527.6522827148438,0.7192590236663818,1.0,0.0,3.0,1.0,0.0
12258780,303.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.76363605260849,0.1286626756191253,0.1166928559541702,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.7807433009147644,0.1374847292900085,0.1312338709831237,303.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.9990000128746032,0.3214629292488098,0.2037801891565323,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.4612450003623962,0.0315594896674156,0.0309409722685813,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.5157687067985535,0.0421943254768848,0.1941075474023819,285.2080078125,284.95001220703125,291.64080810546875,285.17120361328125,300.0656433105469,303.1064453125,285.206787109375,1.0,0.1847902089357376,0.0,0.0,1.0,1.0,-0.8121534585952759,4.90693537358311e-07,0.8121529817581177,-0.2160077393054962,0.8110672831535339,0.8110672831535339,0.0,26.041820526123047,25.0,13671.3583984375,-0.0,66.60552215576172,0.0,283.1499938964844,284.3033142089844,288.67510986328125,289.6331787109375,320.2091369628906,318.7637023925781,283.1499938964844,28365.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995897114276886,1.0,0.0,0.0,2.83419156074524,2.834207057952881,5.35983872396173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3413.341552734375,0.0,756.480712890625,1895.4371337890625,0.0,505.6653747558594,0.7104374766349792,1.0,0.0,3.0,1.0,0.0
12258840,303.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.76363605260849,0.1286626756191253,0.1166928559541702,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.7807433009147644,0.1374847292900085,0.1312338709831237,303.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.9990000128746032,0.3214629292488098,0.2037801891565323,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.4612450003623962,0.0315594896674156,0.0309409722685813,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.5157687067985535,0.0421943254768848,0.1941075474023819,285.2080078125,284.95001220703125,291.64080810546875,285.17120361328125,300.0656433105469,303.1064453125,285.206787109375,1.0,0.1847902089357376,0.0,0.0,1.0,1.0,-0.8121534585952759,4.90693537358311e-07,0.8121529817581177,-0.2160077393054962,0.8110672831535339,0.8110672831535339,0.0,26.041820526123047,25.0,13671.3583984375,-0.0,66.60552215576172,0.0,283.1499938964844,284.3033142089844,288.67510986328125,289.6331787109375,320.2091369628906,318.7637023925781,283.1499938964844,28365.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995897114276886,1.0,0.0,0.0,2.83419156074524,2.834207057952881,5.35983872396173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3413.341552734375,0.0,756.480712890625,1895.4371337890625,0.0,505.6653747558594,0.7104374766349792,1.0,0.0,3.0,1.0,0.0
12258900,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.7626477479934692,0.1282069236040115,0.1162808313965797,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.7797204256057739,0.1370012313127517,0.1307786256074905,303.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.9990000128746032,0.3210263550281524,0.2038570642471313,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.4583768844604492,0.0312214512377977,0.0306206811219453,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.5149688720703125,0.0420352816581726,0.1933978796005249,285.2056579589844,284.95001220703125,291.6109313964844,285.1586608886719,300.054443359375,303.10772705078125,285.205322265625,1.0,0.1845391988754272,0.0,0.0,1.0,1.0,-0.8099687099456787,4.88973853407515e-07,0.8099682331085205,-0.2157207429409027,0.8127465844154358,0.8127465844154358,0.0,26.03340530395508,25.0,13595.375,-0.0,66.25112915039062,0.0,283.1499938964844,284.3065795898437,288.6771545410156,289.6307373046875,320.2091369628906,318.7637023925781,283.1499938964844,27705.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964118897914886,1.0,0.0,0.0,2.809638500213623,2.809653759002685,5.267374945105985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3410.75390625,0.0,736.0101928710938,1895.4371337890625,0.0,496.0381164550781,0.7067815661430359,1.0,0.0,3.0,1.0,0.0
12258960,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.7616690993309021,0.1277549713850021,0.1158741861581802,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.7786898612976074,0.136515662074089,0.1303212642669677,303.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.9990000128746032,0.3205413818359375,0.2039358913898468,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.4555316269397735,0.0308854803442955,0.0303022991865873,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.5141662955284119,0.0418758429586887,0.192685917019844,285.20330810546875,284.95001220703125,291.5810241699219,285.1460876464844,300.043212890625,303.1089172363281,285.20220947265625,1.0,0.1842900961637497,0.0,0.0,1.0,1.0,-0.8077898025512695,4.872605359196314e-07,0.8077892661094666,-0.2154292166233062,0.8144122958183289,0.8144122958183289,0.0,26.02556610107422,25.0,13532.3056640625,-0.0,65.89981079101562,0.0,283.1499938964844,284.3055725097656,288.6792907714844,289.6293640136719,320.2091369628906,318.7637023925781,283.1499938964844,27344.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934560358524322,1.0,0.0,0.0,2.7997496128082275,2.79976487159729,5.230361921348958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3409.006103515625,0.0,727.310546875,1895.4371337890625,0.0,487.2522888183594,0.7011812329292297,1.0,0.0,3.0,1.0,0.0
12259020,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.7597105503082275,0.1268513053655624,0.115063801407814,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.776603102684021,0.135536789894104,0.1293994188308715,303.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.9990000128746032,0.3194451034069061,0.2041008621454239,303.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.4499135911464691,0.030218731611967,0.0296706352382898,303.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.5125537514686584,0.0415561273694038,0.1912570893764495,285.1994934082031,284.95001220703125,291.5210876464844,285.1210632324219,300.020751953125,303.1110534667969,285.198486328125,1.0,0.183796614408493,0.0,0.0,1.0,1.0,-0.8034358620643616,4.838393010686559e-07,0.8034353852272034,-0.2148233205080032,0.8177118301391602,0.8177118301391602,0.0,26.011837005615234,25.0,13394.4013671875,-0.0,65.2045669555664,0.0,283.1499938964844,284.3089599609375,288.6818542480469,289.62432861328125,320.2091369628906,318.7637023925781,283.1499938964844,26317.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878368377685547,1.0,0.0,0.0,2.7629940509796143,2.7630088329315186,5.09393316860951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3404.30029296875,0.0,697.26318359375,1895.4371337890625,0.0,470.9881896972656,0.691381573677063,1.0,0.0,3.0,1.0,0.0
12259080,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.7597105503082275,0.1268513053655624,0.115063801407814,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.776603102684021,0.135536789894104,0.1293994188308715,303.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.9990000128746032,0.3194451034069061,0.2041008621454239,303.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.4499135911464691,0.030218731611967,0.0296706352382898,303.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.5125537514686584,0.0415561273694038,0.1912570893764495,285.1994934082031,284.95001220703125,291.5210876464844,285.1210632324219,300.020751953125,303.1110534667969,285.198486328125,1.0,0.183796614408493,0.0,0.0,1.0,1.0,-0.8034358620643616,4.838393010686559e-07,0.8034353852272034,-0.2148233205080032,0.8177118301391602,0.8177118301391602,0.0,26.011837005615234,25.0,13394.4013671875,-0.0,65.2045669555664,0.0,283.1499938964844,284.3089599609375,288.6818542480469,289.62432861328125,320.2091369628906,318.7637023925781,283.1499938964844,26317.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878368377685547,1.0,0.0,0.0,2.7629940509796143,2.7630088329315186,5.09393316860951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3404.30029296875,0.0,697.26318359375,1895.4371337890625,0.0,470.9881896972656,0.691381573677063,1.0,0.0,3.0,1.0,0.0
12259140,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.7577443718910217,0.1259458214044571,0.1142524853348732,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.7744882702827454,0.1345489621162414,0.1284689158201217,303.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.3181855976581573,0.2042722851037979,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.4444146454334259,0.0295590292662382,0.0290457718074321,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.5109444856643677,0.0412376634776592,0.1898311376571655,285.1964111328125,284.95001220703125,291.46112060546875,285.0960998535156,299.9984741210937,303.1129150390625,285.1955261230469,1.0,0.1833087652921676,0.0,0.0,1.0,1.0,-0.799089789390564,4.804238642464043e-07,0.7990893125534058,-0.2141790241003036,0.8209751844406128,0.8209751844406128,0.0,26.000200271606445,25.0,13258.017578125,-0.0,64.51876831054688,0.0,283.1499938964844,284.3133850097656,288.6827392578125,289.6176147460937,320.2091369628906,318.7637023925781,283.1499938964844,25291.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823865890502929,1.0,0.0,0.0,2.724262952804565,2.7242772579193115,4.952122480972321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3399.226318359375,0.0,666.7085571289062,1895.4371337890625,0.0,455.7446899414063,0.681118369102478,1.0,0.0,3.0,1.0,0.0
12259200,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.7577443718910217,0.1259458214044571,0.1142524853348732,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.7744882702827454,0.1345489621162414,0.1284689158201217,303.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.3181855976581573,0.2042722851037979,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.4444146454334259,0.0295590292662382,0.0290457718074321,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.5109444856643677,0.0412376634776592,0.1898311376571655,285.1964111328125,284.95001220703125,291.46112060546875,285.0960998535156,299.9984741210937,303.1129150390625,285.1955261230469,1.0,0.1833087652921676,0.0,0.0,1.0,1.0,-0.799089789390564,4.804238642464043e-07,0.7990893125534058,-0.2141790241003036,0.8209751844406128,0.8209751844406128,0.0,26.000200271606445,25.0,13258.017578125,-0.0,64.51876831054688,0.0,283.1499938964844,284.3133850097656,288.6827392578125,289.6176147460937,320.2091369628906,318.7637023925781,283.1499938964844,25291.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823865890502929,1.0,0.0,0.0,2.724262952804565,2.7242772579193115,4.952122480972321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3399.226318359375,0.0,666.7085571289062,1895.4371337890625,0.0,455.7446899414063,0.681118369102478,1.0,0.0,3.0,1.0,0.0
12259260,303.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.7557738423347473,0.1250388473272323,0.1134395748376846,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7723526954650879,0.1335534155368805,0.1275307983160019,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.9990000128746032,0.3167631030082702,0.2044466584920883,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.439056783914566,0.0289060436189174,0.0284273736178874,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.5093526840209961,0.0409227274358272,0.1884187906980514,285.1941833496094,284.95001220703125,291.401123046875,285.0711975097656,299.976318359375,303.1145935058594,285.19342041015625,1.0,0.182825967669487,0.0,0.0,1.0,1.0,-0.7947602868080139,4.77029118428618e-07,0.7947598099708557,-0.2135178595781326,0.8242145776748657,0.8242145776748657,0.0,25.98979759216309,25.0,13123.3779296875,-0.0,63.84249114990234,0.0,283.1499938964844,284.3189697265625,288.6827087402344,289.60986328125,320.2091369628906,318.7637023925781,283.1499938964844,24264.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769202768802643,1.0,0.0,0.0,2.683548212051392,2.6835620403289795,4.805207822755619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3393.998291015625,0.0,635.7432861328125,1895.4371337890625,0.0,440.9625244140625,0.6703879833221436,1.0,0.0,3.0,1.0,0.0
12259320,303.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.7557738423347473,0.1250388473272323,0.1134395748376846,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7723526954650879,0.1335534155368805,0.1275307983160019,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.9990000128746032,0.3167631030082702,0.2044466584920883,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.439056783914566,0.0289060436189174,0.0284273736178874,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.5093526840209961,0.0409227274358272,0.1884187906980514,285.1941833496094,284.95001220703125,291.401123046875,285.0711975097656,299.976318359375,303.1145935058594,285.19342041015625,1.0,0.182825967669487,0.0,0.0,1.0,1.0,-0.7947602868080139,4.77029118428618e-07,0.7947598099708557,-0.2135178595781326,0.8242145776748657,0.8242145776748657,0.0,25.98979759216309,25.0,13123.3779296875,-0.0,63.84249114990234,0.0,283.1499938964844,284.3189697265625,288.6827087402344,289.60986328125,320.2091369628906,318.7637023925781,283.1499938964844,24264.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769202768802643,1.0,0.0,0.0,2.683548212051392,2.6835620403289795,4.805207822755619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3393.998291015625,0.0,635.7432861328125,1895.4371337890625,0.0,440.9625244140625,0.6703879833221436,1.0,0.0,3.0,1.0,0.0
12259380,303.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.7538020610809326,0.1241296082735061,0.1126252114772796,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.7702023386955261,0.1325514912605285,0.1265862733125686,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.9990000128746032,0.3151777684688568,0.2046217620372772,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.433857798576355,0.0282594989985227,0.0278151035308837,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.5077877044677734,0.0406128130853176,0.1870274096727371,285.1927490234375,284.95001220703125,291.3411865234375,285.0464172363281,299.9537048339844,303.1161193847656,285.19207763671875,1.0,0.1823479384183883,0.0,0.0,1.0,1.0,-0.7904548048973083,4.736670291549672e-07,0.7904543280601501,-0.2128567546606063,0.8274402618408203,0.8274402618408203,0.0,25.980070114135746,25.0,12989.435546875,-0.0,63.17599868774414,0.0,283.1499938964844,284.3256530761719,288.6825256347656,289.601806640625,320.2091369628906,318.7637023925781,283.1499938964844,23239.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714054763317108,1.0,0.0,0.0,2.6408615112304688,2.6408748626708984,4.653552707623021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3388.768310546875,0.0,604.4813842773438,1895.4371337890625,0.0,426.5432739257813,0.6591912508010864,1.0,0.0,3.0,1.0,0.0
12259440,303.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.7538020610809326,0.1241296082735061,0.1126252114772796,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.7702023386955261,0.1325514912605285,0.1265862733125686,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.9990000128746032,0.3151777684688568,0.2046217620372772,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.433857798576355,0.0282594989985227,0.0278151035308837,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.5077877044677734,0.0406128130853176,0.1870274096727371,285.1927490234375,284.95001220703125,291.3411865234375,285.0464172363281,299.9537048339844,303.1161193847656,285.19207763671875,1.0,0.1823479384183883,0.0,0.0,1.0,1.0,-0.7904548048973083,4.736670291549672e-07,0.7904543280601501,-0.2128567546606063,0.8274402618408203,0.8274402618408203,0.0,25.980070114135746,25.0,12989.435546875,-0.0,63.17599868774414,0.0,283.1499938964844,284.3256530761719,288.6825256347656,289.601806640625,320.2091369628906,318.7637023925781,283.1499938964844,23239.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714054763317108,1.0,0.0,0.0,2.6408615112304688,2.6408748626708984,4.653552707623021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3388.768310546875,0.0,604.4813842773438,1895.4371337890625,0.0,426.5432739257813,0.6591912508010864,1.0,0.0,3.0,1.0,0.0
12259500,303.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.752823531627655,0.1236732974648475,0.1122164726257324,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.7691328525543213,0.1320483833551406,0.1261118948459625,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.9990000128746032,0.3143262267112732,0.2047011405229568,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.4313310384750366,0.0279386471956968,0.0275112185627222,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.5070242285728455,0.0404600650072097,0.1863410323858261,285.1925354003906,284.95001220703125,291.311279296875,285.0340881347656,299.94482421875,303.1168212890625,285.19287109375,1.0,0.1821104288101196,0.0,0.0,1.0,1.0,-0.7883017659187317,4.719187245427747e-07,0.7883012890815735,-0.2123469412326812,0.8290526270866394,0.8290526270866394,0.0,25.97588348388672,25.0,12917.962890625,-0.0,62.84550094604492,0.0,283.1499938964844,284.3319091796875,288.6822814941406,289.5972900390625,320.2091369628906,318.7637023925781,283.1499938964844,22594.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686259031295776,1.0,0.0,0.0,2.6110610961914062,2.6110739707946777,4.549119978491945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3385.699951171875,0.0,583.5858154296875,1895.4371337890625,0.0,419.4573974609375,0.6542901992797852,1.0,0.0,3.0,1.0,0.0
