time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259560,303.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.7518510222434998,0.1232180520892143,0.1118078604340553,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.7680672407150269,0.1315450519323349,0.1256367862224578,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.9990000128746032,0.3134388625621795,0.204776182770729,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.4288534224033355,0.0276195667684078,0.0272089187055826,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.5062737464904785,0.0403091832995414,0.1856622844934463,285.1926574707031,284.95001220703125,291.2814025878906,285.0217590332031,299.9372253417969,303.11749267578125,285.1922607421875,1.0,0.1818739175796508,0.0,0.0,1.0,1.0,-0.7861537933349609,4.7014961523927923e-07,0.7861533164978027,-0.2117673903703689,0.830672025680542,0.830672025680542,0.0,25.971803665161133,25.0,12862.587890625,-0.0,62.517181396484375,0.0,283.1499938964844,284.33404541015625,288.6826171875,289.5941772460937,320.2091369628906,318.7637023925781,283.1499938964844,22216.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659010171890259,1.0,0.0,0.0,2.5962162017822266,2.596229076385498,4.497540544434742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3383.87255859375,0.0,573.0381469726562,1895.4371337890625,0.0,412.62603759765625,0.6475286483764648,1.0,0.0,3.0,1.0,0.0
12259620,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7499094009399414,0.1223088204860687,0.1109917908906936,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7659308314323425,0.1305362433195114,0.1246845945715904,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.9990000128746032,0.3115541636943817,0.2049271613359451,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.4240298569202423,0.026985827833414,0.0266086664050817,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.5047974586486816,0.0400121659040451,0.1843265295028686,285.19415283203125,284.95001220703125,291.2218322753906,284.9971923828125,299.9208679199219,303.1187744140625,285.19390869140625,1.0,0.1814040690660476,0.0,0.0,1.0,1.0,-0.7818893194198608,4.666843267386867e-07,0.7818888425827026,-0.21070496737957,0.8339356780052185,0.8339356780052185,0.0,25.96314811706543,25.0,12738.357421875,-0.0,61.868385314941406,0.0,283.1499938964844,284.3440246582031,288.6832275390625,289.5873718261719,320.2091369628906,318.7637023925781,283.1499938964844,21191.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605213403701782,1.0,0.0,0.0,2.5494699478149414,2.5494823455810547,4.33703718272227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3379.26025390625,0.0,541.4259033203125,1895.4371337890625,0.0,399.4637451171875,0.6353630423545837,1.0,0.0,3.0,1.0,0.0
12259680,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7499094009399414,0.1223088204860687,0.1109917908906936,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.7659308314323425,0.1305362433195114,0.1246845945715904,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.9990000128746032,0.3115541636943817,0.2049271613359451,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.4240298569202423,0.026985827833414,0.0266086664050817,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.5047974586486816,0.0400121659040451,0.1843265295028686,285.19415283203125,284.95001220703125,291.2218322753906,284.9971923828125,299.9208679199219,303.1187744140625,285.19390869140625,1.0,0.1814040690660476,0.0,0.0,1.0,1.0,-0.7818893194198608,4.666843267386867e-07,0.7818888425827026,-0.21070496737957,0.8339356780052185,0.8339356780052185,0.0,25.96314811706543,25.0,12738.357421875,-0.0,61.868385314941406,0.0,283.1499938964844,284.3440246582031,288.6832275390625,289.5873718261719,320.2091369628906,318.7637023925781,283.1499938964844,21191.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605213403701782,1.0,0.0,0.0,2.5494699478149414,2.5494823455810547,4.33703718272227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3379.26025390625,0.0,541.4259033203125,1895.4371337890625,0.0,399.4637451171875,0.6353630423545837,1.0,0.0,3.0,1.0,0.0
12259740,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.7479821443557739,0.1214025020599365,0.1101782694458961,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.7637980580329895,0.1295256912708282,0.1237305924296379,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.9990000128746032,0.3095227479934692,0.2050726264715194,303.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.4193850457668304,0.0263580977916717,0.0260141119360923,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.5033599138259888,0.0397216863930225,0.1830202341079712,285.19659423828125,284.95001220703125,291.1625061035156,284.9727783203125,299.90478515625,303.11993408203125,285.1965026855469,1.0,0.180938571691513,0.0,0.0,1.0,1.0,-0.7776612639427185,4.632518937341956e-07,0.7776607871055603,-0.2096232920885086,0.8372375965118408,0.8372375965118408,0.0,25.95425033569336,25.0,12615.03515625,-0.0,61.22963333129883,0.0,283.1499938964844,284.3554382324219,288.6839599609375,289.5808410644531,320.2091369628906,318.7637023925781,283.1499938964844,20167.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552947878837585,1.0,0.0,0.0,2.500681638717652,2.500693321228028,4.172632657173381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3374.718505859375,0.0,509.8057556152344,1895.4371337890625,0.0,387.074462890625,0.6227067708969116,1.0,0.0,3.0,1.0,0.0
12259800,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.7479821443557739,0.1214025020599365,0.1101782694458961,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.7637980580329895,0.1295256912708282,0.1237305924296379,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.9990000128746032,0.3095227479934692,0.2050726264715194,303.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.4193850457668304,0.0263580977916717,0.0260141119360923,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.5033599138259888,0.0397216863930225,0.1830202341079712,285.19659423828125,284.95001220703125,291.1625061035156,284.9727783203125,299.90478515625,303.11993408203125,285.1965026855469,1.0,0.180938571691513,0.0,0.0,1.0,1.0,-0.7776612639427185,4.632518937341956e-07,0.7776607871055603,-0.2096232920885086,0.8372375965118408,0.8372375965118408,0.0,25.95425033569336,25.0,12615.03515625,-0.0,61.22963333129883,0.0,283.1499938964844,284.3554382324219,288.6839599609375,289.5808410644531,320.2091369628906,318.7637023925781,283.1499938964844,20167.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552947878837585,1.0,0.0,0.0,2.500681638717652,2.500693321228028,4.172632657173381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3374.718505859375,0.0,509.8057556152344,1895.4371337890625,0.0,387.074462890625,0.6227067708969116,1.0,0.0,3.0,1.0,0.0
12259860,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.7460702061653137,0.1204998269677162,0.1093677431344986,303.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.7616708874702454,0.1285142451524734,0.1227754205465316,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.9990000128746032,0.3073485791683197,0.2052123248577118,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.4149021804332733,0.0257361680269241,0.0254250429570674,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.5019591450691223,0.0394374057650566,0.1817419081926345,285.2002258300781,284.95001220703125,291.103515625,284.948486328125,299.8893737792969,303.1210327148437,285.2003479003906,1.0,0.1804774850606918,0.0,0.0,1.0,1.0,-0.7734686732292175,4.598453813287051e-07,0.7734682559967041,-0.2085078954696655,0.8405959010124207,0.8405959010124207,0.0,25.94521141052246,25.0,12493.14453125,-0.0,60.60076904296875,0.0,283.1499938964844,284.3684387207031,288.6845703125,289.57427978515625,320.2091369628906,318.7637023925781,283.1499938964844,19146.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501913189888,1.0,0.0,0.0,2.449796676635742,2.449808120727539,4.004547804470349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3370.20947265625,0.0,478.2633666992188,1895.4371337890625,0.0,375.3394470214844,0.6125450730323792,1.0,0.0,3.0,1.0,0.0
12259920,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.7460702061653137,0.1204998269677162,0.1093677431344986,303.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.7616708874702454,0.1285142451524734,0.1227754205465316,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.9990000128746032,0.3073485791683197,0.2052123248577118,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.4149021804332733,0.0257361680269241,0.0254250429570674,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.5019591450691223,0.0394374057650566,0.1817419081926345,285.2002258300781,284.95001220703125,291.103515625,284.948486328125,299.8893737792969,303.1210327148437,285.2003479003906,1.0,0.1804774850606918,0.0,0.0,1.0,1.0,-0.7734686732292175,4.598453813287051e-07,0.7734682559967041,-0.2085078954696655,0.8405959010124207,0.8405959010124207,0.0,25.94521141052246,25.0,12493.14453125,-0.0,60.60076904296875,0.0,283.1499938964844,284.3684387207031,288.6845703125,289.57427978515625,320.2091369628906,318.7637023925781,283.1499938964844,19146.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501913189888,1.0,0.0,0.0,2.449796676635742,2.449808120727539,4.004547804470349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3370.20947265625,0.0,478.2633666992188,1895.4371337890625,0.0,375.3394470214844,0.6125450730323792,1.0,0.0,3.0,1.0,0.0
12259980,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.7441583275794983,0.1195918619632721,0.1085559502243995,303.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.7595374584197998,0.127495527267456,0.1218160465359687,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.3050144612789154,0.2053512334823608,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.4105365574359894,0.0251183230429887,0.0248405188322067,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.5005815625190735,0.0391562804579734,0.1804833710193634,285.1981506347656,284.95001220703125,291.044921875,284.9243469238281,299.87451171875,303.1220092773437,285.1973571777344,1.0,0.1800206303596496,0.0,0.0,1.0,1.0,-0.7692977786064148,4.564580251553707e-07,0.7692973613739014,-0.2073669880628585,0.8438938856124878,0.8438938856124878,0.0,25.93674087524414,25.0,12392.9560546875,-0.0,59.98057556152344,0.0,283.1499938964844,284.3702392578125,288.6864318847656,289.5704040527344,320.2091369628906,318.7637023925781,283.1499938964844,18605.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454755783081054,1.0,0.0,0.0,2.427775859832764,2.427787065505981,3.932878485102265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3367.15087890625,0.0,464.4974060058594,1895.4371337890625,0.0,364.8004455566406,0.6069098711013794,1.0,0.0,3.0,1.0,0.0
12260040,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.7441583275794983,0.1195918619632721,0.1085559502243995,303.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.7595374584197998,0.127495527267456,0.1218160465359687,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.3050144612789154,0.2053512334823608,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.4105365574359894,0.0251183230429887,0.0248405188322067,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.5005815625190735,0.0391562804579734,0.1804833710193634,285.1981506347656,284.95001220703125,291.044921875,284.9243469238281,299.87451171875,303.1220092773437,285.1973571777344,1.0,0.1800206303596496,0.0,0.0,1.0,1.0,-0.7692977786064148,4.564580251553707e-07,0.7692973613739014,-0.2073669880628585,0.8438938856124878,0.8438938856124878,0.0,25.93674087524414,25.0,12392.9560546875,-0.0,59.98057556152344,0.0,283.1499938964844,284.3702392578125,288.6864318847656,289.5704040527344,320.2091369628906,318.7637023925781,283.1499938964844,18605.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454755783081054,1.0,0.0,0.0,2.427775859832764,2.427787065505981,3.932878485102265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3367.15087890625,0.0,464.4974060058594,1895.4371337890625,0.0,364.8004455566406,0.6069098711013794,1.0,0.0,3.0,1.0,0.0
12260100,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.743188738822937,0.1191321313381195,0.1081454455852508,303.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.7584567666053772,0.1269803196191787,0.1213314235210418,303.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.9990000128746032,0.3037773072719574,0.2054244577884674,303.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.4083713293075561,0.0248101074248552,0.0245491433888673,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.4998903274536133,0.0390152744948864,0.1798541694879531,285.1951904296875,284.95001220703125,291.01580810546875,284.9123229980469,299.8671875,303.1224365234375,285.1940612792969,1.0,0.1797934770584106,0.0,0.0,1.0,1.0,-0.767206609249115,4.5476269860955654e-07,0.7672061324119568,-0.2067892253398895,0.8454976677894592,0.8454976677894592,0.0,25.933334350585938,25.0,12345.4228515625,-0.0,59.6724853515625,0.0,283.1499938964844,284.36871337890625,288.6874389648437,289.5687561035156,320.2091369628906,318.7637023925781,283.1499938964844,18421.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432770609855652,1.0,0.0,0.0,2.42189884185791,2.421909809112549,3.913860666671098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3365.709228515625,0.0,460.6657104492188,1895.4371337890625,0.0,359.98345947265625,0.6053479909896851,1.0,0.0,3.0,1.0,0.0
12260160,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.7422083020210266,0.1186688467860221,0.1077315211296081,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.7573647499084473,0.1264611631631851,0.1208429560065269,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.9990000128746032,0.302491694688797,0.2055010497570037,303.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.4062023460865021,0.0245022531598806,0.0242581330239772,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.4991937577724457,0.0388734750449657,0.1792220920324325,285.1913452148437,284.95001220703125,290.9867858886719,284.9003601074219,299.85986328125,303.12286376953125,285.1899719238281,1.0,0.1795669347047805,0.0,0.0,1.0,1.0,-0.7651076912879944,4.530649562184408e-07,0.7651072144508362,-0.2062100768089294,0.8470654487609863,0.8470654487609863,0.0,25.93056297302246,25.0,12298.9853515625,-0.0,59.36528015136719,0.0,283.1499938964844,284.3660888671875,288.6883239746094,289.5671081542969,320.2091369628906,318.7637023925781,283.1499938964844,18277.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411632120609283,1.0,0.0,0.0,2.4183778762817383,2.418389081954956,3.902489424945088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3364.259765625,0.0,458.2107238769531,1895.4371337890625,0.0,355.4081115722656,0.604362964630127,1.0,0.0,3.0,1.0,0.0
12260220,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.7402200698852539,0.1177336499094963,0.1068954169750213,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.7551509141921997,0.1254124343395233,0.1198558509349823,303.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.9990000128746032,0.2997812330722809,0.2056633979082107,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.4017971158027649,0.0238876398652791,0.023677198216319,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.4977823495864868,0.038587175309658,0.1779468357563018,285.1817321777344,284.95001220703125,290.92919921875,284.8765563964844,299.8450927734375,303.1235656738281,285.17999267578125,1.0,0.1791151016950607,0.0,0.0,1.0,1.0,-0.7608867287635803,4.496672545428737e-07,0.7608862519264221,-0.2050594091415405,0.8500863313674927,0.8500863313674927,0.0,25.92660522460937,25.0,12208.302734375,-0.0,58.75313186645508,0.0,283.1499938964844,284.3583984375,288.6895751953125,289.5633850097656,320.2091369628906,318.7637023925781,283.1499938964844,18074.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370991885662079,1.0,0.0,0.0,2.416267871856689,2.416278839111328,3.895682425536506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3361.27099609375,0.0,456.1645812988281,1895.4371337890625,0.0,346.7621154785156,0.6036052703857422,1.0,0.0,3.0,1.0,0.0
12260280,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.7402200698852539,0.1177336499094963,0.1068954169750213,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.7551509141921997,0.1254124343395233,0.1198558509349823,303.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.9990000128746032,0.2997812330722809,0.2056633979082107,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.4017971158027649,0.0238876398652791,0.023677198216319,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.4977823495864868,0.038587175309658,0.1779468357563018,285.1817321777344,284.95001220703125,290.92919921875,284.8765563964844,299.8450927734375,303.1235656738281,285.17999267578125,1.0,0.1791151016950607,0.0,0.0,1.0,1.0,-0.7608867287635803,4.496672545428737e-07,0.7608862519264221,-0.2050594091415405,0.8500863313674927,0.8500863313674927,0.0,25.92660522460937,25.0,12208.302734375,-0.0,58.75313186645508,0.0,283.1499938964844,284.3583984375,288.6895751953125,289.5633850097656,320.2091369628906,318.7637023925781,283.1499938964844,18074.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370991885662079,1.0,0.0,0.0,2.416267871856689,2.416278839111328,3.895682425536506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3361.27099609375,0.0,456.1645812988281,1895.4371337890625,0.0,346.7621154785156,0.6036052703857422,1.0,0.0,3.0,1.0,0.0
12260340,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.738201916217804,0.1167899370193481,0.1060509383678436,303.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.7529039978981018,0.1243522316217422,0.1188572719693183,303.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.2968888878822326,0.2058365494012832,303.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.397172063589096,0.0232748854905366,0.0230979993939399,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.4963454604148865,0.0382971726357936,0.1766553521156311,285.1703796386719,284.95001220703125,290.8722229003906,284.8529663085937,299.82977294921875,303.1241455078125,285.1683959960937,1.0,0.1786643266677856,0.0,0.0,1.0,1.0,-0.7566375136375427,4.462767435597925e-07,0.7566370964050293,-0.203939214348793,0.8529417514801025,0.8529417514801025,0.0,25.924272537231445,25.0,12119.2763671875,-0.0,58.14376449584961,0.0,283.1499938964844,284.3486022949219,288.6901550292969,289.5590515136719,320.2091369628906,318.7637023925781,283.1499938964844,17950.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43314129114151,1.0,0.0,0.0,2.418545722961426,2.4185566902160645,3.903031142726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3358.14013671875,0.0,456.66998291015625,1895.4371337890625,0.0,338.5258483886719,0.6039320230484009,1.0,0.0,3.0,1.0,0.0
12260400,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.738201916217804,0.1167899370193481,0.1060509383678436,303.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.7529039978981018,0.1243522316217422,0.1188572719693183,303.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.2968888878822326,0.2058365494012832,303.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.397172063589096,0.0232748854905366,0.0230979993939399,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.4963454604148865,0.0382971726357936,0.1766553521156311,285.1703796386719,284.95001220703125,290.8722229003906,284.8529663085937,299.82977294921875,303.1241455078125,285.1683959960937,1.0,0.1786643266677856,0.0,0.0,1.0,1.0,-0.7566375136375427,4.462767435597925e-07,0.7566370964050293,-0.203939214348793,0.8529417514801025,0.8529417514801025,0.0,25.924272537231445,25.0,12119.2763671875,-0.0,58.14376449584961,0.0,283.1499938964844,284.3486022949219,288.6901550292969,289.5590515136719,320.2091369628906,318.7637023925781,283.1499938964844,17950.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43314129114151,1.0,0.0,0.0,2.418545722961426,2.4185566902160645,3.903031142726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3358.14013671875,0.0,456.66998291015625,1895.4371337890625,0.0,338.5258483886719,0.6039320230484009,1.0,0.0,3.0,1.0,0.0
12260460,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.7360867261886597,0.1158400923013687,0.1052010431885719,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.7505536079406738,0.1232827827334404,0.1178500279784202,303.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.2938567996025085,0.205810010433197,303.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.3920388519763946,0.0226642880588769,0.0225214269012212,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.4948296546936035,0.0380040034651756,0.1753516197204589,285.1578063964844,284.95001220703125,290.8158874511719,284.8295593261719,299.8138122558594,303.1246337890625,285.1556091308594,1.0,0.1782091408967971,0.0,0.0,1.0,1.0,-0.7521121501922607,4.427001556450705e-07,0.7521117329597473,-0.2027918994426727,0.8556174635887146,0.8556174635887146,0.0,25.9345817565918,25.0,12028.0244140625,-0.0,57.51696014404297,0.0,283.1499938964844,284.3373107910156,288.6902770996094,289.5541381835937,320.2091369628906,318.7637023925781,283.1499938964844,17877.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292016327381134,1.0,0.0,0.0,2.4234495162963867,2.4234604835510254,3.918873971997529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3354.807861328125,0.0,458.7275085449219,1895.4371337890625,0.0,330.5003356933594,0.6049144268035889,1.0,0.0,3.0,1.0,0.0
12260520,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.7360867261886597,0.1158400923013687,0.1052010431885719,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.7505536079406738,0.1232827827334404,0.1178500279784202,303.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.2938567996025085,0.205810010433197,303.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.3920388519763946,0.0226642880588769,0.0225214269012212,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.4948296546936035,0.0380040034651756,0.1753516197204589,285.1578063964844,284.95001220703125,290.8158874511719,284.8295593261719,299.8138122558594,303.1246337890625,285.1556091308594,1.0,0.1782091408967971,0.0,0.0,1.0,1.0,-0.7521121501922607,4.427001556450705e-07,0.7521117329597473,-0.2027918994426727,0.8556174635887146,0.8556174635887146,0.0,25.9345817565918,25.0,12028.0244140625,-0.0,57.51696014404297,0.0,283.1499938964844,284.3373107910156,288.6902770996094,289.5541381835937,320.2091369628906,318.7637023925781,283.1499938964844,17877.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292016327381134,1.0,0.0,0.0,2.4234495162963867,2.4234604835510254,3.918873971997529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3354.807861328125,0.0,458.7275085449219,1895.4371337890625,0.0,330.5003356933594,0.6049144268035889,1.0,0.0,3.0,1.0,0.0
12260580,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.7334791421890259,0.1148825958371162,0.1043482646346092,303.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.7476876974105835,0.1222033202648162,0.116837278008461,303.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.9971547722816468,0.2910632789134979,0.2043217718601226,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.385759562253952,0.0220545027405023,0.0219495501369237,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.4929526150226593,0.0377125926315784,0.1740640550851822,285.142822265625,284.95001220703125,290.76031494140625,284.806396484375,299.79638671875,303.12506103515625,285.1400451660156,1.0,0.1777117550373077,0.0,0.0,1.0,1.0,-0.7458490133285522,4.378067899324378e-07,0.7458485960960388,-0.201277881860733,0.8580762147903442,0.8580762147903442,0.0,26.018478393554688,25.0,11914.4560546875,-0.0,56.74588394165039,0.0,283.1499938964844,284.3233337402344,288.6896667480469,289.5476989746094,320.2091369628906,318.7637023925781,283.1499938964844,17837.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425145149230957,1.0,0.0,0.0,2.429756164550781,2.42976713180542,3.939297243960027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3350.516845703125,0.0,461.65716552734375,1895.4371337890625,0.0,322.40936279296875,0.6062565445899963,1.0,0.0,3.0,1.0,0.0
12260640,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.7334791421890259,0.1148825958371162,0.1043482646346092,303.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.7476876974105835,0.1222033202648162,0.116837278008461,303.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.9971547722816468,0.2910632789134979,0.2043217718601226,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.385759562253952,0.0220545027405023,0.0219495501369237,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.4929526150226593,0.0377125926315784,0.1740640550851822,285.142822265625,284.95001220703125,290.76031494140625,284.806396484375,299.79638671875,303.12506103515625,285.1400451660156,1.0,0.1777117550373077,0.0,0.0,1.0,1.0,-0.7458490133285522,4.378067899324378e-07,0.7458485960960388,-0.201277881860733,0.8580762147903442,0.8580762147903442,0.0,26.018478393554688,25.0,11914.4560546875,-0.0,56.74588394165039,0.0,283.1499938964844,284.3233337402344,288.6896667480469,289.5476989746094,320.2091369628906,318.7637023925781,283.1499938964844,17837.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425145149230957,1.0,0.0,0.0,2.429756164550781,2.42976713180542,3.939297243960027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3350.516845703125,0.0,461.65716552734375,1895.4371337890625,0.0,322.40936279296875,0.6062565445899963,1.0,0.0,3.0,1.0,0.0
12260700,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.7321780323982239,0.1144009679555893,0.1039190515875816,303.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.7462618350982666,0.1216599866747856,0.1163272336125373,303.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.9956980347633362,0.2898447215557098,0.2034391313791275,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.3825031220912933,0.0217502787709236,0.0216639712452888,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.4920371472835541,0.0375725626945495,0.1734382659196853,285.13433837890625,284.95001220703125,290.7328186035156,284.7948913574219,299.7875671386719,303.12530517578125,285.1314697265625,1.0,0.1774468421936035,0.0,0.0,1.0,1.0,-0.7425841689109802,4.352677649421821e-07,0.7425837516784668,-0.2004874348640442,0.859209418296814,0.859209418296814,0.0,26.05819320678711,25.0,11854.6279296875,-0.0,56.34069061279297,0.0,283.1499938964844,284.3157958984375,288.68896484375,289.5436706542969,320.2091369628906,318.7637023925781,283.1499938964844,17827.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229949116706848,1.0,0.0,0.0,2.433152914047241,2.43316388130188,3.950318898660045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3348.094482421875,0.0,463.29388427734375,1895.4371337890625,0.0,318.1888732910156,0.6069946885108948,1.0,0.0,3.0,1.0,0.0
12260760,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.7309197187423706,0.1139188408851623,0.1034885421395301,303.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.7448838353157043,0.1211153417825698,0.1158151999115943,303.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.9943259358406068,0.2886794805526733,0.2026094645261764,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.3792522251605987,0.0214469004422426,0.0213787388056516,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.4911752641201019,0.037437442690134,0.1728318035602569,285.1258544921875,284.95001220703125,290.7055358886719,284.783447265625,299.779052734375,303.1255798339844,285.123046875,1.0,0.1771752834320068,0.0,0.0,1.0,1.0,-0.7393870949745178,4.327851002017269e-07,0.7393866181373596,-0.1997024267911911,0.8602854609489441,0.8602854609489441,0.0,26.090295791625977,25.0,11796.1796875,-0.0,55.93871307373047,0.0,283.1499938964844,284.30841064453125,288.688232421875,289.5395202636719,320.2091369628906,318.7637023925781,283.1499938964844,17820.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207670390605926,1.0,0.0,0.0,2.436612606048584,2.4366238117218018,3.96156110582524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3345.716796875,0.0,464.9876708984375,1895.4371337890625,0.0,313.8642272949219,0.6077531576156616,1.0,0.0,3.0,1.0,0.0
12260820,303.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.7285016179084778,0.1129557117819786,0.1026269495487213,303.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.7422391176223755,0.1200245022773742,0.1147880777716636,302.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.9917114973068236,0.2864188253879547,0.2010221630334854,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.3727519810199737,0.0208432544022798,0.0208102725446224,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.4895855784416199,0.0371806845068931,0.1716777682304382,285.109375,284.95001220703125,290.651611328125,284.7607727050781,299.7627258300781,303.1261901855469,285.10662841796875,1.0,0.1766172647476196,0.0,0.0,1.0,1.0,-0.7331483960151672,4.279538359241997e-07,0.7331479787826538,-0.1981463283300399,0.862274169921875,0.862274169921875,0.0,26.137115478515625,25.0,11682.6875,-0.0,55.14097595214844,0.0,283.1499938964844,284.2939758300781,288.68731689453125,289.53173828125,320.2091369628906,318.7637023925781,283.1499938964844,17816.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161941111087799,1.0,0.0,0.0,2.4435293674468994,2.443540334701538,3.984084173680458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3341.23828125,0.0,468.4329833984375,1895.4371337890625,0.0,305.1358947753906,0.609282910823822,1.0,0.0,3.0,1.0,0.0
12260880,303.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.7285016179084778,0.1129557117819786,0.1026269495487213,303.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.7422391176223755,0.1200245022773742,0.1147880777716636,302.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.9917114973068236,0.2864188253879547,0.2010221630334854,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.3727519810199737,0.0208432544022798,0.0208102725446224,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.4895855784416199,0.0371806845068931,0.1716777682304382,285.109375,284.95001220703125,290.651611328125,284.7607727050781,299.7627258300781,303.1261901855469,285.10662841796875,1.0,0.1766172647476196,0.0,0.0,1.0,1.0,-0.7331483960151672,4.279538359241997e-07,0.7331479787826538,-0.1981463283300399,0.862274169921875,0.862274169921875,0.0,26.137115478515625,25.0,11682.6875,-0.0,55.14097595214844,0.0,283.1499938964844,284.2939758300781,288.68731689453125,289.53173828125,320.2091369628906,318.7637023925781,283.1499938964844,17816.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161941111087799,1.0,0.0,0.0,2.4435293674468994,2.443540334701538,3.984084173680458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3341.23828125,0.0,468.4329833984375,1895.4371337890625,0.0,305.1358947753906,0.609282910823822,1.0,0.0,3.0,1.0,0.0
12260940,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7261713743209839,0.1119961217045784,0.1017673686146736,303.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.7396982312202454,0.1189339384436607,0.1137598678469657,302.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.9891607165336608,0.2841945588588714,0.1994714438915252,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.2866747975349426,0.020244350656867,0.0202454589307308,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.4881276190280914,0.0369387529790401,0.1705913990736007,285.09344482421875,284.95001220703125,290.5986022949219,284.7383728027344,299.7469787597656,303.1268615722656,285.0907592773437,1.0,0.1760448068380355,0.0,0.0,1.0,1.0,-0.7270402312278748,4.232456660702155e-07,0.7270398139953613,-0.1966046392917633,0.8640477657318115,0.8640477657318115,0.0,26.16796112060547,25.0,11572.22265625,-0.0,54.34988784790039,0.0,283.1499938964844,284.280029296875,288.6872863769531,289.5249938964844,320.2091369628906,318.7637023925781,283.1499938964844,17821.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116405844688415,1.0,0.0,0.0,2.450211524963379,2.4502227306365967,4.005903804227273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3337.12939453125,0.0,471.8201904296875,1895.4371337890625,0.0,296.633544921875,0.610772967338562,1.0,0.0,3.0,1.0,0.0
12261000,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7261713743209839,0.1119961217045784,0.1017673686146736,303.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.7396982312202454,0.1189339384436607,0.1137598678469657,302.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.9891607165336608,0.2841945588588714,0.1994714438915252,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.2866747975349426,0.020244350656867,0.0202454589307308,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.4881276190280914,0.0369387529790401,0.1705913990736007,285.09344482421875,284.95001220703125,290.5986022949219,284.7383728027344,299.7469787597656,303.1268615722656,285.0907592773437,1.0,0.1760448068380355,0.0,0.0,1.0,1.0,-0.7270402312278748,4.232456660702155e-07,0.7270398139953613,-0.1966046392917633,0.8640477657318115,0.8640477657318115,0.0,26.16796112060547,25.0,11572.22265625,-0.0,54.34988784790039,0.0,283.1499938964844,284.280029296875,288.6872863769531,289.5249938964844,320.2091369628906,318.7637023925781,283.1499938964844,17821.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116405844688415,1.0,0.0,0.0,2.450211524963379,2.4502227306365967,4.005903804227273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3337.12939453125,0.0,471.8201904296875,1895.4371337890625,0.0,296.633544921875,0.610772967338562,1.0,0.0,3.0,1.0,0.0
12261060,303.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.7238928079605103,0.1110406294465065,0.1009109318256378,303.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.737226665019989,0.1178449690341949,0.1127324253320694,302.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.9866122603416444,0.2819831073284149,0.1979322433471679,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.1273415237665176,0.0196503773331642,0.0196848046034574,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.486758142709732,0.0367080643773078,0.1695567220449447,285.0779724121094,284.95001220703125,290.546630859375,284.7162780761719,299.7315368652344,303.1275634765625,285.0753173828125,1.0,0.1754632145166397,0.0,0.0,1.0,1.0,-0.7210173606872559,4.1863137312248e-07,0.7210169434547424,-0.1950842291116714,0.8656154870986938,0.8656154870986938,0.0,26.18823432922364,25.0,11463.6123046875,-0.0,53.56588363647461,0.0,283.1499938964844,284.2665405273437,288.6878356933594,289.5190734863281,320.2091369628906,318.7637023925781,283.1499938964844,17831.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072248339653015,1.0,0.0,0.0,2.4564812183380127,2.4564924240112305,4.026430815429194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3333.25390625,0.0,475.04095458984375,1895.4371337890625,0.0,288.5578918457031,0.6121788620948792,1.0,0.0,3.0,1.0,0.0
12261120,303.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.7238928079605103,0.1110406294465065,0.1009109318256378,303.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.737226665019989,0.1178449690341949,0.1127324253320694,302.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.9866122603416444,0.2819831073284149,0.1979322433471679,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.1273415237665176,0.0196503773331642,0.0196848046034574,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.486758142709732,0.0367080643773078,0.1695567220449447,285.0779724121094,284.95001220703125,290.546630859375,284.7162780761719,299.7315368652344,303.1275634765625,285.0753173828125,1.0,0.1754632145166397,0.0,0.0,1.0,1.0,-0.7210173606872559,4.1863137312248e-07,0.7210169434547424,-0.1950842291116714,0.8656154870986938,0.8656154870986938,0.0,26.18823432922364,25.0,11463.6123046875,-0.0,53.56588363647461,0.0,283.1499938964844,284.2665405273437,288.6878356933594,289.5190734863281,320.2091369628906,318.7637023925781,283.1499938964844,17831.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072248339653015,1.0,0.0,0.0,2.4564812183380127,2.4564924240112305,4.026430815429194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3333.25390625,0.0,475.04095458984375,1895.4371337890625,0.0,288.5578918457031,0.6121788620948792,1.0,0.0,3.0,1.0,0.0
12261180,303.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.7216426730155945,0.1100892573595047,0.1000578626990318,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.7348039746284485,0.1167582497000694,0.1117066293954849,302.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.9840417504310608,0.2797787487506866,0.1963984966278076,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0111181577667593,0.0190613977611064,0.0191285293549299,303.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.4854516685009002,0.0364864990115165,0.1685635894536972,285.0628662109375,284.95001220703125,290.4956970214844,284.6944885253906,299.716064453125,303.1282653808594,285.0602722167969,1.0,0.1748761385679245,0.0,0.0,1.0,1.0,-0.7150629162788391,4.141039084970544e-07,0.7150624990463257,-0.1935986131429672,0.8669835329055786,0.8669835329055786,0.0,26.20086479187012,25.0,11356.2021484375,-0.0,52.79010391235352,0.0,283.1499938964844,284.25347900390625,288.6885681152344,289.51348876953125,320.2091369628906,318.7637023925781,283.1499938964844,17844.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402963787317276,1.0,0.0,0.0,2.4622371196746826,2.4622483253479004,4.045321873036301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3329.4775390625,0.0,478.0308227539063,1895.4371337890625,0.0,280.9136962890625,0.6134751439094543,1.0,0.0,3.0,1.0,0.0
12261240,303.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.7216426730155945,0.1100892573595047,0.1000578626990318,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.7348039746284485,0.1167582497000694,0.1117066293954849,302.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.9840417504310608,0.2797787487506866,0.1963984966278076,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0111181577667593,0.0190613977611064,0.0191285293549299,303.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.4854516685009002,0.0364864990115165,0.1685635894536972,285.0628662109375,284.95001220703125,290.4956970214844,284.6944885253906,299.716064453125,303.1282653808594,285.0602722167969,1.0,0.1748761385679245,0.0,0.0,1.0,1.0,-0.7150629162788391,4.141039084970544e-07,0.7150624990463257,-0.1935986131429672,0.8669835329055786,0.8669835329055786,0.0,26.20086479187012,25.0,11356.2021484375,-0.0,52.79010391235352,0.0,283.1499938964844,284.25347900390625,288.6885681152344,289.51348876953125,320.2091369628906,318.7637023925781,283.1499938964844,17844.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402963787317276,1.0,0.0,0.0,2.4622371196746826,2.4622483253479004,4.045321873036301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3329.4775390625,0.0,478.0308227539063,1895.4371337890625,0.0,280.9136962890625,0.6134751439094543,1.0,0.0,3.0,1.0,0.0
12261300,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.7205219268798828,0.1096149832010269,0.0996325463056564,303.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.7336055636405945,0.116215780377388,0.1111944615840911,302.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.9827430248260498,0.2786785364151001,0.195633053779602,303.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0187687128782272,0.0188520159572362,303.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.4848159551620483,0.0363786518573761,0.1680803000926971,285.0554504394531,284.95001220703125,290.4706726074219,284.6837158203125,299.708251953125,303.1286315917969,285.0528869628906,1.0,0.174581378698349,0.0,0.0,1.0,1.0,-0.712106466293335,4.118699621358246e-07,0.7121060490608215,-0.1928708553314209,0.8675961494445801,0.8675961494445801,0.0,26.20503616333008,25.0,11302.7890625,-0.0,52.40559387207031,0.0,283.1499938964844,284.2470703125,288.6889038085937,289.5107116699219,320.2091369628906,318.7637023925781,283.1499938964844,17851.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008820652961731,1.0,0.0,0.0,2.464909553527832,2.46492075920105,4.05410844450671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3327.5986328125,0.0,479.42962646484375,1895.4371337890625,0.0,277.22930908203125,0.6140787601470947,1.0,0.0,3.0,1.0,0.0
