time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261360,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.7194016575813293,0.109141819179058,0.099208079278469,303.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.7324139475822449,0.1156741008162498,0.1106828823685646,302.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.9814340472221376,0.2775797843933105,0.1948684900999069,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0184772480279207,0.0185765847563743,303.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.4841897487640381,0.0362725704908371,0.1676049679517746,285.048095703125,284.95001220703125,290.4459228515625,284.67303466796875,299.7003479003906,303.12896728515625,285.0455322265625,1.0,0.1742861717939376,0.0,0.0,1.0,1.0,-0.709164023399353,4.096573604783771e-07,0.7091636061668396,-0.1921569108963012,0.8681628108024597,0.8681628108024597,0.0,26.207979202270508,25.0,11249.5126953125,-0.0,52.02349853515625,0.0,283.1499938964844,284.24078369140625,288.689208984375,289.5079345703125,320.2091369628906,318.7637023925781,283.1499938964844,17859.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988262116909027,1.0,0.0,0.0,2.46744155883789,2.4674527645111084,4.0624416897117044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3325.718505859375,0.0,480.7610473632813,1895.4371337890625,0.0,273.6217041015625,0.6146516799926758,1.0,0.0,3.0,1.0,0.0
12261420,303.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.7171564698219299,0.1081985533237457,0.0983618348836898,303.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.7300463914871216,0.1145931184291839,0.1096618175506591,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.9787824749946594,0.2753863632678985,0.1933421045541763,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0178980752825737,0.0180291514843702,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.4829623103141784,0.0360655784606933,0.1666774749755859,285.0336303710937,284.95001220703125,290.3973083496094,284.65191650390625,299.6840515136719,303.129638671875,285.03106689453125,1.0,0.1736953109502792,0.0,0.0,1.0,1.0,-0.7033211588859558,4.052980955293606e-07,0.7033207416534424,-0.1907766163349151,0.869154155254364,0.869154155254364,0.0,26.210674285888672,25.0,11143.2373046875,-0.0,51.26705932617188,0.0,283.1499938964844,284.2284240722656,288.6896667480469,289.50225830078125,320.2091369628906,318.7637023925781,283.1499938964844,17874.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394776701927185,1.0,0.0,0.0,2.4720537662506104,2.472064971923828,4.077643041000556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3321.944091796875,0.0,483.2033996582031,1895.4371337890625,0.0,266.6015014648437,0.6156980991363525,1.0,0.0,3.0,1.0,0.0
12261480,303.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.7171564698219299,0.1081985533237457,0.0983618348836898,303.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.7300463914871216,0.1145931184291839,0.1096618175506591,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.9787824749946594,0.2753863632678985,0.1933421045541763,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0178980752825737,0.0180291514843702,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.4829623103141784,0.0360655784606933,0.1666774749755859,285.0336303710937,284.95001220703125,290.3973083496094,284.65191650390625,299.6840515136719,303.129638671875,285.03106689453125,1.0,0.1736953109502792,0.0,0.0,1.0,1.0,-0.7033211588859558,4.052980955293606e-07,0.7033207416534424,-0.1907766163349151,0.869154155254364,0.869154155254364,0.0,26.210674285888672,25.0,11143.2373046875,-0.0,51.26705932617188,0.0,283.1499938964844,284.2284240722656,288.6896667480469,289.50225830078125,320.2091369628906,318.7637023925781,283.1499938964844,17874.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394776701927185,1.0,0.0,0.0,2.4720537662506104,2.472064971923828,4.077643041000556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3321.944091796875,0.0,483.2033996582031,1895.4371337890625,0.0,266.6015014648437,0.6156980991363525,1.0,0.0,3.0,1.0,0.0
12261540,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.7148947715759277,0.1072597801685333,0.0975194349884986,303.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.7276926040649414,0.1135159581899643,0.1086440756916999,302.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.9760825037956238,0.2731989324092865,0.1918196529150009,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0173241849988698,0.0174865555018186,303.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.4817630648612976,0.0358652621507644,0.1657799780368805,285.0193786621094,284.95001220703125,290.3500061035156,284.63116455078125,299.6669921875,303.1302795410156,285.016845703125,1.0,0.1731051206588745,0.0,0.0,1.0,1.0,-0.6975341439247131,4.01028898977529e-07,0.6975337266921997,-0.1894674152135849,0.8699517846107483,0.8699517846107483,0.0,26.209835052490234,25.0,11037.126953125,-0.0,50.52168273925781,0.0,283.1499938964844,284.2164306640625,288.69000244140625,289.4964294433594,320.2091369628906,318.7637023925781,283.1499938964844,17891.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390786200761795,1.0,0.0,0.0,2.4760279655456543,2.476039409637451,4.0907644915932906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3318.14501953125,0.0,485.3289184570313,1895.4371337890625,0.0,259.78857421875,0.6166036128997803,1.0,0.0,3.0,1.0,0.0
12261600,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.7148947715759277,0.1072597801685333,0.0975194349884986,303.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.7276926040649414,0.1135159581899643,0.1086440756916999,302.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.9760825037956238,0.2731989324092865,0.1918196529150009,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0173241849988698,0.0174865555018186,303.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.4817630648612976,0.0358652621507644,0.1657799780368805,285.0193786621094,284.95001220703125,290.3500061035156,284.63116455078125,299.6669921875,303.1302795410156,285.016845703125,1.0,0.1731051206588745,0.0,0.0,1.0,1.0,-0.6975341439247131,4.01028898977529e-07,0.6975337266921997,-0.1894674152135849,0.8699517846107483,0.8699517846107483,0.0,26.209835052490234,25.0,11037.126953125,-0.0,50.52168273925781,0.0,283.1499938964844,284.2164306640625,288.69000244140625,289.4964294433594,320.2091369628906,318.7637023925781,283.1499938964844,17891.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390786200761795,1.0,0.0,0.0,2.4760279655456543,2.476039409637451,4.0907644915932906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3318.14501953125,0.0,485.3289184570313,1895.4371337890625,0.0,259.78857421875,0.6166036128997803,1.0,0.0,3.0,1.0,0.0
12261660,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.7126036882400513,0.106325514614582,0.0966809391975402,303.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.7253433465957642,0.1124429628252983,0.1076300367712974,302.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.973330020904541,0.2710177302360534,0.1903013288974762,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0167554970830678,0.0169487539678812,303.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.4805842638015747,0.0356709770858287,0.1649094820022583,285.0053405761719,284.95001220703125,290.3039855957031,284.60858154296875,299.649169921875,303.1308898925781,285.0028076171875,1.0,0.172516867518425,0.0,0.0,1.0,1.0,-0.6917980909347534,3.968437454204832e-07,0.69179767370224,-0.1882244497537613,0.8705642223358154,0.8705642223358154,0.0,26.206323623657227,25.0,10930.7294921875,-0.0,49.787723541259766,0.0,283.1499938964844,284.2047119140625,288.6899719238281,289.4903259277344,320.2091369628906,318.7637023925781,283.1499938964844,17907.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867895305156708,1.0,0.0,0.0,2.479376077651977,2.4793875217437744,4.101835031633527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3314.263916015625,0.0,487.1390380859375,1895.4371337890625,0.0,253.06201171875,0.6173702478408813,1.0,0.0,3.0,1.0,0.0
12261720,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.7126036882400513,0.106325514614582,0.0966809391975402,303.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.7253433465957642,0.1124429628252983,0.1076300367712974,302.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.973330020904541,0.2710177302360534,0.1903013288974762,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0167554970830678,0.0169487539678812,303.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.4805842638015747,0.0356709770858287,0.1649094820022583,285.0053405761719,284.95001220703125,290.3039855957031,284.60858154296875,299.649169921875,303.1308898925781,285.0028076171875,1.0,0.172516867518425,0.0,0.0,1.0,1.0,-0.6917980909347534,3.968437454204832e-07,0.69179767370224,-0.1882244497537613,0.8705642223358154,0.8705642223358154,0.0,26.206323623657227,25.0,10930.7294921875,-0.0,49.787723541259766,0.0,283.1499938964844,284.2047119140625,288.6899719238281,289.4903259277344,320.2091369628906,318.7637023925781,283.1499938964844,17907.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867895305156708,1.0,0.0,0.0,2.479376077651977,2.4793875217437744,4.101835031633527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3314.263916015625,0.0,487.1390380859375,1895.4371337890625,0.0,253.06201171875,0.6173702478408813,1.0,0.0,3.0,1.0,0.0
12261780,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.7102718949317932,0.1053957641124725,0.0958463996648788,303.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.722991406917572,0.1113745272159576,0.1066201031208038,302.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.9705244898796082,0.2688431441783905,0.1887873858213424,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0161920338869094,0.0164157971739768,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.4794218242168426,0.0354823321104049,0.1640643030405044,284.99139404296875,284.95001220703125,290.2592468261719,284.5820617675781,299.6307067871094,303.1315002441406,284.9888916015625,1.0,0.1719315946102142,0.0,0.0,1.0,1.0,-0.6861135363578796,3.927393379399291e-07,0.686113178730011,-0.1870405375957489,0.87099289894104,0.87099289894104,0.0,26.200584411621094,25.0,10823.275390625,-0.0,49.0654525756836,0.0,283.1499938964844,284.1932067871094,288.6892395019531,289.4835510253906,320.2091369628906,318.7637023925781,283.1499938964844,17924.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826261162757873,1.0,0.0,0.0,2.482096910476685,2.4821081161499023,4.110842439786211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3310.17236328125,0.0,488.6299133300781,1895.4371337890625,0.0,246.14976501464844,0.6179974675178528,1.0,0.0,3.0,1.0,0.0
12261840,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.7102718949317932,0.1053957641124725,0.0958463996648788,303.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.722991406917572,0.1113745272159576,0.1066201031208038,302.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.9705244898796082,0.2688431441783905,0.1887873858213424,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0161920338869094,0.0164157971739768,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.4794218242168426,0.0354823321104049,0.1640643030405044,284.99139404296875,284.95001220703125,290.2592468261719,284.5820617675781,299.6307067871094,303.1315002441406,284.9888916015625,1.0,0.1719315946102142,0.0,0.0,1.0,1.0,-0.6861135363578796,3.927393379399291e-07,0.686113178730011,-0.1870405375957489,0.87099289894104,0.87099289894104,0.0,26.200584411621094,25.0,10823.275390625,-0.0,49.0654525756836,0.0,283.1499938964844,284.1932067871094,288.6892395019531,289.4835510253906,320.2091369628906,318.7637023925781,283.1499938964844,17924.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826261162757873,1.0,0.0,0.0,2.482096910476685,2.4821081161499023,4.110842439786211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3310.17236328125,0.0,488.6299133300781,1895.4371337890625,0.0,246.14976501464844,0.6179974675178528,1.0,0.0,3.0,1.0,0.0
12261900,303.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.7090863585472107,0.1049324795603752,0.0954305604100227,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.7218114137649536,0.1108419969677925,0.1061167120933532,302.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.969101071357727,0.2677582800388336,0.1880320757627487,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.015912190079689,0.016151089221239,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.478844940662384,0.0353899672627449,0.1636505275964737,284.9844665527344,284.95001220703125,290.2373352050781,284.56744384765625,299.6212463378906,303.1318054199219,284.9819641113281,1.0,0.1716402918100357,0.0,0.0,1.0,1.0,-0.6832894086837769,3.9071571222848434e-07,0.6832889914512634,-0.1864692121744156,0.8711404204368591,0.8711404204368591,0.0,26.19706153869629,25.0,10769.1328125,-0.0,48.70872116088867,0.0,283.1499938964844,284.1875,288.6886901855469,289.4798889160156,320.2091369628906,318.7637023925781,283.1499938964844,17933.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804494142532348,1.0,0.0,0.0,2.483228206634521,2.48323941230774,4.114590126391704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3308.03271484375,0.0,489.2579650878906,1895.4371337890625,0.0,242.5716552734375,0.6182600855827332,1.0,0.0,3.0,1.0,0.0
12261960,303.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.7078866362571716,0.1044703349471092,0.0950156599283218,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.7206270694732666,0.1103106886148452,0.1056143790483474,302.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.9676637649536132,0.2666751742362976,0.1872778683900833,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0156335681676864,0.0158875100314617,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.478270024061203,0.0352988131344318,0.1632421761751175,284.9775390625,284.95001220703125,290.2156982421875,284.552001953125,299.6116027832031,303.132080078125,284.9750366210937,1.0,0.1713499426841735,0.0,0.0,1.0,1.0,-0.68047696352005,3.8871087326697307e-07,0.6804766058921814,-0.1859117150306701,0.8712452054023743,0.8712452054023743,0.0,26.193161010742188,25.0,10714.732421875,-0.0,48.35489273071289,0.0,283.1499938964844,284.1818542480469,288.6880187988281,289.4761047363281,320.2091369628906,318.7637023925781,283.1499938964844,17941.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378202885389328,1.0,0.0,0.0,2.4842123985290527,2.4842238426208496,4.117852938634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3305.580322265625,0.0,489.8105163574219,1895.4371337890625,0.0,238.90283203125,0.6184900403022766,1.0,0.0,3.0,1.0,0.0
12262020,303.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.7054805159568787,0.1035494208335876,0.0941888839006424,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7182412147521973,0.109251819550991,0.1046132072806358,302.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.9647478461265564,0.2645144164562225,0.1857731491327285,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0150801604613661,0.015363959595561,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.4771258234977722,0.0351202338933944,0.1624422818422317,284.9637756347656,284.95001220703125,290.1732788085937,284.5186462402344,299.591796875,303.13262939453125,284.96124267578125,1.0,0.1707725822925567,0.0,0.0,1.0,1.0,-0.6748894453048706,3.847591756311886e-07,0.674889087677002,-0.1848402321338653,0.8713186383247375,0.8713186383247375,0.0,26.184371948242188,25.0,10605.162109375,-0.0,47.65626907348633,0.0,283.1499938964844,284.1706848144531,288.68621826171875,289.46746826171875,320.2091369628906,318.7637023925781,283.1499938964844,17958.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734305799007416,1.0,0.0,0.0,2.4857118129730225,2.48572325706482,4.122825032482069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3282.97119140625,0.0,490.6733703613281,1895.4371337890625,0.0,231.1840209960937,0.6188454627990723,1.0,0.0,3.0,1.0,0.0
12262080,303.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.7054805159568787,0.1035494208335876,0.0941888839006424,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7182412147521973,0.109251819550991,0.1046132072806358,302.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.9647478461265564,0.2645144164562225,0.1857731491327285,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0150801604613661,0.015363959595561,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.4771258234977722,0.0351202338933944,0.1624422818422317,284.9637756347656,284.95001220703125,290.1732788085937,284.5186462402344,299.591796875,303.13262939453125,284.96124267578125,1.0,0.1707725822925567,0.0,0.0,1.0,1.0,-0.6748894453048706,3.847591756311886e-07,0.674889087677002,-0.1848402321338653,0.8713186383247375,0.8713186383247375,0.0,26.184371948242188,25.0,10605.162109375,-0.0,47.65626907348633,0.0,283.1499938964844,284.1706848144531,288.68621826171875,289.46746826171875,320.2091369628906,318.7637023925781,283.1499938964844,17958.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734305799007416,1.0,0.0,0.0,2.4857118129730225,2.48572325706482,4.122825032482069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3282.97119140625,0.0,490.6733703613281,1895.4371337890625,0.0,231.1840209960937,0.6188454627990723,1.0,0.0,3.0,1.0,0.0
12262140,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.7041320204734802,0.1030355393886566,0.0937275290489196,303.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.716891348361969,0.1086609214544296,0.1040544807910919,302.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.9630901217460632,0.2633072733879089,0.1849324852228164,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0147723713889718,0.0150727666914463,303.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.4764869213104248,0.0350222960114479,0.1620036512613296,284.9560852050781,284.95001220703125,290.1499938964844,284.4986877441406,299.580322265625,303.1329345703125,284.9535522460937,1.0,0.170451208949089,0.0,0.0,1.0,1.0,-0.6717802882194519,3.825788041922351e-07,0.6717799305915833,-0.1842659413814544,0.8712802529335022,0.8712802529335022,0.0,26.178991317749023,25.0,10543.333984375,-0.0,47.27019119262695,0.0,283.1499938964844,284.1644897460937,288.68475341796875,289.461669921875,320.2091369628906,318.7637023925781,283.1499938964844,17967.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705112636089325,1.0,0.0,0.0,2.4862771034240723,2.486288547515869,4.124700581087382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3263.879638671875,0.0,491.0146484375,1895.4371337890625,0.0,226.508056640625,0.6189834475517273,1.0,0.0,3.0,1.0,0.0
12262200,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7030730247497559,0.1026332154870033,0.0933662503957748,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.715823233127594,0.1081982627511024,0.1036169305443763,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.9617764949798584,0.262361466884613,0.1842736899852752,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0145318312570452,0.0148451849818229,303.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.4759857058525085,0.0349463932216167,0.1616637706756591,284.9500732421875,284.95001220703125,290.1319580078125,284.4823913574219,299.5711364746094,303.1331481933594,284.947509765625,1.0,0.1702000051736831,0.0,0.0,1.0,1.0,-0.6693496108055115,3.808837618635153e-07,0.6693492531776428,-0.1838288754224777,0.871211588382721,0.871211588382721,0.0,26.17457389831543,25.0,10494.59765625,-0.0,46.9697265625,0.0,283.1499938964844,284.15966796875,288.6835632324219,289.4569702148437,320.2091369628906,318.7637023925781,283.1499938964844,17975.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681011795997619,1.0,0.0,0.0,2.4865877628326416,2.4865992069244385,4.125731436488423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3248.65478515625,0.0,491.2135314941406,1895.4371337890625,0.0,222.67135620117188,0.6190621256828308,1.0,0.0,3.0,1.0,0.0
12262260,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.7006633877754211,0.1017216444015502,0.0925477221608161,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.7133609652519226,0.1071500033140182,0.1026255786418914,302.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.958750069141388,0.260216474533081,0.1827795803546905,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0139883197844028,0.0143309542909264,303.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.4748454391956329,0.0347768738865852,0.1609047800302505,284.9364013671875,284.95001220703125,290.09161376953125,284.4434814453125,299.5494689941406,303.1336669921875,284.933837890625,1.0,0.1696324050426483,0.0,0.0,1.0,1.0,-0.6638562083244324,3.77086735170451e-07,0.6638558506965637,-0.1828867495059967,0.8709319233894348,0.8709319233894348,0.0,26.163949966430664,25.0,10383.060546875,-0.0,46.29502487182617,0.0,283.1499938964844,284.1488342285156,288.6812438964844,289.4463195800781,320.2091369628906,318.7637023925781,283.1499938964844,17992.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623201549053192,1.0,0.0,0.0,2.486866235733032,2.486877679824829,4.126655426262005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3213.864013671875,0.0,491.4436950683594,1895.4371337890625,0.0,213.5450592041016,0.6191456913948059,1.0,0.0,3.0,1.0,0.0
12262320,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.7006633877754211,0.1017216444015502,0.0925477221608161,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.7133609652519226,0.1071500033140182,0.1026255786418914,302.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.958750069141388,0.260216474533081,0.1827795803546905,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0139883197844028,0.0143309542909264,303.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.4748454391956329,0.0347768738865852,0.1609047800302505,284.9364013671875,284.95001220703125,290.09161376953125,284.4434814453125,299.5494689941406,303.1336669921875,284.933837890625,1.0,0.1696324050426483,0.0,0.0,1.0,1.0,-0.6638562083244324,3.77086735170451e-07,0.6638558506965637,-0.1828867495059967,0.8709319233894348,0.8709319233894348,0.0,26.163949966430664,25.0,10383.060546875,-0.0,46.29502487182617,0.0,283.1499938964844,284.1488342285156,288.6812438964844,289.4463195800781,320.2091369628906,318.7637023925781,283.1499938964844,17992.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623201549053192,1.0,0.0,0.0,2.486866235733032,2.486877679824829,4.126655426262005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3213.864013671875,0.0,491.4436950683594,1895.4371337890625,0.0,213.5450592041016,0.6191456913948059,1.0,0.0,3.0,1.0,0.0
12262380,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.69825279712677,0.1008153781294822,0.0917338728904724,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.7108426094055176,0.1061078459024429,0.1016398966312408,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.955670952796936,0.2580808401107788,0.1812918037176132,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0134500730782747,0.0138217005878686,303.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.4737044274806976,0.034611877053976,0.1601663082838058,284.9227600097656,284.95001220703125,290.0521850585937,284.4022216796875,299.5265197753906,303.1341552734375,284.9201965332031,1.0,0.1690706014633178,0.0,0.0,1.0,1.0,-0.6584135890007019,3.733731830379839e-07,0.6584132313728333,-0.1820218414068222,0.8704612255096436,0.8704612255096436,0.0,26.15271377563477,25.0,10270.447265625,-0.0,45.63271713256836,0.0,283.1499938964844,284.1381530761719,288.67987060546875,289.4364318847656,320.2091369628906,318.7637023925781,283.1499938964844,18008.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562569320201874,1.0,0.0,0.0,2.486482620239258,2.4864940643310547,4.125382702113712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3178.849853515625,0.0,491.3302917480469,1895.4371337890625,0.0,204.0691833496093,0.619081974029541,1.0,0.0,3.0,1.0,0.0
12262440,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.69825279712677,0.1008153781294822,0.0917338728904724,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.7108426094055176,0.1061078459024429,0.1016398966312408,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.955670952796936,0.2580808401107788,0.1812918037176132,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0134500730782747,0.0138217005878686,303.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.4737044274806976,0.034611877053976,0.1601663082838058,284.9227600097656,284.95001220703125,290.0521850585937,284.4022216796875,299.5265197753906,303.1341552734375,284.9201965332031,1.0,0.1690706014633178,0.0,0.0,1.0,1.0,-0.6584135890007019,3.733731830379839e-07,0.6584132313728333,-0.1820218414068222,0.8704612255096436,0.8704612255096436,0.0,26.15271377563477,25.0,10270.447265625,-0.0,45.63271713256836,0.0,283.1499938964844,284.1381530761719,288.67987060546875,289.4364318847656,320.2091369628906,318.7637023925781,283.1499938964844,18008.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562569320201874,1.0,0.0,0.0,2.486482620239258,2.4864940643310547,4.125382702113712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3178.849853515625,0.0,491.3302917480469,1895.4371337890625,0.0,204.0691833496093,0.619081974029541,1.0,0.0,3.0,1.0,0.0
12262500,303.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.6970474720001221,0.1003642901778221,0.0913287922739982,303.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.7095581889152527,0.1055891513824462,0.1011493057012558,302.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.9541125893592834,0.2570167481899261,0.1805504858493805,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0131829548627138,0.0135689778253436,303.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.4731330573558807,0.03453104570508,0.1598046272993087,284.9159545898437,284.95001220703125,290.0328063964844,284.3808288574219,299.5145568847656,303.1343994140625,284.91339111328125,1.0,0.1687920093536377,0.0,0.0,1.0,1.0,-0.6557120680809021,3.715485092925519e-07,0.6557116508483887,-0.1816198527812957,0.8701519966125488,0.8701519966125488,0.0,26.146915435791016,25.0,10213.7666015625,-0.0,45.30625534057617,0.0,283.1499938964844,284.13287353515625,288.6795349121094,289.43182373046875,320.2091369628906,318.7637023925781,283.1499938964844,18017.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531825840473175,1.0,0.0,0.0,2.486034154891968,2.4860455989837646,4.1238945414079353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3161.2666015625,0.0,491.1404113769531,1895.4371337890625,0.0,199.2937164306641,0.6189929842948914,1.0,0.0,3.0,1.0,0.0
12262560,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.695841908454895,0.0999146029353141,0.090924896299839,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.7082540392875671,0.1050720140337944,0.1006601229310035,302.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.9525418281555176,0.2559551894664764,0.1798108071088791,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.012917049229145,0.0133173959329724,303.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.4725599884986877,0.0344511792063713,0.1594473272562027,284.9091796875,284.95001220703125,290.0136413574219,284.35894775390625,299.50225830078125,303.1346130371094,284.9065856933594,1.0,0.1685148477554321,0.0,0.0,1.0,1.0,-0.6530214548110962,3.697424517667969e-07,0.6530210971832275,-0.1812348365783691,0.8697983026504517,0.8697983026504517,0.0,26.14104461669922,25.0,10156.8896484375,-0.0,44.98274612426758,0.0,283.1499938964844,284.12762451171875,288.6793518066406,289.4273986816406,320.2091369628906,318.7637023925781,283.1499938964844,18025.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501023352146148,1.0,0.0,0.0,2.4854307174682617,2.4854419231414795,4.121892516195658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3143.638671875,0.0,490.8702087402344,1895.4371337890625,0.0,194.52420043945312,0.6188694834709167,1.0,0.0,3.0,1.0,0.0
12262620,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.6934318542480469,0.09901924431324,0.0901207253336906,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.705623984336853,0.1040423586964607,0.0996861234307289,302.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.9493667483329772,0.2538396418094635,0.1783366501331329,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0123889055103063,0.0128177087754011,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.4714091122150421,0.034294344484806,0.1587458252906799,284.8955993652344,284.95001220703125,289.97589111328125,284.3139343261719,299.476806640625,303.1350402832031,284.8930053710937,1.0,0.1679650247097015,0.0,0.0,1.0,1.0,-0.6476775407791138,3.661876348814985e-07,0.6476771831512451,-0.1805137544870376,0.8689541816711426,0.8689541816711426,0.0,26.129005432128903,25.0,10042.62890625,-0.0,44.34463882446289,0.0,283.1499938964844,284.1172790527344,288.67926025390625,289.4188232421875,320.2091369628906,318.7637023925781,283.1499938964844,18042.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439472615718841,1.0,0.0,0.0,2.483743906021118,2.483755111694336,4.116299407996849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3108.25244140625,0.0,490.0818786621094,1895.4371337890625,0.0,185.02511596679688,0.6185159087181091,1.0,0.0,3.0,1.0,0.0
12262680,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.6934318542480469,0.09901924431324,0.0901207253336906,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.705623984336853,0.1040423586964607,0.0996861234307289,302.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.9493667483329772,0.2538396418094635,0.1783366501331329,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0123889055103063,0.0128177087754011,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.4714091122150421,0.034294344484806,0.1587458252906799,284.8955993652344,284.95001220703125,289.97589111328125,284.3139343261719,299.476806640625,303.1350402832031,284.8930053710937,1.0,0.1679650247097015,0.0,0.0,1.0,1.0,-0.6476775407791138,3.661876348814985e-07,0.6476771831512451,-0.1805137544870376,0.8689541816711426,0.8689541816711426,0.0,26.129005432128903,25.0,10042.62890625,-0.0,44.34463882446289,0.0,283.1499938964844,284.1172790527344,288.67926025390625,289.4188232421875,320.2091369628906,318.7637023925781,283.1499938964844,18042.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439472615718841,1.0,0.0,0.0,2.483743906021118,2.483755111694336,4.116299407996849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3108.25244140625,0.0,490.0818786621094,1895.4371337890625,0.0,185.02511596679688,0.6185159087181091,1.0,0.0,3.0,1.0,0.0
12262740,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.6910254955291748,0.0981296822428703,0.0893216803669929,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.702988862991333,0.1030192375183105,0.0987182334065437,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.9461522102355956,0.2517350912094116,0.1768699586391449,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0118657220155,0.0123227145522832,303.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.4702516198158264,0.0341413393616676,0.1580615937709808,284.8821105957031,284.95001220703125,289.9389038085937,284.2674865722656,299.4506225585937,303.1354675292969,284.8795166015625,1.0,0.1674213856458664,0.0,0.0,1.0,1.0,-0.642381489276886,3.626966531555809e-07,0.6423811316490173,-0.1798305660486221,0.867924153804779,0.867924153804779,0.0,26.116775512695312,25.0,9928.2099609375,-0.0,43.718448638916016,0.0,283.1499938964844,284.107177734375,288.6793212890625,289.4104309082031,320.2091369628906,318.7637023925781,283.1499938964844,18059.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378135859966278,1.0,0.0,0.0,2.4813995361328125,2.4814107418060303,4.108532323243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3072.81884765625,0.0,488.9546813964844,1895.4371337890625,0.0,175.57781982421875,0.6180161833763123,1.0,0.0,3.0,1.0,0.0
12262800,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.6910254955291748,0.0981296822428703,0.0893216803669929,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.702988862991333,0.1030192375183105,0.0987182334065437,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.9461522102355956,0.2517350912094116,0.1768699586391449,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0118657220155,0.0123227145522832,303.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.4702516198158264,0.0341413393616676,0.1580615937709808,284.8821105957031,284.95001220703125,289.9389038085937,284.2674865722656,299.4506225585937,303.1354675292969,284.8795166015625,1.0,0.1674213856458664,0.0,0.0,1.0,1.0,-0.642381489276886,3.626966531555809e-07,0.6423811316490173,-0.1798305660486221,0.867924153804779,0.867924153804779,0.0,26.116775512695312,25.0,9928.2099609375,-0.0,43.718448638916016,0.0,283.1499938964844,284.107177734375,288.6793212890625,289.4104309082031,320.2091369628906,318.7637023925781,283.1499938964844,18059.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378135859966278,1.0,0.0,0.0,2.4813995361328125,2.4814107418060303,4.108532323243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3072.81884765625,0.0,488.9546813964844,1895.4371337890625,0.0,175.57781982421875,0.6180161833763123,1.0,0.0,3.0,1.0,0.0
12262860,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.6886259913444519,0.0972458124160766,0.0885276347398758,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.7003517746925354,0.1020024120807647,0.0977561995387077,302.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.942906379699707,0.2496415078639984,0.1754107028245926,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0113471373915672,0.0118320500478148,303.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.4690868854522705,0.0339918322861194,0.1573930084705352,284.8687438964844,284.95001220703125,289.9025573730469,284.2198791503906,299.4244384765625,303.1358642578125,284.8661499023437,1.0,0.1668836772441864,0.0,0.0,1.0,1.0,-0.6371315717697144,3.592532777929591e-07,0.6371312141418457,-0.1791489422321319,0.866722047328949,0.866722047328949,0.0,26.104331970214844,25.0,9815.220703125,-0.0,43.10364532470703,0.0,283.1499938964844,284.0973815917969,288.6794738769531,289.4022216796875,320.2091369628906,318.7637023925781,283.1499938964844,18076.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317134082317352,1.0,0.0,0.0,2.47843599319458,2.478447198867798,4.098724559753464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3037.781494140625,0.0,487.510009765625,1895.4371337890625,0.0,166.17355346679688,0.6173789501190186,1.0,0.0,3.0,1.0,0.0
12262920,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.6886259913444519,0.0972458124160766,0.0885276347398758,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.7003517746925354,0.1020024120807647,0.0977561995387077,302.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.942906379699707,0.2496415078639984,0.1754107028245926,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0113471373915672,0.0118320500478148,303.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.4690868854522705,0.0339918322861194,0.1573930084705352,284.8687438964844,284.95001220703125,289.9025573730469,284.2198791503906,299.4244384765625,303.1358642578125,284.8661499023437,1.0,0.1668836772441864,0.0,0.0,1.0,1.0,-0.6371315717697144,3.592532777929591e-07,0.6371312141418457,-0.1791489422321319,0.866722047328949,0.866722047328949,0.0,26.104331970214844,25.0,9815.220703125,-0.0,43.10364532470703,0.0,283.1499938964844,284.0973815917969,288.6794738769531,289.4022216796875,320.2091369628906,318.7637023925781,283.1499938964844,18076.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317134082317352,1.0,0.0,0.0,2.47843599319458,2.478447198867798,4.098724559753464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3037.781494140625,0.0,487.510009765625,1895.4371337890625,0.0,166.17355346679688,0.6173789501190186,1.0,0.0,3.0,1.0,0.0
12262980,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.686235785484314,0.0963674858212471,0.0877384915947914,303.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.6977152824401855,0.1009916439652443,0.0967998281121254,302.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.939637005329132,0.2475587576627731,0.17395880818367,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0108328815549612,0.0113454526290297,303.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.4679146409034729,0.0338455885648727,0.1567389667034149,284.85546875,284.95001220703125,289.8667907714844,284.17144775390625,299.3989562988281,303.1362609863281,284.8528747558594,1.0,0.166351705789566,0.0,0.0,1.0,1.0,-0.6319249868392944,3.5584088209361653e-07,0.6319246292114258,-0.1784329116344452,0.8653563261032104,0.8653563261032104,0.0,26.091732025146484,25.0,9708.19140625,-0.0,42.49981689453125,0.0,283.1499938964844,284.08837890625,288.67999267578125,289.3946838378906,320.2091369628906,318.7637023925781,283.1499938964844,18093.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257156610488891,1.0,0.0,0.0,2.4748787879943848,2.4748899936676025,4.086967635430483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3004.673828125,0.0,485.7633361816406,1895.4371337890625,0.0,156.8926239013672,0.616610050201416,1.0,0.0,3.0,1.0,0.0
12263040,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.686235785484314,0.0963674858212471,0.0877384915947914,303.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.6977152824401855,0.1009916439652443,0.0967998281121254,302.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.939637005329132,0.2475587576627731,0.17395880818367,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0108328815549612,0.0113454526290297,303.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.4679146409034729,0.0338455885648727,0.1567389667034149,284.85546875,284.95001220703125,289.8667907714844,284.17144775390625,299.3989562988281,303.1362609863281,284.8528747558594,1.0,0.166351705789566,0.0,0.0,1.0,1.0,-0.6319249868392944,3.5584088209361653e-07,0.6319246292114258,-0.1784329116344452,0.8653563261032104,0.8653563261032104,0.0,26.091732025146484,25.0,9708.19140625,-0.0,42.49981689453125,0.0,283.1499938964844,284.08837890625,288.67999267578125,289.3946838378906,320.2091369628906,318.7637023925781,283.1499938964844,18093.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257156610488891,1.0,0.0,0.0,2.4748787879943848,2.4748899936676025,4.086967635430483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3004.673828125,0.0,485.7633361816406,1895.4371337890625,0.0,156.8926239013672,0.616610050201416,1.0,0.0,3.0,1.0,0.0
12263100,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.685045599937439,0.0959307104349136,0.0873460695147514,303.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6963987350463867,0.100488856434822,0.0963241010904312,302.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.9379966855049132,0.2465220987796783,0.1732361167669296,303.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0105775771662592,0.0111038759350776,303.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.4673266112804413,0.0337737947702407,0.1564179211854934,284.8488464355469,284.95001220703125,289.84912109375,284.1470031738281,299.3866882324219,303.1364440917969,284.84625244140625,1.0,0.1660881787538528,0.0,0.0,1.0,1.0,-0.6293401122093201,3.5414478816164774e-07,0.6293397545814514,-0.1780552864074707,0.8646027445793152,0.8646027445793152,0.0,26.085432052612305,25.0,9654.2685546875,-0.0,42.202266693115234,0.0,283.1499938964844,284.0839233398437,288.6802978515625,289.3910217285156,320.2091369628906,318.7637023925781,283.1499938964844,18102.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227717280387878,1.0,0.0,0.0,2.4728426933288574,2.472853899002075,4.0802459011501924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2987.9833984375,0.0,484.7596435546875,1895.4371337890625,0.0,152.31674194335938,0.6161684989929199,1.0,0.0,3.0,1.0,0.0
