time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263160,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.6838588714599609,0.0954955965280532,0.0869550183415412,303.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.6950835585594177,0.0999878048896789,0.0958499014377594,302.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.9363539218902588,0.2454886436462402,0.1725154966115951,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0103233829140663,0.0108633311465382,303.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.4667368233203888,0.0337027981877327,0.1561003923416137,284.84228515625,284.95001220703125,289.83160400390625,284.1224365234375,299.37469482421875,303.1366271972656,284.8396911621094,1.0,0.1658261716365814,0.0,0.0,1.0,1.0,-0.626767098903656,3.524550606925914e-07,0.6267667412757874,-0.1776646077632904,0.8638073205947876,0.8638073205947876,0.0,26.0790958404541,25.0,9600.771484375,-0.0,41.90746307373047,0.0,283.1499938964844,284.0795593261719,288.6806335449219,289.38739013671875,320.2091369628906,318.7637023925781,283.1499938964844,18110.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198582828044891,1.0,0.0,0.0,2.470649480819702,2.470660924911499,4.073011723448872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2971.419921875,0.0,483.6769409179688,1895.4371337890625,0.0,147.7710723876953,0.6156921982765198,1.0,0.0,3.0,1.0,0.0
12263220,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.6823466420173645,0.0949415564537048,0.08645711094141,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.6934037804603577,0.099349595606327,0.0952459275722503,302.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.9342506527900696,0.2441718727350235,0.1715973019599914,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0105573115870356,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.465980052947998,0.033613234758377,0.1556997895240783,284.8340148925781,284.95001220703125,289.809326171875,284.0909423828125,299.35968017578125,303.1368408203125,284.8314514160156,1.0,0.1654934585094452,0.0,0.0,1.0,1.0,-0.6234948635101318,3.503064363030717e-07,0.6234945058822632,-0.1771524250507354,0.862726092338562,0.862726092338562,0.0,26.070964813232425,25.0,9532.96875,-0.0,41.53458404541016,0.0,283.1499938964844,284.0741271972656,288.6810302734375,289.3827819824219,320.2091369628906,318.7637023925781,283.1499938964844,18121.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161786794662475,1.0,0.0,0.0,2.4676010608673096,2.467612266540528,4.06296635446779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2950.42822265625,0.0,482.1698913574219,1895.4371337890625,0.0,142.00086975097656,0.615028977394104,1.0,0.0,3.0,1.0,0.0
12263280,303.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.6792194247245789,0.0946222469210624,0.0861907005310058,303.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.6901364326477051,0.0989836081862449,0.094920665025711,302.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.9296178817749025,0.2434242367744445,0.1710915565490722,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0031797750853002,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.4631702899932861,0.0335563458502292,0.1555444002151489,284.8280029296875,284.95001220703125,289.7968444824219,284.0731506347656,299.3421630859375,303.1369323730469,284.82177734375,1.0,0.1651864200830459,0.0,0.0,1.0,1.0,-0.6131378412246704,3.4334362908339244e-07,0.6131374835968018,-0.1750051230192184,0.8620758652687073,0.8620758652687073,0.0,26.423458099365234,25.0,9395.5595703125,-0.0,40.76431655883789,0.0,283.1499938964844,284.06365966796875,288.6807861328125,289.378173828125,320.2091369628906,318.7637023925781,283.1499938964844,18127.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140670955181122,1.0,0.0,0.0,2.4657983779907227,2.4658098220825195,4.057032754190004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2915.131591796875,0.0,481.2802734375,1895.4371337890625,0.0,138.67282104492188,0.6146364808082581,1.0,0.0,3.0,1.0,0.0
12263340,303.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.6767249703407288,0.0937303230166435,0.0853929445147514,303.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.6873821020126343,0.0979685932397842,0.0939628034830093,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.9261584281921388,0.2413489073514938,0.1696453243494033,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0010227555176243,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.4617336988449096,0.0334103070199489,0.1548829972743988,284.7977905273437,284.95001220703125,289.76251220703125,284.0238952636719,299.31121826171875,303.1371765136719,284.7947692871094,1.0,0.1644811481237411,0.0,0.0,1.0,1.0,-0.6059140563011169,3.3863335602291045e-07,0.6059136986732483,-0.1737691462039947,0.8598244786262512,0.8598244786262512,0.0,26.409517288208008,25.0,9231.0400390625,-0.0,39.96528625488281,0.0,283.1499938964844,284.0476379394531,288.6718139648437,289.3541259765625,320.2091369628906,318.7637023925781,283.1499938964844,18157.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306449830532074,1.0,0.0,0.0,2.459913969039917,2.4599251747131348,4.037692065139709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2856.056640625,0.0,478.4280395507813,1895.4371337890625,0.0,126.54598236083984,0.6133671402931213,1.0,0.0,3.0,1.0,0.0
12263400,303.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.6767249703407288,0.0937303230166435,0.0853929445147514,303.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.6873821020126343,0.0979685932397842,0.0939628034830093,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.9261584281921388,0.2413489073514938,0.1696453243494033,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0010227555176243,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.4617336988449096,0.0334103070199489,0.1548829972743988,284.7977905273437,284.95001220703125,289.76251220703125,284.0238952636719,299.31121826171875,303.1371765136719,284.7947692871094,1.0,0.1644811481237411,0.0,0.0,1.0,1.0,-0.6059140563011169,3.3863335602291045e-07,0.6059136986732483,-0.1737691462039947,0.8598244786262512,0.8598244786262512,0.0,26.409517288208008,25.0,9231.0400390625,-0.0,39.96528625488281,0.0,283.1499938964844,284.0476379394531,288.6718139648437,289.3541259765625,320.2091369628906,318.7637023925781,283.1499938964844,18157.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306449830532074,1.0,0.0,0.0,2.459913969039917,2.4599251747131348,4.037692065139709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2856.056640625,0.0,478.4280395507813,1895.4371337890625,0.0,126.54598236083984,0.6133671402931213,1.0,0.0,3.0,1.0,0.0
12263460,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.6748288869857788,0.0928614512085914,0.0846029222011566,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.6852225065231323,0.0969696342945098,0.0930098891258239,302.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.9236463904380798,0.2393520772457122,0.1682369112968444,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0009827050380408,303.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.4610241949558258,0.0332788713276386,0.1542631983757019,284.78521728515625,284.95001220703125,289.7284851074219,283.9749450683594,299.2882385253906,303.1375427246094,284.78289794921875,1.0,0.1638443171977996,0.0,0.0,1.0,1.0,-0.6013382077217102,3.3570154300832655e-07,0.6013379096984863,-0.1730722934007644,0.8575371503829956,0.8575371503829956,0.0,26.307781219482425,25.0,9133.4970703125,-0.0,39.3701057434082,0.0,283.1499938964844,284.0404968261719,288.6717834472656,289.3434143066406,320.2091369628906,318.7637023925781,283.1499938964844,18179.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298650324344635,1.0,0.0,0.0,2.4531567096710205,2.4531679153442383,4.015540184809652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2825.501953125,0.0,475.1065979003906,1895.4371337890625,0.0,113.91014099121094,0.6118965744972229,1.0,0.0,3.0,1.0,0.0
12263520,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.6748288869857788,0.0928614512085914,0.0846029222011566,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.6852225065231323,0.0969696342945098,0.0930098891258239,302.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.9236463904380798,0.2393520772457122,0.1682369112968444,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0009827050380408,303.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.4610241949558258,0.0332788713276386,0.1542631983757019,284.78521728515625,284.95001220703125,289.7284851074219,283.9749450683594,299.2882385253906,303.1375427246094,284.78289794921875,1.0,0.1638443171977996,0.0,0.0,1.0,1.0,-0.6013382077217102,3.3570154300832655e-07,0.6013379096984863,-0.1730722934007644,0.8575371503829956,0.8575371503829956,0.0,26.307781219482425,25.0,9133.4970703125,-0.0,39.3701057434082,0.0,283.1499938964844,284.0404968261719,288.6717834472656,289.3434143066406,320.2091369628906,318.7637023925781,283.1499938964844,18179.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298650324344635,1.0,0.0,0.0,2.4531567096710205,2.4531679153442383,4.015540184809652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2825.501953125,0.0,475.1065979003906,1895.4371337890625,0.0,113.91014099121094,0.6118965744972229,1.0,0.0,3.0,1.0,0.0
12263580,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.6729414463043213,0.0920141860842704,0.0838355720043182,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.6830503940582275,0.0959891751408577,0.092076189815998,302.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.9211419224739076,0.2373974472284317,0.1668688654899597,303.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0009815227240324,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.460371196269989,0.0331597328186035,0.1537062525749206,284.7740478515625,284.95001220703125,289.6947326660156,283.9266052246094,299.2658996582031,303.1379699707031,284.77178955078125,1.0,0.1632515490055084,0.0,0.0,1.0,1.0,-0.5969851613044739,3.329013509301149e-07,0.59698486328125,-0.1723497211933136,0.8551144003868103,0.8551144003868103,0.0,26.217432022094727,25.0,9040.236328125,-0.0,38.81576156616211,0.0,283.1499938964844,284.0340576171875,288.69146728515625,289.3498229980469,320.2091369628906,318.7637023925781,283.1499938964844,18198.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944945991039276,1.0,0.0,0.0,2.4456896781921387,2.4457008838653564,3.991131620750821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2798.363525390625,0.0,471.431884765625,1895.4371337890625,0.0,102.62603759765624,0.61026531457901,1.0,0.0,3.0,1.0,0.0
12263640,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.6729414463043213,0.0920141860842704,0.0838355720043182,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.6830503940582275,0.0959891751408577,0.092076189815998,302.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.9211419224739076,0.2373974472284317,0.1668688654899597,303.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0009815227240324,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.460371196269989,0.0331597328186035,0.1537062525749206,284.7740478515625,284.95001220703125,289.6947326660156,283.9266052246094,299.2658996582031,303.1379699707031,284.77178955078125,1.0,0.1632515490055084,0.0,0.0,1.0,1.0,-0.5969851613044739,3.329013509301149e-07,0.59698486328125,-0.1723497211933136,0.8551144003868103,0.8551144003868103,0.0,26.217432022094727,25.0,9040.236328125,-0.0,38.81576156616211,0.0,283.1499938964844,284.0340576171875,288.69146728515625,289.3498229980469,320.2091369628906,318.7637023925781,283.1499938964844,18198.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944945991039276,1.0,0.0,0.0,2.4456896781921387,2.4457008838653564,3.991131620750821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2798.363525390625,0.0,471.431884765625,1895.4371337890625,0.0,102.62603759765624,0.61026531457901,1.0,0.0,3.0,1.0,0.0
12263700,303.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.6719960570335388,0.09159567207098,0.0834572240710258,303.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.6819591522216797,0.0955041050910949,0.0916147753596305,302.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.9198760390281676,0.2364230155944824,0.1661889255046844,303.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0009805759182199,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.4600551426410675,0.0331027694046497,0.1534428000450134,284.76885986328125,284.95001220703125,289.6779479980469,283.9027404785156,299.26025390625,303.13818359375,284.766845703125,1.0,0.1629693657159805,0.0,0.0,1.0,1.0,-0.5948440432548523,3.314369507734227e-07,0.5948436856269836,-0.1717636883258819,0.8538542985916138,0.8538542985916138,0.0,26.17761611938477,25.0,8997.80078125,-0.0,38.54964828491211,0.0,283.1499938964844,284.0312805175781,288.7027282714844,289.35919189453125,320.2091369628906,318.7637023925781,283.1499938964844,18207.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294385015964508,1.0,0.0,0.0,2.441702127456665,2.441713094711304,3.9781275518180337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2786.106201171875,0.0,469.4718322753906,1895.4371337890625,0.0,102.10955810546876,0.6093930602073669,1.0,0.0,3.0,1.0,0.0
12263760,303.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.6710355281829834,0.0911801159381866,0.0830817520618438,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.680850625038147,0.0950219929218292,0.0911564379930496,302.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.9185788631439208,0.2354488968849182,0.165509432554245,303.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,0.000979796401225,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.459725022315979,0.0330466106534004,0.1531852185726165,284.76416015625,284.95001220703125,289.66119384765625,283.879150390625,299.2536926269531,303.1383972167969,284.76226806640625,1.0,0.1626956611871719,0.0,0.0,1.0,1.0,-0.5927178859710693,3.30014444216431e-07,0.5927175283432007,-0.1712540984153747,0.852567732334137,0.852567732334137,0.0,26.1412296295166,25.0,8956.390625,-0.0,38.28979110717773,0.0,283.1499938964844,284.0286865234375,288.7071838378906,289.3638000488281,320.2091369628906,318.7637023925781,283.1499938964844,18216.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943645715713501,1.0,0.0,0.0,2.4375569820404053,2.437568187713623,3.964632355746289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2773.6640625,0.0,467.4362182617188,1895.4371337890625,0.0,102.01194763183594,0.6084854602813721,1.0,0.0,3.0,1.0,0.0
12263820,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.6690817475318909,0.0903563946485519,0.0823383554816246,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.6785951852798462,0.0940655395388603,0.0902479141950607,302.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.9159165024757384,0.2335014194250106,0.1641513258218765,303.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.000978605938144,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.4590241909027099,0.0329354181885719,0.1526788473129272,284.7550048828125,284.95001220703125,289.6277770996094,283.8328552246094,299.23895263671875,303.1387939453125,284.7530822753906,1.0,0.1621706187725067,0.0,0.0,1.0,1.0,-0.5884964466094971,3.272087951700087e-07,0.5884960889816284,-0.1702675819396972,0.8499055504798889,0.8499055504798889,0.0,26.07785987854004,25.0,8873.1005859375,-0.0,37.78623962402344,0.0,283.1499938964844,284.0236511230469,288.7074584960937,289.3606262207031,320.2091369628906,318.7637023925781,283.1499938964844,18232.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939160466194153,1.0,0.0,0.0,2.4288148880004883,2.428825855255127,3.936245605018485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2747.863525390625,0.0,463.1546936035156,1895.4371337890625,0.0,99.78389739990234,0.6065696477890015,1.0,0.0,3.0,1.0,0.0
12263880,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.6690817475318909,0.0903563946485519,0.0823383554816246,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.6785951852798462,0.0940655395388603,0.0902479141950607,302.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.9159165024757384,0.2335014194250106,0.1641513258218765,303.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.000978605938144,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.4590241909027099,0.0329354181885719,0.1526788473129272,284.7550048828125,284.95001220703125,289.6277770996094,283.8328552246094,299.23895263671875,303.1387939453125,284.7530822753906,1.0,0.1621706187725067,0.0,0.0,1.0,1.0,-0.5884964466094971,3.272087951700087e-07,0.5884960889816284,-0.1702675819396972,0.8499055504798889,0.8499055504798889,0.0,26.07785987854004,25.0,8873.1005859375,-0.0,37.78623962402344,0.0,283.1499938964844,284.0236511230469,288.7074584960937,289.3606262207031,320.2091369628906,318.7637023925781,283.1499938964844,18232.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939160466194153,1.0,0.0,0.0,2.4288148880004883,2.428825855255127,3.936245605018485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2747.863525390625,0.0,463.1546936035156,1895.4371337890625,0.0,99.78389739990234,0.6065696477890015,1.0,0.0,3.0,1.0,0.0
12263940,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.6670915484428406,0.089540496468544,0.081602856516838,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.6762976050376892,0.0931178107857704,0.0893484875559806,302.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.9131903052330016,0.2315559089183807,0.1627944856882095,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.0009778183884918,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.4582699835300445,0.0328244045376777,0.1521767526865005,284.7460021972656,284.95001220703125,289.5944519042969,283.7880249023437,299.2254638671875,303.13916015625,284.7441101074219,1.0,0.1616714745759964,0.0,0.0,1.0,1.0,-0.5843024849891663,3.244086599352159e-07,0.5843021869659424,-0.1692267209291458,0.8471208810806274,0.8471208810806274,0.0,26.025644302368164,25.0,8791.2958984375,-0.0,37.301082611083984,0.0,283.1499938964844,284.0188903808594,288.7069702148437,289.3539123535156,320.2091369628906,318.7637023925781,283.1499938964844,18247.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932870388031006,1.0,0.0,0.0,2.419471979141236,2.419482946395874,3.906020822341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2722.390869140625,0.0,458.6014404296875,1895.4371337890625,0.0,96.41183471679688,0.6045211553573608,1.0,0.0,3.0,1.0,0.0
12264000,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.6670915484428406,0.089540496468544,0.081602856516838,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.6762976050376892,0.0931178107857704,0.0893484875559806,302.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.9131903052330016,0.2315559089183807,0.1627944856882095,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.0009778183884918,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.4582699835300445,0.0328244045376777,0.1521767526865005,284.7460021972656,284.95001220703125,289.5944519042969,283.7880249023437,299.2254638671875,303.13916015625,284.7441101074219,1.0,0.1616714745759964,0.0,0.0,1.0,1.0,-0.5843024849891663,3.244086599352159e-07,0.5843021869659424,-0.1692267209291458,0.8471208810806274,0.8471208810806274,0.0,26.025644302368164,25.0,8791.2958984375,-0.0,37.301082611083984,0.0,283.1499938964844,284.0188903808594,288.7069702148437,289.3539123535156,320.2091369628906,318.7637023925781,283.1499938964844,18247.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932870388031006,1.0,0.0,0.0,2.419471979141236,2.419482946395874,3.906020822341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2722.390869140625,0.0,458.6014404296875,1895.4371337890625,0.0,96.41183471679688,0.6045211553573608,1.0,0.0,3.0,1.0,0.0
12264060,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.6650776267051697,0.0887317508459091,0.0808741003274917,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.6739713549613953,0.092178001999855,0.0884569287300109,302.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.9104386568069458,0.2296164780855178,0.1614412367343902,303.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0009773254860192,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.4574730098247528,0.0327132493257522,0.1516754180192947,284.7373962402344,284.95001220703125,289.56109619140625,283.74493408203125,299.21453857421875,303.13946533203125,284.735595703125,1.0,0.1611935198307037,0.0,0.0,1.0,1.0,-0.5801317095756531,3.215881747564709e-07,0.5801313519477844,-0.1680732071399688,0.8442225456237793,0.8442225456237793,0.0,25.982398986816406,25.0,8712.140625,-0.0,36.83137130737305,0.0,283.1499938964844,284.0145874023437,288.707275390625,289.34820556640625,320.2091369628906,318.7637023925781,283.1499938964844,18262.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927443087100982,1.0,0.0,0.0,2.409554481506348,2.4095652103424072,3.8740643049095524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2697.7861328125,0.0,453.7958679199219,1895.4371337890625,0.0,93.32029724121094,0.6023463010787964,1.0,0.0,3.0,1.0,0.0
12264120,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.6650776267051697,0.0887317508459091,0.0808741003274917,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.6739713549613953,0.092178001999855,0.0884569287300109,302.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.9104386568069458,0.2296164780855178,0.1614412367343902,303.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0009773254860192,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.4574730098247528,0.0327132493257522,0.1516754180192947,284.7373962402344,284.95001220703125,289.56109619140625,283.74493408203125,299.21453857421875,303.13946533203125,284.735595703125,1.0,0.1611935198307037,0.0,0.0,1.0,1.0,-0.5801317095756531,3.215881747564709e-07,0.5801313519477844,-0.1680732071399688,0.8442225456237793,0.8442225456237793,0.0,25.982398986816406,25.0,8712.140625,-0.0,36.83137130737305,0.0,283.1499938964844,284.0145874023437,288.707275390625,289.34820556640625,320.2091369628906,318.7637023925781,283.1499938964844,18262.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927443087100982,1.0,0.0,0.0,2.409554481506348,2.4095652103424072,3.8740643049095524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2697.7861328125,0.0,453.7958679199219,1895.4371337890625,0.0,93.32029724121094,0.6023463010787964,1.0,0.0,3.0,1.0,0.0
12264180,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.6630517244338989,0.0879304185509681,0.0801521614193916,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.6716287732124329,0.0912463068962097,0.0875732153654098,302.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.907696545124054,0.2276874780654907,0.1600946933031082,303.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0009770496981218,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.4566467702388763,0.0326023586094379,0.1511757373809814,284.7293395996094,284.95001220703125,289.5276794433594,283.7038879394531,299.2065124511719,303.1397399902344,284.7276611328125,1.0,0.160733476281166,0.0,0.0,1.0,1.0,-0.57598876953125,3.187485049238603e-07,0.5759884715080261,-0.166803628206253,0.8412177562713623,0.8412177562713623,0.0,25.946231842041016,25.0,8636.2021484375,-0.0,36.37545776367188,0.0,283.1499938964844,284.0107421875,288.7076110839844,289.3428649902344,320.2091369628906,318.7637023925781,283.1499938964844,18276.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922697365283966,1.0,0.0,0.0,2.399076461791992,2.399087429046631,3.8404451174756105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2674.1708984375,0.0,448.7511596679688,1895.4371337890625,0.0,90.51495361328124,0.6000485420227051,1.0,0.0,3.0,1.0,0.0
12264240,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.6630517244338989,0.0879304185509681,0.0801521614193916,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.6716287732124329,0.0912463068962097,0.0875732153654098,302.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.907696545124054,0.2276874780654907,0.1600946933031082,303.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0009770496981218,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.4566467702388763,0.0326023586094379,0.1511757373809814,284.7293395996094,284.95001220703125,289.5276794433594,283.7038879394531,299.2065124511719,303.1397399902344,284.7276611328125,1.0,0.160733476281166,0.0,0.0,1.0,1.0,-0.57598876953125,3.187485049238603e-07,0.5759884715080261,-0.166803628206253,0.8412177562713623,0.8412177562713623,0.0,25.946231842041016,25.0,8636.2021484375,-0.0,36.37545776367188,0.0,283.1499938964844,284.0107421875,288.7076110839844,289.3428649902344,320.2091369628906,318.7637023925781,283.1499938964844,18276.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922697365283966,1.0,0.0,0.0,2.399076461791992,2.399087429046631,3.8404451174756105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2674.1708984375,0.0,448.7511596679688,1895.4371337890625,0.0,90.51495361328124,0.6000485420227051,1.0,0.0,3.0,1.0,0.0
12264300,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.6620367169380188,0.0875325575470924,0.0797938108444213,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.6704539656639099,0.0907835960388183,0.0871344059705734,302.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.9063376784324646,0.2267278134822845,0.1594246923923492,303.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0009769797325134,303.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.4562260210514068,0.0325471796095371,0.1509272009134292,284.7255249023437,284.95001220703125,289.51092529296875,283.6842041015625,299.2033386230469,303.1398620605469,284.723876953125,1.0,0.1605094820261001,0.0,0.0,1.0,1.0,-0.5739297270774841,3.173273341872118e-07,0.5739294290542603,-0.1661374866962433,0.8396766781806946,0.8396766781806946,0.0,25.93035125732422,25.0,8599.365234375,-0.0,36.1523551940918,0.0,283.1499938964844,284.0090026855469,288.70770263671875,289.3402709960937,320.2091369628906,318.7637023925781,283.1499938964844,18283.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920494079589844,1.0,0.0,0.0,2.3936288356781006,2.39363956451416,3.823023462246056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2662.716064453125,0.0,446.1416320800781,1895.4371337890625,0.0,89.18778228759766,0.5988538861274719,1.0,0.0,3.0,1.0,0.0
12264360,303.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.6610214710235596,0.0871365889906883,0.0794371291995048,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.6692782044410706,0.0903230011463165,0.0866975560784339,303.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.9049915671348572,0.2257716953754425,0.1587570160627365,303.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.000976946321316,303.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.4558020532131195,0.0324922427535057,0.1506798267364502,284.7218322753906,284.95001220703125,289.494140625,283.6651306152344,299.20050048828125,303.1399841308594,284.72021484375,1.0,0.1602888703346252,0.0,0.0,1.0,1.0,-0.5718793272972107,3.1590971616424213e-07,0.5718790292739868,-0.1654613018035888,0.8381123542785645,0.8381123542785645,0.0,25.915605545043945,25.0,8563.103515625,-0.0,35.93215560913086,0.0,283.1499938964844,284.0073547363281,288.70782470703125,289.3376770019531,320.2091369628906,318.7637023925781,283.1499938964844,18290.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918379008769989,1.0,0.0,0.0,2.3880529403686523,2.388063669204712,3.805233177445189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2651.443359375,0.0,443.480712890625,1895.4371337890625,0.0,87.90210723876953,0.5976312756538391,1.0,0.0,3.0,1.0,0.0
12264420,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.6589912176132202,0.0863499715924263,0.0787287577986717,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.6669257283210754,0.0894081220030784,0.0858299732208252,303.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.9023460149765016,0.2238702178001403,0.1574292182922363,303.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.0009769846219569,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.4549466073513031,0.0323832742869854,0.1501893699169159,284.7147216796875,284.95001220703125,289.4603881835937,283.6289978027344,299.1951599121094,303.14019775390625,284.7131652832031,1.0,0.1598571985960006,0.0,0.0,1.0,1.0,-0.5678064823150635,3.1309738801610365e-07,0.5678061842918396,-0.1641071736812591,0.8349131345748901,0.8349131345748901,0.0,25.889131546020508,25.0,8491.9345703125,-0.0,35.500205993652344,0.0,283.1499938964844,284.0043334960937,288.7079772949219,289.33258056640625,320.2091369628906,318.7637023925781,283.1499938964844,18303.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914396822452545,1.0,0.0,0.0,2.3765108585357666,2.376521587371826,3.768538761050877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2629.33349609375,0.0,438.0047607421875,1895.4371337890625,0.0,85.45709228515625,0.5951011180877686,1.0,0.0,3.0,1.0,0.0
12264480,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.6589912176132202,0.0863499715924263,0.0787287577986717,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.6669257283210754,0.0894081220030784,0.0858299732208252,303.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.9023460149765016,0.2238702178001403,0.1574292182922363,303.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.0009769846219569,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.4549466073513031,0.0323832742869854,0.1501893699169159,284.7147216796875,284.95001220703125,289.4603881835937,283.6289978027344,299.1951599121094,303.14019775390625,284.7131652832031,1.0,0.1598571985960006,0.0,0.0,1.0,1.0,-0.5678064823150635,3.1309738801610365e-07,0.5678061842918396,-0.1641071736812591,0.8349131345748901,0.8349131345748901,0.0,25.889131546020508,25.0,8491.9345703125,-0.0,35.500205993652344,0.0,283.1499938964844,284.0043334960937,288.7079772949219,289.33258056640625,320.2091369628906,318.7637023925781,283.1499938964844,18303.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914396822452545,1.0,0.0,0.0,2.3765108585357666,2.376521587371826,3.768538761050877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2629.33349609375,0.0,438.0047607421875,1895.4371337890625,0.0,85.45709228515625,0.5951011180877686,1.0,0.0,3.0,1.0,0.0
12264540,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.6569626331329346,0.0855700448155403,0.0780266150832176,303.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.6645746231079102,0.0885016396641731,0.0849704444408416,303.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.8997141718864441,0.2219831794500351,0.1561114937067031,303.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0009771515615284,303.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.454084038734436,0.032275591045618,0.149705171585083,284.7078552246094,284.95001220703125,289.4263916015625,283.5957336425781,299.1892395019531,303.1404113769531,284.7063293457031,1.0,0.1594367921352386,0.0,0.0,1.0,1.0,-0.5637701153755188,3.103308472418576e-07,0.5637698173522949,-0.1627911627292633,0.8316227197647095,0.8316227197647095,0.0,25.865964889526367,25.0,8421.8388671875,-0.0,35.078636169433594,0.0,283.1499938964844,284.0015869140625,288.7081298828125,289.3275451660156,320.2091369628906,318.7637023925781,283.1499938964844,18316.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910690605640411,1.0,0.0,0.0,2.364464044570923,2.3644747734069824,3.730428943526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2607.5771484375,0.0,432.3370056152344,1895.4371337890625,0.0,83.1609878540039,0.5924615859985352,1.0,0.0,3.0,1.0,0.0
12264600,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.6569626331329346,0.0855700448155403,0.0780266150832176,303.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.6645746231079102,0.0885016396641731,0.0849704444408416,303.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.8997141718864441,0.2219831794500351,0.1561114937067031,303.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0009771515615284,303.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.454084038734436,0.032275591045618,0.149705171585083,284.7078552246094,284.95001220703125,289.4263916015625,283.5957336425781,299.1892395019531,303.1404113769531,284.7063293457031,1.0,0.1594367921352386,0.0,0.0,1.0,1.0,-0.5637701153755188,3.103308472418576e-07,0.5637698173522949,-0.1627911627292633,0.8316227197647095,0.8316227197647095,0.0,25.865964889526367,25.0,8421.8388671875,-0.0,35.078636169433594,0.0,283.1499938964844,284.0015869140625,288.7081298828125,289.3275451660156,320.2091369628906,318.7637023925781,283.1499938964844,18316.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910690605640411,1.0,0.0,0.0,2.364464044570923,2.3644747734069824,3.730428943526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2607.5771484375,0.0,432.3370056152344,1895.4371337890625,0.0,83.1609878540039,0.5924615859985352,1.0,0.0,3.0,1.0,0.0
12264660,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6549368500709534,0.0847963020205497,0.0773302391171455,303.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6622284054756165,0.0876037329435348,0.0841190665960311,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.8970673084259033,0.2201103419065475,0.1548037081956863,303.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0009774348000064,303.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.4532167613506317,0.0321692153811454,0.1492273807525634,284.7010803222656,284.95001220703125,289.3920593261719,283.56561279296875,299.1817932128906,303.140625,284.6995849609375,1.0,0.1590262800455093,0.0,0.0,1.0,1.0,-0.5597702860832214,3.076239920574153e-07,0.5597699880599976,-0.1615492850542068,0.8282421827316284,0.8282421827316284,0.0,25.84541893005371,25.0,8352.1455078125,-0.0,34.666603088378906,0.0,283.1499938964844,283.9990234375,288.708251953125,289.3225402832031,320.2091369628906,318.7637023925781,283.1499938964844,18329.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907221019268036,1.0,0.0,0.0,2.351919889450073,2.3519303798675537,3.690951757562289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2585.96044921875,0.0,426.4881591796875,1895.4371337890625,0.0,81.0008316040039,0.5897148847579956,1.0,0.0,3.0,1.0,0.0
12264720,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6549368500709534,0.0847963020205497,0.0773302391171455,303.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6622284054756165,0.0876037329435348,0.0841190665960311,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.8970673084259033,0.2201103419065475,0.1548037081956863,303.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0009774348000064,303.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.4532167613506317,0.0321692153811454,0.1492273807525634,284.7010803222656,284.95001220703125,289.3920593261719,283.56561279296875,299.1817932128906,303.140625,284.6995849609375,1.0,0.1590262800455093,0.0,0.0,1.0,1.0,-0.5597702860832214,3.076239920574153e-07,0.5597699880599976,-0.1615492850542068,0.8282421827316284,0.8282421827316284,0.0,25.84541893005371,25.0,8352.1455078125,-0.0,34.666603088378906,0.0,283.1499938964844,283.9990234375,288.708251953125,289.3225402832031,320.2091369628906,318.7637023925781,283.1499938964844,18329.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907221019268036,1.0,0.0,0.0,2.351919889450073,2.3519303798675537,3.690951757562289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2585.96044921875,0.0,426.4881591796875,1895.4371337890625,0.0,81.0008316040039,0.5897148847579956,1.0,0.0,3.0,1.0,0.0
12264780,303.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.652915358543396,0.084028348326683,0.076639249920845,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.6598913073539734,0.086714819073677,0.0832762122154235,303.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.8944085836410522,0.2182515561580658,0.1535057723522186,303.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0009778222301974,303.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.4523465931415558,0.0320641212165355,0.1487558633089065,284.6943359375,284.95001220703125,289.3572998046875,283.5389404296875,299.1723022460937,303.14080810546875,284.6928405761719,1.0,0.1586246490478515,0.0,0.0,1.0,1.0,-0.5558067560195923,3.049832457691082e-07,0.5558064579963684,-0.1603991687297821,0.824770987033844,0.824770987033844,0.0,25.82700729370117,25.0,8282.4833984375,-0.0,34.26344680786133,0.0,283.1499938964844,283.99664306640625,288.7083435058594,289.3175048828125,320.2091369628906,318.7637023925781,283.1499938964844,18342.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903961837291717,1.0,0.0,0.0,2.338875770568848,2.338886260986328,3.650124256182609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2564.3603515625,0.0,420.4642333984375,1895.4371337890625,0.0,78.96739196777344,0.5868611335754395,1.0,0.0,3.0,1.0,0.0
12264840,303.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.652915358543396,0.084028348326683,0.076639249920845,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.6598913073539734,0.086714819073677,0.0832762122154235,303.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.8944085836410522,0.2182515561580658,0.1535057723522186,303.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0009778222301974,303.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.4523465931415558,0.0320641212165355,0.1487558633089065,284.6943359375,284.95001220703125,289.3572998046875,283.5389404296875,299.1723022460937,303.14080810546875,284.6928405761719,1.0,0.1586246490478515,0.0,0.0,1.0,1.0,-0.5558067560195923,3.049832457691082e-07,0.5558064579963684,-0.1603991687297821,0.824770987033844,0.824770987033844,0.0,25.82700729370117,25.0,8282.4833984375,-0.0,34.26344680786133,0.0,283.1499938964844,283.99664306640625,288.7083435058594,289.3175048828125,320.2091369628906,318.7637023925781,283.1499938964844,18342.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903961837291717,1.0,0.0,0.0,2.338875770568848,2.338886260986328,3.650124256182609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2564.3603515625,0.0,420.4642333984375,1895.4371337890625,0.0,78.96739196777344,0.5868611335754395,1.0,0.0,3.0,1.0,0.0
12264900,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.6519061923027039,0.0836462303996086,0.0762955248355865,303.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.6587255597114563,0.0862727612257003,0.0828574001789093,303.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.8930752277374268,0.2173269391059875,0.1528602093458175,303.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0009780511027202,303.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.4519107043743133,0.0320120081305503,0.1485222578048706,284.69097900390625,284.95001220703125,289.3397521972656,283.5269775390625,299.1667785644531,303.140869140625,284.689453125,1.0,0.1584267318248748,0.0,0.0,1.0,1.0,-0.5538360476493835,3.036852831428405e-07,0.5538357496261597,-0.159856304526329,0.8230029940605164,0.8230029940605164,0.0,25.818500518798828,25.0,8247.6201171875,-0.0,34.06487274169922,0.0,283.1499938964844,283.9954833984375,288.7084045410156,289.31500244140625,320.2091369628906,318.7637023925781,283.1499938964844,18348.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290240079164505,1.0,0.0,0.0,2.332174777984619,2.3321852684021,3.62923884722477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2553.55078125,0.0,417.3929748535156,1895.4371337890625,0.0,77.99303436279297,0.5853960514068604,1.0,0.0,3.0,1.0,0.0
