time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264960,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.6508984565734863,0.0832654684782028,0.0759529769420623,303.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.6575610637664795,0.0858320072293281,0.0824399143457412,303.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.8917399048805237,0.2164057344198227,0.1522169262170791,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0009783013956621,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.4514744579792022,0.0319601669907569,0.1482899934053421,284.6875915527344,284.95001220703125,289.32208251953125,283.5159606933594,299.16064453125,303.1409606933594,284.6860656738281,1.0,0.1582306325435638,0.0,0.0,1.0,1.0,-0.5518732070922852,3.024038619514613e-07,0.5518729090690613,-0.1593383997678756,0.8212135434150696,0.8212135434150696,0.0,25.810379028320312,25.0,8212.70703125,-0.0,33.86818313598633,0.0,283.1499938964844,283.9943542480469,288.7084350585937,289.3125,320.2091369628906,318.7637023925781,283.1499938964844,18354.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900889813899994,1.0,0.0,0.0,2.3253533840179443,2.325363874435425,3.60803966259482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2542.726318359375,0.0,414.2827453613281,1895.4371337890625,0.0,77.05036926269531,0.5839054584503174,1.0,0.0,3.0,1.0,0.0
12265020,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.6488877534866333,0.0825076699256897,0.0752713829278945,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.655235230922699,0.0849538594484329,0.0816084221005439,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.8890649676322937,0.21457339823246,0.1509374678134918,303.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0009788633324205,303.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.4506014287471771,0.0318572893738746,0.1478294432163238,284.6807861328125,284.95001220703125,289.2863464355469,283.4969482421875,299.1466979980469,303.14111328125,284.67926025390625,1.0,0.1578436940908432,0.0,0.0,1.0,1.0,-0.5479698777198792,2.998869490511425e-07,0.5479695796966553,-0.1583703458309173,0.817566990852356,0.817566990852356,0.0,25.79528045654297,25.0,8142.7978515625,-0.0,33.480316162109375,0.0,283.1499938964844,283.99224853515625,288.70855712890625,289.3074645996094,320.2091369628906,318.7637023925781,283.1499938964844,18367.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898015081882477,1.0,0.0,0.0,2.311331987380981,2.311342477798462,3.564659607491194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2521.04736328125,0.0,407.9408264160156,1895.4371337890625,0.0,75.25881958007812,0.5808441042900085,1.0,0.0,3.0,1.0,0.0
12265080,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.6488877534866333,0.0825076699256897,0.0752713829278945,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.655235230922699,0.0849538594484329,0.0816084221005439,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.8890649676322937,0.21457339823246,0.1509374678134918,303.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0009788633324205,303.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.4506014287471771,0.0318572893738746,0.1478294432163238,284.6807861328125,284.95001220703125,289.2863464355469,283.4969482421875,299.1466979980469,303.14111328125,284.67926025390625,1.0,0.1578436940908432,0.0,0.0,1.0,1.0,-0.5479698777198792,2.998869490511425e-07,0.5479695796966553,-0.1583703458309173,0.817566990852356,0.817566990852356,0.0,25.79528045654297,25.0,8142.7978515625,-0.0,33.480316162109375,0.0,283.1499938964844,283.99224853515625,288.70855712890625,289.3074645996094,320.2091369628906,318.7637023925781,283.1499938964844,18367.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898015081882477,1.0,0.0,0.0,2.311331987380981,2.311342477798462,3.564659607491194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2521.04736328125,0.0,407.9408264160156,1895.4371337890625,0.0,75.25881958007812,0.5808441042900085,1.0,0.0,3.0,1.0,0.0
12265140,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.6468847393989563,0.0817548111081123,0.0745943337678909,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.6529150009155273,0.0840801149606704,0.0807812213897705,303.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.8863871693611145,0.2127547413110733,0.1496675312519073,303.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0009794972138479,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.4497287273406982,0.0317554399371147,0.1473739445209503,284.6739807128906,284.95001220703125,289.25,283.482177734375,299.1305847167969,303.1412658691406,284.67242431640625,1.0,0.1574633121490478,0.0,0.0,1.0,1.0,-0.5440947413444519,2.974262542920769e-07,0.544094443321228,-0.1574828177690506,0.8138301372528076,0.8138301372528076,0.0,25.781543731689453,25.0,8072.91357421875,-0.0,33.09944152832031,0.0,283.1499938964844,283.99029541015625,288.7086486816406,289.3023986816406,320.2091369628906,318.7637023925781,283.1499938964844,18380.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895333170890808,1.0,0.0,0.0,2.296799898147583,2.2968101501464844,3.51997613279309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2499.368896484375,0.0,401.4403381347656,1895.4371337890625,0.0,73.59132385253906,0.5776742696762085,1.0,0.0,3.0,1.0,0.0
12265200,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.6468847393989563,0.0817548111081123,0.0745943337678909,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.6529150009155273,0.0840801149606704,0.0807812213897705,303.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.8863871693611145,0.2127547413110733,0.1496675312519073,303.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0009794972138479,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.4497287273406982,0.0317554399371147,0.1473739445209503,284.6739807128906,284.95001220703125,289.25,283.482177734375,299.1305847167969,303.1412658691406,284.67242431640625,1.0,0.1574633121490478,0.0,0.0,1.0,1.0,-0.5440947413444519,2.974262542920769e-07,0.544094443321228,-0.1574828177690506,0.8138301372528076,0.8138301372528076,0.0,25.781543731689453,25.0,8072.91357421875,-0.0,33.09944152832031,0.0,283.1499938964844,283.99029541015625,288.7086486816406,289.3023986816406,320.2091369628906,318.7637023925781,283.1499938964844,18380.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895333170890808,1.0,0.0,0.0,2.296799898147583,2.2968101501464844,3.51997613279309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2499.368896484375,0.0,401.4403381347656,1895.4371337890625,0.0,73.59132385253906,0.5776742696762085,1.0,0.0,3.0,1.0,0.0
12265260,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.6448913216590881,0.0810067281126976,0.073921613395214,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.650603175163269,0.0832106173038482,0.0799580812454223,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.883711040019989,0.2109496444463729,0.1484069675207138,303.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0009801823180168,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.4488588869571686,0.0316545777022838,0.1469231098890304,284.66717529296875,284.95001220703125,289.2133483886719,283.4698791503906,299.1129150390625,303.14141845703125,284.6656188964844,1.0,0.157088816165924,0.0,0.0,1.0,1.0,-0.5402472019195557,2.950122279798961e-07,0.5402469038963318,-0.1566530764102935,0.8100059032440186,0.8100059032440186,0.0,25.76887321472168,25.0,8003.24462890625,-0.0,32.7250862121582,0.0,283.1499938964844,283.9884948730469,288.7087097167969,289.29736328125,320.2091369628906,318.7637023925781,283.1499938964844,18394.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892783582210541,1.0,0.0,0.0,2.2817633152008057,2.281773328781128,3.474037839623634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2477.75,0.0,394.7915954589844,1895.4371337890625,0.0,72.01089477539062,0.5743975639343262,1.0,0.0,3.0,1.0,0.0
12265320,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.6448913216590881,0.0810067281126976,0.073921613395214,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.650603175163269,0.0832106173038482,0.0799580812454223,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.883711040019989,0.2109496444463729,0.1484069675207138,303.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0009801823180168,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.4488588869571686,0.0316545777022838,0.1469231098890304,284.66717529296875,284.95001220703125,289.2133483886719,283.4698791503906,299.1129150390625,303.14141845703125,284.6656188964844,1.0,0.157088816165924,0.0,0.0,1.0,1.0,-0.5402472019195557,2.950122279798961e-07,0.5402469038963318,-0.1566530764102935,0.8100059032440186,0.8100059032440186,0.0,25.76887321472168,25.0,8003.24462890625,-0.0,32.7250862121582,0.0,283.1499938964844,283.9884948730469,288.7087097167969,289.29736328125,320.2091369628906,318.7637023925781,283.1499938964844,18394.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892783582210541,1.0,0.0,0.0,2.2817633152008057,2.281773328781128,3.474037839623634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2477.75,0.0,394.7915954589844,1895.4371337890625,0.0,72.01089477539062,0.5743975639343262,1.0,0.0,3.0,1.0,0.0
12265380,303.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.6429108381271362,0.0802642554044723,0.0732538923621177,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.6483034491539001,0.082346074283123,0.0791395902633667,303.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.881043016910553,0.2091602981090545,0.1471572667360305,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,0.0009809066541492,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.4479946494102478,0.0315548256039619,0.1464774459600448,284.6604309082031,284.95001220703125,289.1766662597656,283.45819091796875,299.0943603515625,303.1415405273437,284.65887451171875,1.0,0.156720370054245,0.0,0.0,1.0,1.0,-0.5364297032356262,2.926362299149332e-07,0.5364294052124023,-0.1558564454317093,0.8060852885246277,0.8060852885246277,0.0,25.757244110107425,25.0,7933.83984375,-0.0,32.3574333190918,0.0,283.1499938964844,283.9869384765625,288.708740234375,289.29229736328125,320.2091369628906,318.7637023925781,283.1499938964844,18407.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890267968177795,1.0,0.0,0.0,2.266165018081665,2.266175031661988,3.426702903652768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2456.218017578125,0.0,387.9763488769531,1895.4371337890625,0.0,70.45701599121094,0.5710016489028931,1.0,0.0,3.0,1.0,0.0
12265440,303.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.6429108381271362,0.0802642554044723,0.0732538923621177,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.6483034491539001,0.082346074283123,0.0791395902633667,303.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.881043016910553,0.2091602981090545,0.1471572667360305,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,0.0009809066541492,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.4479946494102478,0.0315548256039619,0.1464774459600448,284.6604309082031,284.95001220703125,289.1766662597656,283.45819091796875,299.0943603515625,303.1415405273437,284.65887451171875,1.0,0.156720370054245,0.0,0.0,1.0,1.0,-0.5364297032356262,2.926362299149332e-07,0.5364294052124023,-0.1558564454317093,0.8060852885246277,0.8060852885246277,0.0,25.757244110107425,25.0,7933.83984375,-0.0,32.3574333190918,0.0,283.1499938964844,283.9869384765625,288.708740234375,289.29229736328125,320.2091369628906,318.7637023925781,283.1499938964844,18407.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890267968177795,1.0,0.0,0.0,2.266165018081665,2.266175031661988,3.426702903652768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2456.218017578125,0.0,387.9763488769531,1895.4371337890625,0.0,70.45701599121094,0.5710016489028931,1.0,0.0,3.0,1.0,0.0
12265500,303.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.6419254541397095,0.0798948779702186,0.0729217529296875,303.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.6471584439277649,0.0819154679775238,0.0787319615483284,303.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.8797125220298767,0.2082709968090057,0.1465361714363098,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0009812789503484,303.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.4475649893283844,0.0315053276717662,0.1462563574314117,284.6570739746094,284.95001220703125,289.1583251953125,283.4525451660156,299.0848083496094,303.1416015625,284.655517578125,1.0,0.1565380841493606,0.0,0.0,1.0,1.0,-0.53453129529953,2.914613901339181e-07,0.5345309972763062,-0.1554692536592483,0.8040924668312073,0.8040924668312073,0.0,25.75170516967773,25.0,7899.228515625,-0.0,32.175899505615234,0.0,283.1499938964844,283.9862365722656,288.708740234375,289.28973388671875,320.2091369628906,318.7637023925781,283.1499938964844,18414.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889020442962646,1.0,0.0,0.0,2.2581722736358643,2.2581822872161865,3.402573440780543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2445.47802734375,0.0,384.5166320800781,1895.4371337890625,0.0,69.68864440917969,0.5692628622055054,1.0,0.0,3.0,1.0,0.0
12265560,303.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.6409435868263245,0.0795269310474395,0.0725908130407333,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.6460170149803162,0.0814861208200454,0.0783254578709602,303.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.8783851861953735,0.207385629415512,0.1459176838397979,303.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.0009816560195758,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.4471372663974762,0.0314560905098915,0.1460364460945129,284.6537475585937,284.95001220703125,289.1400146484375,283.4470520019531,299.0751037597656,303.1416931152344,284.6521911621094,1.0,0.1563570946455001,0.0,0.0,1.0,1.0,-0.5326405167579651,2.9029570214333944e-07,0.532640278339386,-0.1550894975662231,0.8020778894424438,0.8020778894424438,0.0,25.74631118774414,25.0,7865.37939453125,-0.0,31.99587821960449,0.0,283.1499938964844,283.9856262207031,288.7087707519531,289.2872314453125,320.2091369628906,318.7637023925781,283.1499938964844,18420.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887786328792572,1.0,0.0,0.0,2.250047445297241,2.2500574588775635,3.37813304440715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2434.907470703125,0.0,381.0221557617188,1895.4371337890625,0.0,68.9303207397461,0.5674963593482971,1.0,0.0,3.0,1.0,0.0
12265620,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.6389907002449036,0.0787951424717903,0.0719326734542846,303.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.6437456011772156,0.0806310698390007,0.0775159299373626,303.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.8757417798042297,0.2056267261505127,0.1446889638900756,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0009824216831475,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.446288526058197,0.0313584543764591,0.1456004083156585,284.6471862792969,284.95001220703125,289.10333251953125,283.4364318847656,299.05517578125,303.14178466796875,284.6456604003906,1.0,0.1559988707304,0.0,0.0,1.0,1.0,-0.5288826823234558,2.879910709907563e-07,0.5288823843002319,-0.154349997639656,0.7979840040206909,0.7979840040206909,0.0,25.73590660095215,25.0,7798.90087890625,-0.0,31.64037322998047,0.0,283.1499938964844,283.9847106933594,288.70880126953125,289.2823486328125,320.2091369628906,318.7637023925781,283.1499938964844,18434.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885388135910034,1.0,0.0,0.0,2.23339581489563,2.233405828475952,3.3283180300713866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2414.27880859375,0.0,373.9300842285156,1895.4371337890625,0.0,67.46147918701172,0.5638788938522339,1.0,0.0,3.0,1.0,0.0
12265680,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.6389907002449036,0.0787951424717903,0.0719326734542846,303.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.6437456011772156,0.0806310698390007,0.0775159299373626,303.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.8757417798042297,0.2056267261505127,0.1446889638900756,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0009824216831475,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.446288526058197,0.0313584543764591,0.1456004083156585,284.6471862792969,284.95001220703125,289.10333251953125,283.4364318847656,299.05517578125,303.14178466796875,284.6456604003906,1.0,0.1559988707304,0.0,0.0,1.0,1.0,-0.5288826823234558,2.879910709907563e-07,0.5288823843002319,-0.154349997639656,0.7979840040206909,0.7979840040206909,0.0,25.73590660095215,25.0,7798.90087890625,-0.0,31.64037322998047,0.0,283.1499938964844,283.9847106933594,288.70880126953125,289.2823486328125,320.2091369628906,318.7637023925781,283.1499938964844,18434.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885388135910034,1.0,0.0,0.0,2.23339581489563,2.233405828475952,3.3283180300713866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2414.27880859375,0.0,373.9300842285156,1895.4371337890625,0.0,67.46147918701172,0.5638788938522339,1.0,0.0,3.0,1.0,0.0
12265740,303.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.6370515823364258,0.0780688226222992,0.0712794810533523,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.6414892673492432,0.0797809511423111,0.0767110735177993,303.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.873114824295044,0.2038837671279907,0.1434713155031204,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0009831998031586,303.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.4454489648342132,0.0312618985772132,0.1451693177223205,284.64068603515625,284.95001220703125,289.0666809082031,283.4263610839844,299.0346984863281,303.14190673828125,284.63916015625,1.0,0.1556455194950103,0.0,0.0,1.0,1.0,-0.5251551270484924,2.857194374428218e-07,0.5251548886299133,-0.1536324918270111,0.7938025593757629,0.7938025593757629,0.0,25.72597885131836,25.0,7732.322265625,-0.0,31.290775299072266,0.0,283.1499938964844,283.9839782714844,288.70880126953125,289.2774658203125,320.2091369628906,318.7637023925781,283.1499938964844,18447.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883026003837585,1.0,0.0,0.0,2.216205358505249,2.216215133666992,3.2772786084933614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2393.617431640625,0.0,366.7068176269531,1895.4371337890625,0.0,66.02164459228516,0.5601487159729004,1.0,0.0,3.0,1.0,0.0
12265800,303.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.6370515823364258,0.0780688226222992,0.0712794810533523,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.6414892673492432,0.0797809511423111,0.0767110735177993,303.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.873114824295044,0.2038837671279907,0.1434713155031204,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0009831998031586,303.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.4454489648342132,0.0312618985772132,0.1451693177223205,284.64068603515625,284.95001220703125,289.0666809082031,283.4263610839844,299.0346984863281,303.14190673828125,284.63916015625,1.0,0.1556455194950103,0.0,0.0,1.0,1.0,-0.5251551270484924,2.857194374428218e-07,0.5251548886299133,-0.1536324918270111,0.7938025593757629,0.7938025593757629,0.0,25.72597885131836,25.0,7732.322265625,-0.0,31.290775299072266,0.0,283.1499938964844,283.9839782714844,288.70880126953125,289.2774658203125,320.2091369628906,318.7637023925781,283.1499938964844,18447.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883026003837585,1.0,0.0,0.0,2.216205358505249,2.216215133666992,3.2772786084933614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2393.617431640625,0.0,366.7068176269531,1895.4371337890625,0.0,66.02164459228516,0.5601487159729004,1.0,0.0,3.0,1.0,0.0
12265860,303.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.6351252794265747,0.0773479044437408,0.0706311389803886,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.6392474174499512,0.0789356976747512,0.0759108141064643,303.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.8705062866210938,0.2021567374467849,0.1422646790742874,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0009839853737503,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.4446189403533935,0.0311663690954446,0.1447429060935974,284.6342468261719,284.95001220703125,289.0299987792969,283.416748046875,299.0137634277344,303.1420288085937,284.6327209472656,1.0,0.1552967876195907,0.0,0.0,1.0,1.0,-0.5214579105377197,2.834792098838079e-07,0.5214576125144958,-0.1529336720705032,0.7895355820655823,0.7895355820655823,0.0,25.716426849365234,25.0,7666.0615234375,-0.0,30.946866989135746,0.0,283.1499938964844,283.9834899902344,288.7088317871094,289.2726135253906,320.2091369628906,318.7637023925781,283.1499938964844,18461.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880688309669494,1.0,0.0,0.0,2.198478937149048,2.198488712310791,3.2250616754936345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2373.049560546875,0.0,359.3625183105469,1895.4371337890625,0.0,64.60359191894531,0.5563071370124817,1.0,0.0,3.0,1.0,0.0
12265920,303.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.6351252794265747,0.0773479044437408,0.0706311389803886,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.6392474174499512,0.0789356976747512,0.0759108141064643,303.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.8705062866210938,0.2021567374467849,0.1422646790742874,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0009839853737503,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.4446189403533935,0.0311663690954446,0.1447429060935974,284.6342468261719,284.95001220703125,289.0299987792969,283.416748046875,299.0137634277344,303.1420288085937,284.6327209472656,1.0,0.1552967876195907,0.0,0.0,1.0,1.0,-0.5214579105377197,2.834792098838079e-07,0.5214576125144958,-0.1529336720705032,0.7895355820655823,0.7895355820655823,0.0,25.716426849365234,25.0,7666.0615234375,-0.0,30.946866989135746,0.0,283.1499938964844,283.9834899902344,288.7088317871094,289.2726135253906,320.2091369628906,318.7637023925781,283.1499938964844,18461.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880688309669494,1.0,0.0,0.0,2.198478937149048,2.198488712310791,3.2250616754936345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2373.049560546875,0.0,359.3625183105469,1895.4371337890625,0.0,64.60359191894531,0.5563071370124817,1.0,0.0,3.0,1.0,0.0
12265980,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.6332104802131653,0.0766323879361152,0.0699876472353935,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.6370192170143127,0.0780953168869018,0.0751151740550994,303.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.8679180145263672,0.2004459053277969,0.1410692632198333,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0009847743203863,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.4437988698482513,0.0310718584805727,0.1443210989236831,284.6278686523437,284.95001220703125,288.99334716796875,283.4076232910156,298.9924011230469,303.1421203613281,284.6263732910156,1.0,0.1549525409936905,0.0,0.0,1.0,1.0,-0.5177909135818481,2.812687398545677e-07,0.5177906155586243,-0.1522500216960907,0.7851846218109131,0.7851846218109131,0.0,25.707189559936523,25.0,7600.17724609375,-0.0,30.608509063720703,0.0,283.1499938964844,283.9832458496094,288.7088317871094,289.26776123046875,320.2091369628906,318.7637023925781,283.1499938964844,18474.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878377437591553,1.0,0.0,0.0,2.180217266082764,2.180227041244507,3.17170645303122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2352.594970703125,0.0,351.9059753417969,1895.4371337890625,0.0,63.20915985107422,0.5523546934127808,1.0,0.0,3.0,1.0,0.0
12266040,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.6332104802131653,0.0766323879361152,0.0699876472353935,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.6370192170143127,0.0780953168869018,0.0751151740550994,303.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.8679180145263672,0.2004459053277969,0.1410692632198333,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0009847743203863,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.4437988698482513,0.0310718584805727,0.1443210989236831,284.6278686523437,284.95001220703125,288.99334716796875,283.4076232910156,298.9924011230469,303.1421203613281,284.6263732910156,1.0,0.1549525409936905,0.0,0.0,1.0,1.0,-0.5177909135818481,2.812687398545677e-07,0.5177906155586243,-0.1522500216960907,0.7851846218109131,0.7851846218109131,0.0,25.707189559936523,25.0,7600.17724609375,-0.0,30.608509063720703,0.0,283.1499938964844,283.9832458496094,288.7088317871094,289.26776123046875,320.2091369628906,318.7637023925781,283.1499938964844,18474.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878377437591553,1.0,0.0,0.0,2.180217266082764,2.180227041244507,3.17170645303122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2352.594970703125,0.0,351.9059753417969,1895.4371337890625,0.0,63.20915985107422,0.5523546934127808,1.0,0.0,3.0,1.0,0.0
12266100,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.6322566270828247,0.0762765407562255,0.0696676522493362,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.6359094977378845,0.0776768699288368,0.074719026684761,303.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.8666317462921143,0.1995963901281356,0.1404756754636764,303.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0009851694339886,303.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.4433925449848175,0.0310249719768762,0.1441118568181991,284.6247253417969,284.95001220703125,288.9750061035156,283.4032592773437,298.98162841796875,303.1421813964844,284.62322998046875,1.0,0.1547820270061493,0.0,0.0,1.0,1.0,-0.5159681439399719,2.801737366553425e-07,0.515967845916748,-0.1519125401973724,0.7829787731170654,0.7829787731170654,0.0,25.70267677307129,25.0,7567.38623046875,-0.0,30.441341400146484,0.0,283.1499938964844,283.9831848144531,288.7088623046875,289.2653503417969,320.2091369628906,318.7637023925781,283.1499938964844,18480.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877232134342193,1.0,0.0,0.0,2.1708903312683105,2.1708998680114746,3.14462681672012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2342.4130859375,0.0,348.1402893066406,1895.4371337890625,0.0,62.52077865600586,0.550338089466095,1.0,0.0,3.0,1.0,0.0
12266160,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.631304919719696,0.0759221017360687,0.0693488493561744,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.6348024606704712,0.077259674668312,0.0743239969015121,303.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.8653510212898254,0.1987510174512863,0.1398848593235016,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0009855636162683,303.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.4429888427257538,0.0309783313423395,0.1439037173986435,284.6216125488281,284.95001220703125,288.9566650390625,283.3989562988281,298.9707946777344,303.1422424316406,284.6201171875,1.0,0.1546125411987304,0.0,0.0,1.0,1.0,-0.5141530632972717,2.790857251966372e-07,0.5141527652740479,-0.1515778452157974,0.7807531356811523,0.7807531356811523,0.0,25.698205947875977,25.0,7534.705078125,-0.0,30.27549171447754,0.0,283.1499938964844,283.98321533203125,288.7088623046875,289.262939453125,320.2091369628906,318.7637023925781,283.1499938964844,18487.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876093685626983,1.0,0.0,0.0,2.161433696746826,2.1614432334899902,3.1172902481557685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2332.26416015625,0.0,344.35162353515625,1895.4371337890625,0.0,61.83834838867188,0.5482949614524841,1.0,0.0,3.0,1.0,0.0
12266220,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.6294074654579163,0.0752174630761146,0.0687150955200195,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.6325956583023071,0.0764290988445282,0.0735375881195068,303.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.8628085851669312,0.1970732808113098,0.1387123316526413,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,0.000986348837614,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.442189872264862,0.0308858416974544,0.1434909552335739,284.6154479980469,284.95001220703125,288.9200134277344,283.3907470703125,298.94891357421875,303.142333984375,284.6139831542969,1.0,0.1542769223451614,0.0,0.0,1.0,1.0,-0.5105475187301636,2.769309048744617e-07,0.5105472803115845,-0.1509152054786682,0.7762386202812195,0.7762386202812195,0.0,25.68941879272461,25.0,7469.72509765625,-0.0,29.94789695739746,0.0,283.1499938964844,283.98345947265625,288.7088623046875,289.2581787109375,320.2091369628906,318.7637023925781,283.1499938964844,18500.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873838245868683,1.0,0.0,0.0,2.142107009887696,2.14211654663086,3.061792313019396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2312.084228515625,0.0,336.6993103027344,1895.4371337890625,0.0,60.49200820922852,0.5441240072250366,1.0,0.0,3.0,1.0,0.0
12266280,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.6294074654579163,0.0752174630761146,0.0687150955200195,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.6325956583023071,0.0764290988445282,0.0735375881195068,303.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.8628085851669312,0.1970732808113098,0.1387123316526413,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,0.000986348837614,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.442189872264862,0.0308858416974544,0.1434909552335739,284.6154479980469,284.95001220703125,288.9200134277344,283.3907470703125,298.94891357421875,303.142333984375,284.6139831542969,1.0,0.1542769223451614,0.0,0.0,1.0,1.0,-0.5105475187301636,2.769309048744617e-07,0.5105472803115845,-0.1509152054786682,0.7762386202812195,0.7762386202812195,0.0,25.68941879272461,25.0,7469.72509765625,-0.0,29.94789695739746,0.0,283.1499938964844,283.98345947265625,288.7088623046875,289.2581787109375,320.2091369628906,318.7637023925781,283.1499938964844,18500.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873838245868683,1.0,0.0,0.0,2.142107009887696,2.14211654663086,3.061792313019396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2312.084228515625,0.0,336.6993103027344,1895.4371337890625,0.0,60.49200820922852,0.5441240072250366,1.0,0.0,3.0,1.0,0.0
12266340,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.6275149583816528,0.0745183229446411,0.0680862739682197,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.6303952932357788,0.0756034702062606,0.0727558508515358,303.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.8602912425994873,0.1954125016927719,0.1375515311956405,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0009871284710243,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.4414019286632538,0.0307943616062402,0.1430827230215072,284.60943603515625,284.95001220703125,288.8833312988281,283.3829345703125,298.92694091796875,303.1424255371094,284.60797119140625,1.0,0.1539454758167266,0.0,0.0,1.0,1.0,-0.5069727897644043,2.748014082953887e-07,0.5069724917411804,-0.1502576917409896,0.7716447710990906,0.7716447710990906,0.0,25.680810928344727,25.0,7405.27685546875,-0.0,29.62554931640625,0.0,283.1499938964844,283.9839782714844,288.7088928222656,289.25341796875,320.2091369628906,318.7637023925781,283.1499938964844,18513.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871610522270202,1.0,0.0,0.0,2.122253894805908,2.122263193130493,3.005301607572619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2292.065185546875,0.0,328.9648742675781,1895.4371337890625,0.0,59.1695442199707,0.5398460030555725,1.0,0.0,3.0,1.0,0.0
12266400,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.6275149583816528,0.0745183229446411,0.0680862739682197,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.6303952932357788,0.0756034702062606,0.0727558508515358,303.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.8602912425994873,0.1954125016927719,0.1375515311956405,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0009871284710243,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.4414019286632538,0.0307943616062402,0.1430827230215072,284.60943603515625,284.95001220703125,288.8833312988281,283.3829345703125,298.92694091796875,303.1424255371094,284.60797119140625,1.0,0.1539454758167266,0.0,0.0,1.0,1.0,-0.5069727897644043,2.748014082953887e-07,0.5069724917411804,-0.1502576917409896,0.7716447710990906,0.7716447710990906,0.0,25.680810928344727,25.0,7405.27685546875,-0.0,29.62554931640625,0.0,283.1499938964844,283.9839782714844,288.7088928222656,289.25341796875,320.2091369628906,318.7637023925781,283.1499938964844,18513.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871610522270202,1.0,0.0,0.0,2.122253894805908,2.122263193130493,3.005301607572619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2292.065185546875,0.0,328.9648742675781,1895.4371337890625,0.0,59.1695442199707,0.5398460030555725,1.0,0.0,3.0,1.0,0.0
12266460,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.6256240010261536,0.0738246887922287,0.0674623847007751,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.628197193145752,0.0747827887535095,0.0719787776470184,303.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.8578001856803894,0.1937688142061233,0.1364025771617889,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,0.0009878997225314,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.4406252801418304,0.0307038854807615,0.1426789611577987,284.6035461425781,284.95001220703125,288.8466796875,283.3755187988281,298.9049377441406,303.1425170898437,284.60211181640625,1.0,0.1536181420087814,0.0,0.0,1.0,1.0,-0.5034290552139282,2.7269601332591265e-07,0.5034287571907043,-0.1496022641658783,0.7669736742973328,0.7669736742973328,0.0,25.672346115112305,25.0,7341.41064453125,-0.0,29.308349609375,0.0,283.1499938964844,283.9847717285156,288.7088928222656,289.24871826171875,320.2091369628906,318.7637023925781,283.1499938964844,18526.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869410812854767,1.0,0.0,0.0,2.101881980895996,2.101891040802002,2.947881512227468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2272.2236328125,0.0,321.1603088378906,1895.4371337890625,0.0,57.87102127075195,0.5354633331298828,1.0,0.0,3.0,1.0,0.0
12266520,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.6256240010261536,0.0738246887922287,0.0674623847007751,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.628197193145752,0.0747827887535095,0.0719787776470184,303.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.8578001856803894,0.1937688142061233,0.1364025771617889,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,0.0009878997225314,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.4406252801418304,0.0307038854807615,0.1426789611577987,284.6035461425781,284.95001220703125,288.8466796875,283.3755187988281,298.9049377441406,303.1425170898437,284.60211181640625,1.0,0.1536181420087814,0.0,0.0,1.0,1.0,-0.5034290552139282,2.7269601332591265e-07,0.5034287571907043,-0.1496022641658783,0.7669736742973328,0.7669736742973328,0.0,25.672346115112305,25.0,7341.41064453125,-0.0,29.308349609375,0.0,283.1499938964844,283.9847717285156,288.7088928222656,289.24871826171875,320.2091369628906,318.7637023925781,283.1499938964844,18526.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869410812854767,1.0,0.0,0.0,2.101881980895996,2.101891040802002,2.947881512227468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2272.2236328125,0.0,321.1603088378906,1895.4371337890625,0.0,57.87102127075195,0.5354633331298828,1.0,0.0,3.0,1.0,0.0
12266580,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.6237307190895081,0.0731365829706192,0.0668434426188469,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.6259961724281311,0.0739670395851135,0.0712063536047935,303.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.8553363680839539,0.1921423971652984,0.1352656036615371,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0009886607294902,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.439860075712204,0.0306144095957279,0.1422796547412872,284.5978088378906,284.95001220703125,288.8099975585937,283.36846923828125,298.88299560546875,303.1426086425781,284.59637451171875,1.0,0.1532948762178421,0.0,0.0,1.0,1.0,-0.4999164938926697,2.706134409891092e-07,0.4999162256717682,-0.148946151137352,0.7622273564338684,0.7622273564338684,0.0,25.66399955749512,25.0,7278.1728515625,-0.0,28.9962158203125,0.0,283.1499938964844,283.98583984375,288.7089233398437,289.2440795898437,320.2091369628906,318.7637023925781,283.1499938964844,18538.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867239713668823,1.0,0.0,0.0,2.081000328063965,2.081009149551392,2.889599386435293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2252.573486328125,0.0,313.2977905273437,1895.4371337890625,0.0,56.59645080566406,0.5309786796569824,1.0,0.0,3.0,1.0,0.0
12266640,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.6237307190895081,0.0731365829706192,0.0668434426188469,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.6259961724281311,0.0739670395851135,0.0712063536047935,303.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.8553363680839539,0.1921423971652984,0.1352656036615371,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0009886607294902,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.439860075712204,0.0306144095957279,0.1422796547412872,284.5978088378906,284.95001220703125,288.8099975585937,283.36846923828125,298.88299560546875,303.1426086425781,284.59637451171875,1.0,0.1532948762178421,0.0,0.0,1.0,1.0,-0.4999164938926697,2.706134409891092e-07,0.4999162256717682,-0.148946151137352,0.7622273564338684,0.7622273564338684,0.0,25.66399955749512,25.0,7278.1728515625,-0.0,28.9962158203125,0.0,283.1499938964844,283.98583984375,288.7089233398437,289.2440795898437,320.2091369628906,318.7637023925781,283.1499938964844,18538.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867239713668823,1.0,0.0,0.0,2.081000328063965,2.081009149551392,2.889599386435293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2252.573486328125,0.0,313.2977905273437,1895.4371337890625,0.0,56.59645080566406,0.5309786796569824,1.0,0.0,3.0,1.0,0.0
12266700,303.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.6227815747261047,0.072794497013092,0.0665357708930969,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.6248923540115356,0.0735609233379364,0.0708218291401863,303.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.8541145324707031,0.1913354843854904,0.1347015053033828,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0009890374494716,303.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.4394817054271698,0.0305700376629829,0.142081618309021,284.594970703125,284.95001220703125,288.7916564941406,283.3651123046875,298.8720703125,303.1426696777344,284.5935974121094,1.0,0.1531347036361694,0.0,0.0,1.0,1.0,-0.498171329498291,2.695799992125103e-07,0.4981710612773895,-0.1486169248819351,0.759827196598053,0.759827196598053,0.0,25.659875869750977,25.0,7246.79150390625,-0.0,28.84199523925781,0.0,283.1499938964844,283.98651123046875,288.7089233398437,289.24176025390625,320.2091369628906,318.7637023925781,283.1499938964844,18544.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866164445877075,1.0,0.0,0.0,2.070374727249145,2.070383787155152,2.860166432583356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2242.820556640625,0.0,309.3500366210937,1895.4371337890625,0.0,55.96797561645508,0.5286997556686401,1.0,0.0,3.0,1.0,0.0
