time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266760,303.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5922241210937,0.6218300461769104,0.0724538564682006,0.0662293136119842,303.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.6237853169441223,0.0731560662388801,0.0704384371638298,303.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.8528996706008911,0.1905329525470733,0.1341403722763061,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0009894105605781,303.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.4391062259674072,0.030525904148817,0.1418846398591995,284.5922241210937,284.95001220703125,288.7733459472656,283.3617858886719,298.8611755371094,303.1427001953125,284.5908203125,1.0,0.1529755145311355,0.0,0.0,1.0,1.0,-0.4964340031147003,2.685518722955749e-07,0.4964337348937988,-0.1482866555452346,0.7574096322059631,0.7574096322059631,0.0,25.65576362609864,25.0,7215.5810546875,-0.0,28.6889877319336,0.0,283.1499938964844,283.9872131347656,288.7089233398437,289.2394714355469,320.2091369628906,318.7637023925781,283.1499938964844,18550.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28650963306427,1.0,0.0,0.0,2.05962872505188,2.0596377849578857,2.8305530008765345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2233.11962890625,0.0,305.3936767578125,1895.4371337890625,0.0,55.34536743164063,0.526397168636322,1.0,0.0,3.0,1.0,0.0
12266820,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.6199166178703308,0.0717764198780059,0.0656199231743812,303.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.62155681848526,0.0723497122526168,0.0696748867630958,303.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.8504900932312012,0.1889399290084839,0.1330265998840332,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.000990145956166,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.4383638203144073,0.0304383356124162,0.1414937824010849,284.5867919921875,284.95001220703125,288.7366638183594,283.35546875,298.83953857421875,303.1427917480469,284.58544921875,1.0,0.1526599377393722,0.0,0.0,1.0,1.0,-0.4929817616939544,2.665102840637701e-07,0.492981493473053,-0.1476216465234756,0.7525250315666199,0.7525250315666199,0.0,25.647571563720703,25.0,7153.6728515625,-0.0,28.38649559020996,0.0,283.1499938964844,283.9888916015625,288.7089538574219,289.2348937988281,320.2091369628906,318.7637023925781,283.1499938964844,18561.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862980663776397,1.0,0.0,0.0,2.037791967391968,2.0378005504608154,2.7708500738299335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2213.873291015625,0.0,297.46514892578125,1895.4371337890625,0.0,54.117435455322266,0.5217249989509583,1.0,0.0,3.0,1.0,0.0
12266880,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.6199166178703308,0.0717764198780059,0.0656199231743812,303.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.62155681848526,0.0723497122526168,0.0696748867630958,303.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.8504900932312012,0.1889399290084839,0.1330265998840332,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.000990145956166,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.4383638203144073,0.0304383356124162,0.1414937824010849,284.5867919921875,284.95001220703125,288.7366638183594,283.35546875,298.83953857421875,303.1427917480469,284.58544921875,1.0,0.1526599377393722,0.0,0.0,1.0,1.0,-0.4929817616939544,2.665102840637701e-07,0.492981493473053,-0.1476216465234756,0.7525250315666199,0.7525250315666199,0.0,25.647571563720703,25.0,7153.6728515625,-0.0,28.38649559020996,0.0,283.1499938964844,283.9888916015625,288.7089538574219,289.2348937988281,320.2091369628906,318.7637023925781,283.1499938964844,18561.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862980663776397,1.0,0.0,0.0,2.037791967391968,2.0378005504608154,2.7708500738299335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2213.873291015625,0.0,297.46514892578125,1895.4371337890625,0.0,54.117435455322266,0.5217249989509583,1.0,0.0,3.0,1.0,0.0
12266940,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815734863281,0.6179854273796082,0.0711050182580947,0.0650159046053886,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.6193022131919861,0.0715485736727714,0.0689162462949752,303.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.8481042385101318,0.1873600333929062,0.1319231241941452,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.0009908732026815,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.4376326501369476,0.0303517784923315,0.1411074846982956,284.58154296875,284.95001220703125,288.70001220703125,283.34942626953125,298.8182067871094,303.14288330078125,284.58026123046875,1.0,0.1523484736680984,0.0,0.0,1.0,1.0,-0.4895597696304321,2.6448779522070254e-07,0.4895595014095306,-0.1469492018222808,0.7475677132606506,0.7475677132606506,0.0,25.639604568481445,25.0,7092.50439453125,-0.0,28.08885383605957,0.0,283.1499938964844,283.99090576171875,288.7089538574219,289.2303771972656,320.2091369628906,318.7637023925781,283.1499938964844,18572.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286089539527893,1.0,0.0,0.0,2.015455722808838,2.015464305877685,2.710440867303987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2194.86181640625,0.0,289.5074462890625,1895.4371337890625,0.0,52.913841247558594,0.5169554352760315,1.0,0.0,3.0,1.0,0.0
12267000,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815734863281,0.6179854273796082,0.0711050182580947,0.0650159046053886,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.6193022131919861,0.0715485736727714,0.0689162462949752,303.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.8481042385101318,0.1873600333929062,0.1319231241941452,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.0009908732026815,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.4376326501369476,0.0303517784923315,0.1411074846982956,284.58154296875,284.95001220703125,288.70001220703125,283.34942626953125,298.8182067871094,303.14288330078125,284.58026123046875,1.0,0.1523484736680984,0.0,0.0,1.0,1.0,-0.4895597696304321,2.6448779522070254e-07,0.4895595014095306,-0.1469492018222808,0.7475677132606506,0.7475677132606506,0.0,25.639604568481445,25.0,7092.50439453125,-0.0,28.08885383605957,0.0,283.1499938964844,283.99090576171875,288.7089538574219,289.2303771972656,320.2091369628906,318.7637023925781,283.1499938964844,18572.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286089539527893,1.0,0.0,0.0,2.015455722808838,2.015464305877685,2.710440867303987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2194.86181640625,0.0,289.5074462890625,1895.4371337890625,0.0,52.913841247558594,0.5169554352760315,1.0,0.0,3.0,1.0,0.0
12267060,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.6160286068916321,0.0704393982887268,0.0644170716404914,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.617009699344635,0.0707523822784423,0.0681622773408889,303.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761413574219,0.8457342982292175,0.1857901215553283,0.1308265775442123,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0009915956761687,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.4369115531444549,0.0302661396563053,0.1407253146171569,284.5765075683594,284.95001220703125,288.663330078125,283.3437194824219,298.7972106933594,303.1429748535156,284.5752258300781,1.0,0.1520407944917678,0.0,0.0,1.0,1.0,-0.4861624836921692,2.624799151362822e-07,0.4861622154712677,-0.1462657898664474,0.7425438165664673,0.7425438165664673,0.0,25.63192176818848,25.0,7031.99658203125,-0.0,27.795597076416016,0.0,283.1499938964844,283.9932556152344,288.7089538574219,289.2259216308594,320.2091369628906,318.7637023925781,283.1499938964844,18582.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858836352825165,1.0,0.0,0.0,1.992661714553833,1.9926701784133911,2.6494791427467135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2176.050537109375,0.0,281.5440979003906,1895.4371337890625,0.0,51.73208236694336,0.5120983123779297,1.0,0.0,3.0,1.0,0.0
12267120,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.6160286068916321,0.0704393982887268,0.0644170716404914,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.617009699344635,0.0707523822784423,0.0681622773408889,303.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761413574219,0.8457342982292175,0.1857901215553283,0.1308265775442123,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0009915956761687,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.4369115531444549,0.0302661396563053,0.1407253146171569,284.5765075683594,284.95001220703125,288.663330078125,283.3437194824219,298.7972106933594,303.1429748535156,284.5752258300781,1.0,0.1520407944917678,0.0,0.0,1.0,1.0,-0.4861624836921692,2.624799151362822e-07,0.4861622154712677,-0.1462657898664474,0.7425438165664673,0.7425438165664673,0.0,25.63192176818848,25.0,7031.99658203125,-0.0,27.795597076416016,0.0,283.1499938964844,283.9932556152344,288.7089538574219,289.2259216308594,320.2091369628906,318.7637023925781,283.1499938964844,18582.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858836352825165,1.0,0.0,0.0,1.992661714553833,1.9926701784133911,2.6494791427467135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2176.050537109375,0.0,281.5440979003906,1895.4371337890625,0.0,51.73208236694336,0.5120983123779297,1.0,0.0,3.0,1.0,0.0
12267180,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.6140390634536743,0.0697795897722244,0.0638234168291091,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.6146669387817383,0.0699610561132431,0.0674129053950309,303.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.8433833122253418,0.1842323839664459,0.1297381520271301,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0009923072066158,303.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.4362013339996338,0.0301814507693052,0.1403473168611526,284.5716552734375,284.95001220703125,288.6266784667969,283.3382568359375,298.7766418457031,303.1430358886719,284.5704040527344,1.0,0.1517367511987686,0.0,0.0,1.0,1.0,-0.4827917218208313,2.6048667223221855e-07,0.4827914535999298,-0.1455694288015365,0.7374566793441772,0.7374566793441772,0.0,25.62440299987793,25.0,6972.22216796875,-0.0,27.50669479370117,0.0,283.1499938964844,283.99591064453125,288.708984375,289.2215270996094,320.2091369628906,318.7637023925781,283.1499938964844,18592.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856804132461548,1.0,0.0,0.0,1.96943199634552,1.969440460205078,2.58806636566078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2157.46240234375,0.0,273.59051513671875,1895.4371337890625,0.0,50.571998596191406,0.5071595311164856,1.0,0.0,3.0,1.0,0.0
12267240,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.6140390634536743,0.0697795897722244,0.0638234168291091,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.6146669387817383,0.0699610561132431,0.0674129053950309,303.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.8433833122253418,0.1842323839664459,0.1297381520271301,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0009923072066158,303.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.4362013339996338,0.0301814507693052,0.1403473168611526,284.5716552734375,284.95001220703125,288.6266784667969,283.3382568359375,298.7766418457031,303.1430358886719,284.5704040527344,1.0,0.1517367511987686,0.0,0.0,1.0,1.0,-0.4827917218208313,2.6048667223221855e-07,0.4827914535999298,-0.1455694288015365,0.7374566793441772,0.7374566793441772,0.0,25.62440299987793,25.0,6972.22216796875,-0.0,27.50669479370117,0.0,283.1499938964844,283.99591064453125,288.708984375,289.2215270996094,320.2091369628906,318.7637023925781,283.1499938964844,18592.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856804132461548,1.0,0.0,0.0,1.96943199634552,1.969440460205078,2.58806636566078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2157.46240234375,0.0,273.59051513671875,1895.4371337890625,0.0,50.571998596191406,0.5071595311164856,1.0,0.0,3.0,1.0,0.0
12267300,303.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.6130293011665344,0.0694517865777015,0.0635285079479217,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.6134719848632812,0.0695671215653419,0.0670398771762847,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689392089844,0.8422151207923889,0.1834581196308136,0.1291971355676651,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,0.0009926586644724,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.4358501136302948,0.0301393996924161,0.1401597559452057,284.5692749023437,284.95001220703125,288.6083374023437,283.33563232421875,298.7665100097656,303.1430969238281,284.5680847167969,1.0,0.1515860706567764,0.0,0.0,1.0,1.0,-0.4811159372329712,2.594950956336106e-07,0.4811156690120697,-0.1452159285545349,0.7348906993865967,0.7348906993865967,0.0,25.620698928833008,25.0,6942.609375,-0.0,27.36384010314941,0.0,283.1499938964844,283.99737548828125,288.708984375,289.2193298339844,320.2091369628906,318.7637023925781,283.1499938964844,18597.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855798006057739,1.0,0.0,0.0,1.957662463188172,1.95767080783844,2.55722540032366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2148.251953125,0.0,269.6225891113281,1895.4371337890625,0.0,50.000099182128906,0.5046616196632385,1.0,0.0,3.0,1.0,0.0
12267360,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.6120078563690186,0.0691255703568458,0.0632349252700805,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.6122583746910095,0.0691744014620781,0.0666679590940475,303.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.8410513401031494,0.1826871484518051,0.1286583244800567,303.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0009930095402523,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.4354983270168304,0.0300968755036592,0.1399714052677154,284.5669860839844,284.95001220703125,288.5899963378906,283.33306884765625,298.75653076171875,303.14312744140625,284.5657958984375,1.0,0.1514362245798111,0.0,0.0,1.0,1.0,-0.4794449210166931,2.5850582119346655e-07,0.479444682598114,-0.1448582112789154,0.7323102355003357,0.7323102355003357,0.0,25.617082595825195,25.0,6913.17236328125,-0.0,27.22192573547364,0.0,283.1499938964844,283.9989013671875,288.708984375,289.2171630859375,320.2091369628906,318.7637023925781,283.1499938964844,18601.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854798436164856,1.0,0.0,0.0,1.9457935094833367,1.945801854133606,2.526311391193304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2139.095703125,0.0,265.6629333496094,1895.4371337890625,0.0,49.43349075317383,0.5021457076072693,1.0,0.0,3.0,1.0,0.0
12267420,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.6099311709403992,0.0684776976704597,0.0626518726348877,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.609773576259613,0.068392314016819,0.0659273713827133,303.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.8387353420257568,0.1811544597148895,0.1275872141122818,303.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0009937194408848,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.4347827732563019,0.0300097912549972,0.1395867019891739,284.5625,284.95001220703125,288.5533447265625,283.328125,298.7369079589844,303.1431579589844,284.56134033203125,1.0,0.1511388719081878,0.0,0.0,1.0,1.0,-0.4761101901531219,2.5652965973677055e-07,0.4761099517345428,-0.1441282927989959,0.7271072864532471,0.7271072864532471,0.0,25.61030387878418,25.0,6854.7568359375,-0.0,26.94048500061035,0.0,283.1499938964844,284.002197265625,288.7090148925781,289.2128601074219,320.2091369628906,318.7637023925781,283.1499938964844,18610.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852817177772522,1.0,0.0,0.0,1.921769142150879,1.921777367591858,2.464312842676009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2120.9267578125,0.0,257.7755126953125,1895.4371337890625,0.0,48.31482696533203,0.4970627725124359,1.0,0.0,3.0,1.0,0.0
12267480,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.6099311709403992,0.0684776976704597,0.0626518726348877,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.609773576259613,0.068392314016819,0.0659273713827133,303.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.8387353420257568,0.1811544597148895,0.1275872141122818,303.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0009937194408848,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.4347827732563019,0.0300097912549972,0.1395867019891739,284.5625,284.95001220703125,288.5533447265625,283.328125,298.7369079589844,303.1431579589844,284.56134033203125,1.0,0.1511388719081878,0.0,0.0,1.0,1.0,-0.4761101901531219,2.5652965973677055e-07,0.4761099517345428,-0.1441282927989959,0.7271072864532471,0.7271072864532471,0.0,25.61030387878418,25.0,6854.7568359375,-0.0,26.94048500061035,0.0,283.1499938964844,284.002197265625,288.7090148925781,289.2128601074219,320.2091369628906,318.7637023925781,283.1499938964844,18610.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852817177772522,1.0,0.0,0.0,1.921769142150879,1.921777367591858,2.464312842676009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2120.9267578125,0.0,257.7755126953125,1895.4371337890625,0.0,48.31482696533203,0.4970627725124359,1.0,0.0,3.0,1.0,0.0
12267540,303.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.6078376770019531,0.0678365901112556,0.0620748288929462,303.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.6072483658790588,0.0676148980855941,0.065191201865673,303.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.836435079574585,0.1796347200870514,0.1265251189470291,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0009944350458681,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588684082031,0.4340534508228302,0.0299207232892513,0.1391922533512115,284.5582275390625,284.95001220703125,288.51666259765625,283.32342529296875,298.7177734375,303.1431884765625,284.5570983886719,1.0,0.1508445888757705,0.0,0.0,1.0,1.0,-0.4727871417999267,2.545579320667457e-07,0.4727868735790252,-0.1433797478675842,0.7218482494354248,0.7218482494354248,0.0,25.604019165039062,25.0,6796.99169921875,-0.0,26.662277221679688,0.0,283.1499938964844,284.005859375,288.7090148925781,289.2086181640625,320.2091369628906,318.7637023925781,283.1499938964844,18618.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850858867168426,1.0,0.0,0.0,1.897370219230652,1.8973783254623413,2.402135805823491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2102.958984375,0.0,249.9378967285156,1895.4371337890625,0.0,47.21504592895508,0.4919141829013824,1.0,0.0,3.0,1.0,0.0
12267600,303.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.6078376770019531,0.0678365901112556,0.0620748288929462,303.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.6072483658790588,0.0676148980855941,0.065191201865673,303.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.836435079574585,0.1796347200870514,0.1265251189470291,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0009944350458681,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588684082031,0.4340534508228302,0.0299207232892513,0.1391922533512115,284.5582275390625,284.95001220703125,288.51666259765625,283.32342529296875,298.7177734375,303.1431884765625,284.5570983886719,1.0,0.1508445888757705,0.0,0.0,1.0,1.0,-0.4727871417999267,2.545579320667457e-07,0.4727868735790252,-0.1433797478675842,0.7218482494354248,0.7218482494354248,0.0,25.604019165039062,25.0,6796.99169921875,-0.0,26.662277221679688,0.0,283.1499938964844,284.005859375,288.7090148925781,289.2086181640625,320.2091369628906,318.7637023925781,283.1499938964844,18618.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850858867168426,1.0,0.0,0.0,1.897370219230652,1.8973783254623413,2.402135805823491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2102.958984375,0.0,249.9378967285156,1895.4371337890625,0.0,47.21504592895508,0.4919141829013824,1.0,0.0,3.0,1.0,0.0
12267660,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.6057281494140625,0.0672001391649246,0.0615025609731674,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.6046897172927856,0.06684210896492,0.0644594132900238,303.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.8341498970985413,0.1781278848648071,0.1254719793796539,303.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0009951506508514,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.4333157837390899,0.0298302099108696,0.1387907862663269,284.5541381835937,284.95001220703125,288.4800109863281,283.31890869140625,298.6991882324219,303.1431884765625,284.5530700683594,1.0,0.1505531966686248,0.0,0.0,1.0,1.0,-0.4694773852825165,2.525917750517692e-07,0.469477117061615,-0.1426135450601577,0.7165361046791077,0.7165361046791077,0.0,25.59808158874512,25.0,6739.89794921875,-0.0,26.38728713989257,0.0,283.1499938964844,284.0098571777344,288.70904541015625,289.20440673828125,320.2091369628906,318.7637023925781,283.1499938964844,18625.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848922908306122,1.0,0.0,0.0,1.872623324394226,1.8726311922073364,2.339883451440983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2085.19580078125,0.0,242.16421508789065,1895.4371337890625,0.0,46.13373565673828,0.4867066442966461,1.0,0.0,3.0,1.0,0.0
12267720,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.6057281494140625,0.0672001391649246,0.0615025609731674,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.6046897172927856,0.06684210896492,0.0644594132900238,303.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.8341498970985413,0.1781278848648071,0.1254719793796539,303.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0009951506508514,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.4333157837390899,0.0298302099108696,0.1387907862663269,284.5541381835937,284.95001220703125,288.4800109863281,283.31890869140625,298.6991882324219,303.1431884765625,284.5530700683594,1.0,0.1505531966686248,0.0,0.0,1.0,1.0,-0.4694773852825165,2.525917750517692e-07,0.469477117061615,-0.1426135450601577,0.7165361046791077,0.7165361046791077,0.0,25.59808158874512,25.0,6739.89794921875,-0.0,26.38728713989257,0.0,283.1499938964844,284.0098571777344,288.70904541015625,289.20440673828125,320.2091369628906,318.7637023925781,283.1499938964844,18625.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848922908306122,1.0,0.0,0.0,1.872623324394226,1.8726311922073364,2.339883451440983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2085.19580078125,0.0,242.16421508789065,1895.4371337890625,0.0,46.13373565673828,0.4867066442966461,1.0,0.0,3.0,1.0,0.0
12267780,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.6035975813865662,0.0665669813752174,0.0609334595501422,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.6020984649658203,0.0660739690065383,0.0637320205569267,303.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.8318785429000854,0.1766340881586074,0.1244278773665428,303.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0009958648588508,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55084228515625,0.4325719177722931,0.0297384168952703,0.1383834183216095,284.5502624511719,284.95001220703125,288.4433288574219,283.3145751953125,298.6810913085937,303.1431884765625,284.5492553710937,1.0,0.1502645760774612,0.0,0.0,1.0,1.0,-0.4661805927753448,2.506312739569694e-07,0.4661803543567657,-0.1418306231498718,0.711173415184021,0.711173415184021,0.0,25.59244537353516,25.0,6683.4677734375,-0.0,26.11540031433105,0.0,283.1499938964844,284.01416015625,288.70904541015625,289.2002258300781,320.2091369628906,318.7637023925781,283.1499938964844,18631.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847009599208832,1.0,0.0,0.0,1.8475539684295648,1.847561836242676,2.277653550208925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2067.638671875,0.0,234.46749877929688,1895.4371337890625,0.0,45.070533752441406,0.4814466834068298,1.0,0.0,3.0,1.0,0.0
12267840,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.6035975813865662,0.0665669813752174,0.0609334595501422,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.6020984649658203,0.0660739690065383,0.0637320205569267,303.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.8318785429000854,0.1766340881586074,0.1244278773665428,303.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0009958648588508,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55084228515625,0.4325719177722931,0.0297384168952703,0.1383834183216095,284.5502624511719,284.95001220703125,288.4433288574219,283.3145751953125,298.6810913085937,303.1431884765625,284.5492553710937,1.0,0.1502645760774612,0.0,0.0,1.0,1.0,-0.4661805927753448,2.506312739569694e-07,0.4661803543567657,-0.1418306231498718,0.711173415184021,0.711173415184021,0.0,25.59244537353516,25.0,6683.4677734375,-0.0,26.11540031433105,0.0,283.1499938964844,284.01416015625,288.70904541015625,289.2002258300781,320.2091369628906,318.7637023925781,283.1499938964844,18631.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847009599208832,1.0,0.0,0.0,1.8475539684295648,1.847561836242676,2.277653550208925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2067.638671875,0.0,234.46749877929688,1895.4371337890625,0.0,45.070533752441406,0.4814466834068298,1.0,0.0,3.0,1.0,0.0
12267900,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.6025238037109375,0.0662514343857765,0.0606498755514621,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.6007903218269348,0.0656914338469505,0.0633698105812072,303.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481262207031,0.8307468295097351,0.1758915185928344,0.123908907175064,303.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.0009962207404896,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.432198166847229,0.0296920798718929,0.1381777673959732,284.54840087890625,284.95001220703125,288.42498779296875,283.3124694824219,298.6722106933594,303.1431884765625,284.5473937988281,1.0,0.1501211822032928,0.0,0.0,1.0,1.0,-0.4645364284515381,2.496529134532466e-07,0.4645361602306366,-0.1414331793785095,0.7084753513336182,0.7084753513336182,0.0,25.589712142944336,25.0,6655.470703125,-0.0,25.980541229248047,0.0,283.1499938964844,284.0164489746094,288.70904541015625,289.1981506347656,320.2091369628906,318.7637023925781,283.1499938964844,18634.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284606009721756,1.0,0.0,0.0,1.83491313457489,1.834920883178711,2.246593027166455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2058.923583984375,0.0,230.65382385253903,1895.4371337890625,0.0,44.54507827758789,0.478800505399704,1.0,0.0,3.0,1.0,0.0
12267960,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466003417969,0.601444661617279,0.0659367889165878,0.0603670142590999,303.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466003417969,0.5994741320610046,0.0653100833296775,0.0630086734890937,303.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.8296177983283997,0.1751522868871688,0.1233921647071838,303.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,0.0009965761564671,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.547119140625,0.4318229258060455,0.0296454112976789,0.1379706412553787,284.54656982421875,284.95001220703125,288.4066772460937,283.3104248046875,298.6634521484375,303.1431579589844,284.5456237792969,1.0,0.1499784439802169,0.0,0.0,1.0,1.0,-0.4628953039646148,2.4867603087841417e-07,0.4628950655460357,-0.1410320550203323,0.7057655453681946,0.7057655453681946,0.0,25.5870418548584,25.0,6627.6357421875,-0.0,25.846420288085938,0.0,283.1499938964844,284.0188293457031,288.70904541015625,289.19610595703125,320.2091369628906,318.7637023925781,283.1499938964844,18636.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845115959644317,1.0,0.0,0.0,1.8222017288208008,1.8222094774246216,2.215574284036848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2050.262451171875,0.0,226.863998413086,1895.4371337890625,0.0,44.02384948730469,0.4761437773704529,1.0,0.0,3.0,1.0,0.0
12268020,303.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.5992704033851624,0.0653097778558731,0.0598033964633941,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.5968175530433655,0.0645504891872406,0.0622893944382667,303.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.8273657560348511,0.1736827194690704,0.1223649606108665,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,0.0009972839616239,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436096191406,0.4310685396194458,0.0295511279255151,0.1375521719455719,284.5430908203125,284.95001220703125,288.3699951171875,283.3064270019531,298.6462707519531,303.14312744140625,284.54217529296875,1.0,0.1496947556734085,0.0,0.0,1.0,1.0,-0.4596216380596161,2.467266142502922e-07,0.459621399641037,-0.1402194648981094,0.7003142833709717,0.7003142833709717,0.0,25.58184242248535,25.0,6572.3935546875,-0.0,25.58029556274414,0.0,283.1499938964844,284.0238342285156,288.7090759277344,289.1920471191406,320.2091369628906,318.7637023925781,283.1499938964844,18641.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843241393566131,1.0,0.0,0.0,1.79659104347229,1.7965986728668213,2.15373304968125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2033.0692138671875,0.0,219.36447143554688,1895.4371337890625,0.0,42.99304962158203,0.470804214477539,1.0,0.0,3.0,1.0,0.0
12268080,303.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.5992704033851624,0.0653097778558731,0.0598033964633941,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.5968175530433655,0.0645504891872406,0.0622893944382667,303.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.8273657560348511,0.1736827194690704,0.1223649606108665,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,0.0009972839616239,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436096191406,0.4310685396194458,0.0295511279255151,0.1375521719455719,284.5430908203125,284.95001220703125,288.3699951171875,283.3064270019531,298.6462707519531,303.14312744140625,284.54217529296875,1.0,0.1496947556734085,0.0,0.0,1.0,1.0,-0.4596216380596161,2.467266142502922e-07,0.459621399641037,-0.1402194648981094,0.7003142833709717,0.7003142833709717,0.0,25.58184242248535,25.0,6572.3935546875,-0.0,25.58029556274414,0.0,283.1499938964844,284.0238342285156,288.7090759277344,289.1920471191406,320.2091369628906,318.7637023925781,283.1499938964844,18641.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843241393566131,1.0,0.0,0.0,1.79659104347229,1.7965986728668213,2.15373304968125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2033.0692138671875,0.0,219.36447143554688,1895.4371337890625,0.0,42.99304962158203,0.470804214477539,1.0,0.0,3.0,1.0,0.0
12268140,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.5970757603645325,0.064686082303524,0.0592427477240562,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.594129741191864,0.063795268535614,0.0615742653608322,303.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53955078125,0.8251200318336487,0.1722257137298584,0.1213465183973312,303.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,0.0009979889728128,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.540283203125,0.4303080141544342,0.0294554457068443,0.1371274888515472,284.539794921875,284.95001220703125,288.3333435058594,283.30255126953125,298.62945556640625,303.1430969238281,284.5389099121094,1.0,0.1494135111570358,0.0,0.0,1.0,1.0,-0.456359714269638,2.447837346153392e-07,0.4563594758510589,-0.1393946856260299,0.6948201656341553,0.6948201656341553,0.0,25.576845169067383,25.0,6517.72509765625,-0.0,25.31699180603028,0.0,283.1499938964844,284.0291748046875,288.7090759277344,289.18798828125,320.2091369628906,318.7637023925781,283.1499938964844,18644.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841385304927826,1.0,0.0,0.0,1.7707420587539673,1.7707494497299194,2.0922038856951986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2016.0574951171875,0.0,211.97772216796875,1895.4371337890625,0.0,41.977657318115234,0.4654334783554077,1.0,0.0,3.0,1.0,0.0
12268200,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.5970757603645325,0.064686082303524,0.0592427477240562,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.594129741191864,0.063795268535614,0.0615742653608322,303.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53955078125,0.8251200318336487,0.1722257137298584,0.1213465183973312,303.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,0.0009979889728128,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.540283203125,0.4303080141544342,0.0294554457068443,0.1371274888515472,284.539794921875,284.95001220703125,288.3333435058594,283.30255126953125,298.62945556640625,303.1430969238281,284.5389099121094,1.0,0.1494135111570358,0.0,0.0,1.0,1.0,-0.456359714269638,2.447837346153392e-07,0.4563594758510589,-0.1393946856260299,0.6948201656341553,0.6948201656341553,0.0,25.576845169067383,25.0,6517.72509765625,-0.0,25.31699180603028,0.0,283.1499938964844,284.0291748046875,288.7090759277344,289.18798828125,320.2091369628906,318.7637023925781,283.1499938964844,18644.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841385304927826,1.0,0.0,0.0,1.7707420587539673,1.7707494497299194,2.0922038856951986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2016.0574951171875,0.0,211.97772216796875,1895.4371337890625,0.0,41.977657318115234,0.4654334783554077,1.0,0.0,3.0,1.0,0.0
12268260,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.5948624610900879,0.0640661120414733,0.0586854219436645,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.5914125442504883,0.0630447790026664,0.060863621532917,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.8228790760040283,0.1707824021577835,0.1203376054763794,303.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.000998692237772,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.4295400083065033,0.0293581895530223,0.1366957575082779,284.5367126464844,284.95001220703125,288.2966613769531,283.2987976074219,298.613037109375,303.14306640625,284.5358581542969,1.0,0.1491348296403885,0.0,0.0,1.0,1.0,-0.4531105756759643,2.42848699372189e-07,0.4531103372573852,-0.1385599672794342,0.6892821192741394,0.6892821192741394,0.0,25.572067260742188,25.0,6463.64697265625,-0.0,25.056554794311523,0.0,283.1499938964844,284.03485107421875,288.7090759277344,289.1840209960937,320.2091369628906,318.7637023925781,283.1499938964844,18647.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839547097682953,1.0,0.0,0.0,1.744672179222107,1.7446794509887695,2.031052019901836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1999.2392578125,0.0,204.7114715576172,1895.4371337890625,0.0,40.977149963378906,0.4600364863872528,1.0,0.0,3.0,1.0,0.0
12268320,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.5948624610900879,0.0640661120414733,0.0586854219436645,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.5914125442504883,0.0630447790026664,0.060863621532917,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.8228790760040283,0.1707824021577835,0.1203376054763794,303.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.000998692237772,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.4295400083065033,0.0293581895530223,0.1366957575082779,284.5367126464844,284.95001220703125,288.2966613769531,283.2987976074219,298.613037109375,303.14306640625,284.5358581542969,1.0,0.1491348296403885,0.0,0.0,1.0,1.0,-0.4531105756759643,2.42848699372189e-07,0.4531103372573852,-0.1385599672794342,0.6892821192741394,0.6892821192741394,0.0,25.572067260742188,25.0,6463.64697265625,-0.0,25.056554794311523,0.0,283.1499938964844,284.03485107421875,288.7090759277344,289.1840209960937,320.2091369628906,318.7637023925781,283.1499938964844,18647.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839547097682953,1.0,0.0,0.0,1.744672179222107,1.7446794509887695,2.031052019901836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1999.2392578125,0.0,204.7114715576172,1895.4371337890625,0.0,40.977149963378906,0.4600364863872528,1.0,0.0,3.0,1.0,0.0
12268380,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.5926297307014465,0.063449427485466,0.0581310838460922,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5338134765625,0.5886653065681458,0.0622984655201435,0.0601569637656211,303.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.8206372261047363,0.1693513691425323,0.1193372756242752,303.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.000999393640086,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.4287654161453247,0.0292594488710165,0.1362573951482772,284.5337829589844,284.95001220703125,288.260009765625,283.2951354980469,298.59686279296875,303.1430053710937,284.5329895019531,1.0,0.1488584131002426,0.0,0.0,1.0,1.0,-0.4498715996742248,2.409206274478493e-07,0.4498713612556457,-0.1377165913581848,0.6837062239646912,0.6837062239646912,0.0,25.56746292114257,25.0,6410.00048828125,-0.0,24.798763275146484,0.0,283.1499938964844,284.0408935546875,288.7090759277344,289.1800537109375,320.2091369628906,318.7637023925781,283.1499938964844,18649.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837722301483154,1.0,0.0,0.0,1.7184221744537354,1.7184293270111084,1.9703942655269202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1982.5474853515625,0.0,197.5783233642578,1895.4371337890625,0.0,39.9891242980957,0.454623132944107,1.0,0.0,3.0,1.0,0.0
12268440,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.5926297307014465,0.063449427485466,0.0581310838460922,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5338134765625,0.5886653065681458,0.0622984655201435,0.0601569637656211,303.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.8206372261047363,0.1693513691425323,0.1193372756242752,303.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.000999393640086,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.4287654161453247,0.0292594488710165,0.1362573951482772,284.5337829589844,284.95001220703125,288.260009765625,283.2951354980469,298.59686279296875,303.1430053710937,284.5329895019531,1.0,0.1488584131002426,0.0,0.0,1.0,1.0,-0.4498715996742248,2.409206274478493e-07,0.4498713612556457,-0.1377165913581848,0.6837062239646912,0.6837062239646912,0.0,25.56746292114257,25.0,6410.00048828125,-0.0,24.798763275146484,0.0,283.1499938964844,284.0408935546875,288.7090759277344,289.1800537109375,320.2091369628906,318.7637023925781,283.1499938964844,18649.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837722301483154,1.0,0.0,0.0,1.7184221744537354,1.7184293270111084,1.9703942655269202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1982.5474853515625,0.0,197.5783233642578,1895.4371337890625,0.0,39.9891242980957,0.454623132944107,1.0,0.0,3.0,1.0,0.0
12268500,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.5915056467056274,0.0631421282887458,0.0578549094498157,303.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53240966796875,0.5872800946235657,0.0619267039000988,0.0598049983382225,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.8195141553878784,0.1686400473117828,0.118840105831623,303.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,0.0009997442830353,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.4283756613731384,0.0292095281183719,0.13603575527668,284.5323791503906,284.95001220703125,288.2416687011719,283.2933654785156,298.5888977050781,303.1429748535156,284.5316162109375,1.0,0.1487209796905517,0.0,0.0,1.0,1.0,-0.4482550323009491,2.399588368007244e-07,0.44825479388237,-0.1372919082641601,0.6809052228927612,0.6809052228927612,0.0,25.565231323242188,25.0,6383.3046875,-0.0,24.670804977416992,0.0,283.1499938964844,284.04400634765625,288.7090759277344,289.1780700683594,320.2091369628906,318.7637023925781,283.1499938964844,18650.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836814522743225,1.0,0.0,0.0,1.705239176750183,1.7052463293075562,1.940278195888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1974.2391357421875,0.0,194.06442260742188,1895.4371337890625,0.0,39.49937057495117,0.4519127011299133,1.0,0.0,3.0,1.0,0.0
