time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268560,303.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.5903766751289368,0.0628356114029884,0.0575793758034706,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.5858873724937439,0.0615558996796608,0.0594539009034633,303.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.8183889985084534,0.1679316163063049,0.1183448657393455,303.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,0.0010000936454162,303.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.4279844164848327,0.0291592385619878,0.1358124911785125,284.531005859375,284.95001220703125,288.22332763671875,283.29156494140625,298.5809326171875,303.1429443359375,284.5302734375,1.0,0.1485840678215026,0.0,0.0,1.0,1.0,-0.4466410875320434,2.3899914936009736e-07,0.4466408491134643,-0.1368659436702728,0.6780961155891418,0.6780961155891418,0.0,25.56301498413086,25.0,6356.72607421875,-0.0,24.54344940185547,0.0,283.1499938964844,284.0472106933594,288.7091064453125,289.1761169433594,320.2091369628906,318.7637023925781,283.1499938964844,18650.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835908830165863,1.0,0.0,0.0,1.6920242309570312,1.6920313835144043,1.9103219983662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1965.9656982421875,0.0,190.5875244140625,1895.4371337890625,0.0,39.01207733154297,0.4492011666297912,1.0,0.0,3.0,1.0,0.0
12268620,303.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.529541015625,0.5891064405441284,0.0624931305646896,0.0572715885937213,303.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.5843188762664795,0.0611417219042778,0.0590617917478084,303.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293273925781,0.8171259164810181,0.167141705751419,0.1177927404642105,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,0.0010004850337281,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299377441406,0.4275439381599426,0.0291024222970008,0.1355602145195007,284.529541015625,284.95001220703125,288.2027893066406,283.28961181640625,298.5721130371094,303.1429138183594,284.52880859375,1.0,0.1484313756227493,0.0,0.0,1.0,1.0,-0.4448363482952118,2.379266987873052e-07,0.4448361098766327,-0.1363874673843383,0.6749393343925476,0.6749393343925476,0.0,25.56058883666992,25.0,6327.08740234375,-0.0,24.401554107666016,0.0,283.1499938964844,284.0509033203125,288.7091064453125,289.1739196777344,320.2091369628906,318.7637023925781,283.1499938964844,18650.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834897637367248,1.0,0.0,0.0,1.6771869659423828,1.6771939992904663,1.876965853853108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1956.745361328125,0.0,186.7379302978516,1895.4371337890625,0.0,38.46953582763672,0.4461636543273926,1.0,0.0,3.0,1.0,0.0
12268680,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.5881043672561646,0.0622248165309429,0.0570303983986377,303.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.5830803513526917,0.0608172230422496,0.0587545484304428,303.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282287597656,0.8161308765411377,0.1665238887071609,0.1173608377575874,303.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,0.0010007920209318,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.4271962344646454,0.0290574226528406,0.1353603899478912,284.5284118652344,284.95001220703125,288.1866760253906,283.2880554199219,298.565185546875,303.14288330078125,284.5276794433594,1.0,0.1483118832111358,0.0,0.0,1.0,1.0,-0.4434207379817962,2.3708612673090101e-07,0.4434204995632171,-0.1360109001398086,0.6724516153335571,0.6724516153335571,0.0,25.558706283569336,25.0,6303.90673828125,-0.0,24.29061317443848,0.0,283.1499938964844,284.05389404296875,288.7091064453125,289.1722106933594,320.2091369628906,318.7637023925781,283.1499938964844,18650.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834105491638183,1.0,0.0,0.0,1.665506362915039,1.6655133962631226,1.8509129517951808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1949.5338134765625,0.0,183.7473602294922,1895.4371337890625,0.0,38.045528411865234,0.4437775909900665,1.0,0.0,3.0,1.0,0.0
12268740,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.5858129262924194,0.0616169422864913,0.0564840286970138,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.5802448391914368,0.0600822940468788,0.0580587312579155,303.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257873535156,0.8138568997383118,0.1651277095079422,0.1163848415017128,303.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,0.0010014893487095,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.4264021217823028,0.0289542414247989,0.1349018663167953,284.5259704589844,284.95001220703125,288.1499938964844,283.2846069335937,298.5495300292969,303.1427917480469,284.5252990722656,1.0,0.1480417400598526,0.0,0.0,1.0,1.0,-0.4402091801166534,2.351813606082942e-07,0.4402089416980743,-0.1351528316736221,0.6667757034301758,0.6667757034301758,0.0,25.554521560668945,25.0,6251.51708984375,-0.0,24.040191650390625,0.0,283.1499938964844,284.0608825683594,288.7091064453125,289.1683654785156,320.2091369628906,318.7637023925781,283.1499938964844,18650.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832309305667877,1.0,0.0,0.0,1.638895869255066,1.63890278339386,1.792239885389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1933.2164306640625,0.0,177.0639190673828,1895.4371337890625,0.0,37.08778381347656,0.4383594989776611,1.0,0.0,3.0,1.0,0.0
12268800,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.5858129262924194,0.0616169422864913,0.0564840286970138,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.5802448391914368,0.0600822940468788,0.0580587312579155,303.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257873535156,0.8138568997383118,0.1651277095079422,0.1163848415017128,303.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,0.0010014893487095,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.4264021217823028,0.0289542414247989,0.1349018663167953,284.5259704589844,284.95001220703125,288.1499938964844,283.2846069335937,298.5495300292969,303.1427917480469,284.5252990722656,1.0,0.1480417400598526,0.0,0.0,1.0,1.0,-0.4402091801166534,2.351813606082942e-07,0.4402089416980743,-0.1351528316736221,0.6667757034301758,0.6667757034301758,0.0,25.554521560668945,25.0,6251.51708984375,-0.0,24.040191650390625,0.0,283.1499938964844,284.0608825683594,288.7091064453125,289.1683654785156,320.2091369628906,318.7637023925781,283.1499938964844,18650.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832309305667877,1.0,0.0,0.0,1.638895869255066,1.63890278339386,1.792239885389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1933.2164306640625,0.0,177.0639190673828,1895.4371337890625,0.0,37.08778381347656,0.4383594989776611,1.0,0.0,3.0,1.0,0.0
12268860,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.5835186839103699,0.0610161013901233,0.0559428445994854,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.5773987174034119,0.059355478733778,0.0573693104088306,303.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.8115718364715576,0.1637472957372665,0.1154189258813858,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,0.0010021449998021,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.4256312251091003,0.0288546849042177,0.1344527006149292,284.5238342285156,284.95001220703125,288.1101989746094,283.2789306640625,298.5331420898437,303.14276123046875,284.5232238769531,1.0,0.1477740406990051,0.0,0.0,1.0,1.0,-0.4370349943637848,2.333036377422104e-07,0.4370347559452057,-0.1343044489622116,0.661073625087738,0.661073625087738,0.0,25.54957771301269,25.0,6200.05322265625,-0.0,23.793643951416016,0.0,283.1499938964844,284.0682678222656,288.7090759277344,289.1645202636719,320.2091369628906,318.7637023925781,283.1499938964844,18648.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830472886562347,1.0,0.0,0.0,1.6122297048568726,1.612236499786377,1.734392043317712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1917.1741943359373,0.0,170.54486083984375,1895.4371337890625,0.0,36.11359786987305,0.432955265045166,1.0,0.0,3.0,1.0,0.0
12268920,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.5835186839103699,0.0610161013901233,0.0559428445994854,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.5773987174034119,0.059355478733778,0.0573693104088306,303.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.8115718364715576,0.1637472957372665,0.1154189258813858,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,0.0010021449998021,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.4256312251091003,0.0288546849042177,0.1344527006149292,284.5238342285156,284.95001220703125,288.1101989746094,283.2789306640625,298.5331420898437,303.14276123046875,284.5232238769531,1.0,0.1477740406990051,0.0,0.0,1.0,1.0,-0.4370349943637848,2.333036377422104e-07,0.4370347559452057,-0.1343044489622116,0.661073625087738,0.661073625087738,0.0,25.54957771301269,25.0,6200.05322265625,-0.0,23.793643951416016,0.0,283.1499938964844,284.0682678222656,288.7090759277344,289.1645202636719,320.2091369628906,318.7637023925781,283.1499938964844,18648.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830472886562347,1.0,0.0,0.0,1.6122297048568726,1.612236499786377,1.734392043317712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1917.1741943359373,0.0,170.54486083984375,1895.4371337890625,0.0,36.11359786987305,0.432955265045166,1.0,0.0,3.0,1.0,0.0
12268980,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.5812267065048218,0.0604210682213306,0.055407416075468,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.5745499134063721,0.0586360357701778,0.0566873364150524,303.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.8092730641365051,0.1623816341161728,0.1144636794924736,303.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,0.0010027474490925,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.4249001741409302,0.0287593118846416,0.1340230256319046,284.5218200683594,284.95001220703125,288.064453125,283.2690124511719,298.51483154296875,303.14276123046875,284.521240234375,1.0,0.1475093960762024,0.0,0.0,1.0,1.0,-0.4339127242565155,2.314631046829163e-07,0.4339124858379364,-0.133474200963974,0.6553457379341125,0.6553457379341125,0.0,25.54363822937012,25.0,6148.525390625,-0.0,23.551862716674805,0.0,283.1499938964844,284.075927734375,288.7090148925781,289.1606750488281,320.2091369628906,318.7637023925781,283.1499938964844,18646.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828499674797058,1.0,0.0,0.0,1.585537314414978,1.585543870925903,1.6774373534644837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1901.1534423828125,0.0,164.19583129882812,1895.4371337890625,0.0,35.07277297973633,0.4275723099708557,1.0,0.0,3.0,1.0,0.0
12269040,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.5812267065048218,0.0604210682213306,0.055407416075468,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.5745499134063721,0.0586360357701778,0.0566873364150524,303.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.8092730641365051,0.1623816341161728,0.1144636794924736,303.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,0.0010027474490925,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.4249001741409302,0.0287593118846416,0.1340230256319046,284.5218200683594,284.95001220703125,288.064453125,283.2690124511719,298.51483154296875,303.14276123046875,284.521240234375,1.0,0.1475093960762024,0.0,0.0,1.0,1.0,-0.4339127242565155,2.314631046829163e-07,0.4339124858379364,-0.133474200963974,0.6553457379341125,0.6553457379341125,0.0,25.54363822937012,25.0,6148.525390625,-0.0,23.551862716674805,0.0,283.1499938964844,284.075927734375,288.7090148925781,289.1606750488281,320.2091369628906,318.7637023925781,283.1499938964844,18646.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828499674797058,1.0,0.0,0.0,1.585537314414978,1.585543870925903,1.6774373534644837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1901.1534423828125,0.0,164.19583129882812,1895.4371337890625,0.0,35.07277297973633,0.4275723099708557,1.0,0.0,3.0,1.0,0.0
12269100,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.5800763368606567,0.060124535113573,0.0551408939063549,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.5731196403503418,0.058277890086174,0.0563481599092483,303.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.8081130385398865,0.1617031097412109,0.113989308476448,303.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54644775390625,0.0,0.0,0.0010030406992882,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.4245438873767853,0.0287124589085578,0.1338127702474594,284.52081298828125,284.95001220703125,288.0395202636719,283.2625732421875,298.5049743652344,303.1427917480469,284.5202331542969,1.0,0.1473782509565353,0.0,0.0,1.0,1.0,-0.4323647916316986,2.305531552337925e-07,0.4323645830154419,-0.1330645680427551,0.6524718999862671,0.6524718999862671,0.0,25.5405502319336,25.0,6122.69873046875,-0.0,23.43243789672852,0.0,283.1499938964844,284.079833984375,288.708984375,289.15875244140625,320.2091369628906,318.7637023925781,283.1499938964844,18644.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827459275722503,1.0,0.0,0.0,1.5721888542175293,1.5721954107284546,1.6493119403548917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1893.1275634765625,0.0,161.08633422851562,1895.4371337890625,0.0,34.526344299316406,0.4248908162117004,1.0,0.0,3.0,1.0,0.0
12269160,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.5789211988449097,0.0598284304141998,0.0548748113214969,303.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.5716833472251892,0.0579204447567462,0.056009754538536,303.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196838378906,0.8069432973861694,0.1610272228717804,0.1135168001055717,303.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,0.001003333250992,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201416015625,0.4241911768913269,0.0286658983677625,0.1336042732000351,284.51983642578125,284.95001220703125,288.0133056640625,283.2552185058594,298.4946594238281,303.1427917480469,284.5192565917969,1.0,0.1472478359937667,0.0,0.0,1.0,1.0,-0.4308223724365234,2.296479664209983e-07,0.4308221340179443,-0.1326573193073272,0.6495915651321411,0.6495915651321411,0.0,25.53748321533203,25.0,6096.7744140625,-0.0,23.313831329345703,0.0,283.1499938964844,284.08380126953125,288.7089538574219,289.15679931640625,320.2091369628906,318.7637023925781,283.1499938964844,18642.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826386988162994,1.0,0.0,0.0,1.5588409900665283,1.5588475465774536,1.6214258380387037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1885.072509765625,0.0,158.0201416015625,1895.4371337890625,0.0,33.96489715576172,0.4222167432308197,1.0,0.0,3.0,1.0,0.0
12269220,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.5765914916992188,0.0592361725866794,0.0543429888784885,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.5687874555587769,0.0572063140571117,0.0553341023623943,303.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.8045719861984253,0.1596818417310714,0.1125765740871429,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,0.0010039253393188,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.4234915375709533,0.0285731721669435,0.1331900060176849,284.5178527832031,284.95001220703125,287.9572448730469,283.2378234863281,298.4727783203125,303.142822265625,284.51727294921875,1.0,0.1469891518354416,0.0,0.0,1.0,1.0,-0.4277486205101013,2.278487727380707e-07,0.4277483820915222,-0.131849005818367,0.6438105702400208,0.6438105702400208,0.0,25.53159713745117,25.0,6044.6396484375,-0.0,23.07871055603028,0.0,283.1499938964844,284.0919189453125,288.7088928222656,289.15289306640625,320.2091369628906,318.7637023925781,283.1499938964844,18639.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824146449565887,1.0,0.0,0.0,1.5321598052978516,1.5321662425994873,1.5663958663481028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1868.877685546875,0.0,152.01942443847656,1895.4371337890625,0.0,32.79780197143555,0.4168938100337982,1.0,0.0,3.0,1.0,0.0
12269280,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.5765914916992188,0.0592361725866794,0.0543429888784885,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.5687874555587769,0.0572063140571117,0.0553341023623943,303.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.8045719861984253,0.1596818417310714,0.1125765740871429,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,0.0010039253393188,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.4234915375709533,0.0285731721669435,0.1331900060176849,284.5178527832031,284.95001220703125,287.9572448730469,283.2378234863281,298.4727783203125,303.142822265625,284.51727294921875,1.0,0.1469891518354416,0.0,0.0,1.0,1.0,-0.4277486205101013,2.278487727380707e-07,0.4277483820915222,-0.131849005818367,0.6438105702400208,0.6438105702400208,0.0,25.53159713745117,25.0,6044.6396484375,-0.0,23.07871055603028,0.0,283.1499938964844,284.0919189453125,288.7088928222656,289.15289306640625,320.2091369628906,318.7637023925781,283.1499938964844,18639.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824146449565887,1.0,0.0,0.0,1.5321598052978516,1.5321662425994873,1.5663958663481028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1868.877685546875,0.0,152.01942443847656,1895.4371337890625,0.0,32.79780197143555,0.4168938100337982,1.0,0.0,3.0,1.0,0.0
12269340,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.5742310881614685,0.0586429797112941,0.0538106299936771,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.515869140625,0.5658550262451172,0.0564919114112854,0.0546586066484451,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.8021871447563171,0.1583438962697982,0.1116417944431305,303.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53875732421875,0.0,0.0,0.0010045347735285,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.4227941036224365,0.0284803882241249,0.1327763497829437,284.5158386230469,284.95001220703125,287.8967590332031,283.2172241210937,298.4493103027344,303.1428527832031,284.5152282714844,1.0,0.1467330753803253,0.0,0.0,1.0,1.0,-0.4246816635131836,2.2605912874951173e-07,0.4246814548969269,-0.1310451775789261,0.6380022168159485,0.6380022168159485,0.0,25.52620887756348,25.0,5992.07421875,-0.0,22.845903396606445,0.0,283.1499938964844,284.1002197265625,288.7088317871094,289.14898681640625,320.2091369628906,318.7637023925781,283.1499938964844,18634.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821790277957916,1.0,0.0,0.0,1.5055102109909058,1.505516529083252,1.5123795549243368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1852.5516357421875,0.0,146.19424438476562,1895.4371337890625,0.0,31.579105377197266,0.4116081595420837,1.0,0.0,3.0,1.0,0.0
12269400,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.5742310881614685,0.0586429797112941,0.0538106299936771,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.515869140625,0.5658550262451172,0.0564919114112854,0.0546586066484451,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.8021871447563171,0.1583438962697982,0.1116417944431305,303.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53875732421875,0.0,0.0,0.0010045347735285,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.4227941036224365,0.0284803882241249,0.1327763497829437,284.5158386230469,284.95001220703125,287.8967590332031,283.2172241210937,298.4493103027344,303.1428527832031,284.5152282714844,1.0,0.1467330753803253,0.0,0.0,1.0,1.0,-0.4246816635131836,2.2605912874951173e-07,0.4246814548969269,-0.1310451775789261,0.6380022168159485,0.6380022168159485,0.0,25.52620887756348,25.0,5992.07421875,-0.0,22.845903396606445,0.0,283.1499938964844,284.1002197265625,288.7088317871094,289.14898681640625,320.2091369628906,318.7637023925781,283.1499938964844,18634.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821790277957916,1.0,0.0,0.0,1.5055102109909058,1.505516529083252,1.5123795549243368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1852.5516357421875,0.0,146.19424438476562,1895.4371337890625,0.0,31.579105377197266,0.4116081595420837,1.0,0.0,3.0,1.0,0.0
12269460,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.5718359351158142,0.0580479428172111,0.0532768294215202,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.5628815293312073,0.0557759925723075,0.0539819858968257,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.7997951507568359,0.1570122390985489,0.1107115820050239,303.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,0.0010051658609881,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.4220950007438659,0.0283871125429868,0.1323610842227935,284.5137939453125,284.95001220703125,287.8323974609375,283.1937255859375,298.4244689941406,303.1428527832031,284.5131530761719,1.0,0.1464792937040329,0.0,0.0,1.0,1.0,-0.4216152429580688,2.2427444434924842e-07,0.4216150343418121,-0.1302419304847717,0.6321659088134766,0.6321659088134766,0.0,25.521404266357425,25.0,5939.08349609375,-0.0,22.614974975585938,0.0,283.1499938964844,284.10870361328125,288.7087707519531,289.1450500488281,320.2091369628906,318.7637023925781,283.1499938964844,18629.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819331586360931,1.0,0.0,0.0,1.4789083003997805,1.478914499282837,1.459405325476837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1836.094482421875,0.0,140.5446319580078,1895.4371337890625,0.0,30.316938400268555,0.4063642919063568,1.0,0.0,3.0,1.0,0.0
12269520,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.5718359351158142,0.0580479428172111,0.0532768294215202,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.5628815293312073,0.0557759925723075,0.0539819858968257,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.7997951507568359,0.1570122390985489,0.1107115820050239,303.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,0.0010051658609881,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.4220950007438659,0.0283871125429868,0.1323610842227935,284.5137939453125,284.95001220703125,287.8323974609375,283.1937255859375,298.4244689941406,303.1428527832031,284.5131530761719,1.0,0.1464792937040329,0.0,0.0,1.0,1.0,-0.4216152429580688,2.2427444434924842e-07,0.4216150343418121,-0.1302419304847717,0.6321659088134766,0.6321659088134766,0.0,25.521404266357425,25.0,5939.08349609375,-0.0,22.614974975585938,0.0,283.1499938964844,284.10870361328125,288.7087707519531,289.1450500488281,320.2091369628906,318.7637023925781,283.1499938964844,18629.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819331586360931,1.0,0.0,0.0,1.4789083003997805,1.478914499282837,1.459405325476837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1836.094482421875,0.0,140.5446319580078,1895.4371337890625,0.0,30.316938400268555,0.4063642919063568,1.0,0.0,3.0,1.0,0.0
12269580,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.5694037675857544,0.0574504472315311,0.0527409762144088,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.5598644018173218,0.055057656019926,0.0533033050596714,303.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51153564453125,0.7973952293395996,0.1556859761476516,0.109785296022892,303.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,0.0010058189509436,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51202392578125,0.4213922917842865,0.0282931011170148,0.1319428831338882,284.5116882324219,284.95001220703125,287.7646484375,283.16766357421875,298.3985290527344,303.14288330078125,284.5110778808594,1.0,0.1462275236845016,0.0,0.0,1.0,1.0,-0.4185450375080108,2.2249103892590938e-07,0.4185448288917541,-0.1294351816177368,0.6263013482093811,0.6263013482093811,0.0,25.51719284057617,25.0,5885.71142578125,-0.0,22.38560104370117,0.0,283.1499938964844,284.117431640625,288.708740234375,289.1410827636719,320.2091369628906,318.7637023925781,283.1499938964844,18624.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816784083843231,1.0,0.0,0.0,1.4523694515228271,1.4523756504058838,1.4074976206757128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1819.5172119140625,0.0,135.06993103027344,1895.4371337890625,0.0,29.02010154724121,0.4011664092540741,1.0,0.0,3.0,1.0,0.0
12269640,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.5694037675857544,0.0574504472315311,0.0527409762144088,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.5598644018173218,0.055057656019926,0.0533033050596714,303.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51153564453125,0.7973952293395996,0.1556859761476516,0.109785296022892,303.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,0.0010058189509436,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51202392578125,0.4213922917842865,0.0282931011170148,0.1319428831338882,284.5116882324219,284.95001220703125,287.7646484375,283.16766357421875,298.3985290527344,303.14288330078125,284.5110778808594,1.0,0.1462275236845016,0.0,0.0,1.0,1.0,-0.4185450375080108,2.2249103892590938e-07,0.4185448288917541,-0.1294351816177368,0.6263013482093811,0.6263013482093811,0.0,25.51719284057617,25.0,5885.71142578125,-0.0,22.38560104370117,0.0,283.1499938964844,284.117431640625,288.708740234375,289.1410827636719,320.2091369628906,318.7637023925781,283.1499938964844,18624.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816784083843231,1.0,0.0,0.0,1.4523694515228271,1.4523756504058838,1.4074976206757128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1819.5172119140625,0.0,135.06993103027344,1895.4371337890625,0.0,29.02010154724121,0.4011664092540741,1.0,0.0,3.0,1.0,0.0
12269700,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106506347656,0.5681732892990112,0.0571505688130855,0.0524721182882785,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106811523437,0.5583390593528748,0.0546973161399364,0.0529629588127136,303.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.7961921095848083,0.1550245136022567,0.1093234047293663,303.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53173828125,0.0,0.0,0.0010061534121632,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5109558105469,0.4210392832756042,0.0282457768917083,0.1317324489355087,284.5106506347656,284.95001220703125,287.72967529296875,283.1537780761719,298.3852233886719,303.14288330078125,284.510009765625,1.0,0.1461022794246673,0.0,0.0,1.0,1.0,-0.4170075058937073,2.21598781990906e-07,0.4170072674751282,-0.1290291398763656,0.6233584880828857,0.6233584880828857,0.0,25.51530265808105,25.0,5858.9033203125,-0.0,22.27141189575196,0.0,283.1499938964844,284.1218566894531,288.7087097167969,289.1390686035156,320.2091369628906,318.7637023925781,283.1499938964844,18621.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815481722354889,1.0,0.0,0.0,1.4391281604766846,1.439134120941162,1.3819500566114584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1811.1893310546875,0.0,132.3977508544922,1895.4371337890625,0.0,28.361486434936523,0.3985859453678131,1.0,0.0,3.0,1.0,0.0
12269760,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096130371094,0.5669335126876831,0.0568500943481922,0.0522026605904102,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096130371094,0.5568026900291443,0.0543362572789192,0.0526219010353088,303.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.7949873805046082,0.1543644517660141,0.1088624075055122,303.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,0.0010064921807497,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.4206851720809936,0.0281982254236936,0.1315210312604904,284.50958251953125,284.95001220703125,287.6940612792969,283.139404296875,298.37176513671875,303.14288330078125,284.5089416503906,1.0,0.1459774523973465,0.0,0.0,1.0,1.0,-0.4154683649539947,2.20705956621714e-07,0.415468156337738,-0.1286207139492035,0.6204084753990173,0.6204084753990173,0.0,25.513538360595703,25.0,5832.0380859375,-0.0,22.15753936767578,0.0,283.1499938964844,284.1263427734375,288.7087097167969,289.1370849609375,320.2091369628906,318.7637023925781,283.1499938964844,18618.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814162671566009,1.0,0.0,0.0,1.4259092807769775,1.425915241241455,1.3566793199970564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1802.843505859375,0.0,129.76919555664062,1895.4371337890625,0.0,27.69735145568848,0.3960187137126922,1.0,0.0,3.0,1.0,0.0
12269820,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082702636719,0.5653324723243713,0.0564642027020454,0.051856730133295,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082702636719,0.5548200011253357,0.053872738033533,0.0521841756999492,303.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.508056640625,0.7934421300888062,0.153520718216896,0.1082732826471328,303.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,0.0010069323470816,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.508544921875,0.4202303290367126,0.0281370356678962,0.1312490403652191,284.5082397460937,284.95001220703125,287.6476135253906,283.1203308105469,298.3543395996094,303.14288330078125,284.5075988769531,1.0,0.1458181589841842,0.0,0.0,1.0,1.0,-0.4134945571422577,2.195611301658573e-07,0.413494348526001,-0.1280931681394577,0.6166227459907532,0.6166227459907532,0.0,25.51146697998047,25.0,5797.53955078125,-0.0,22.012178421020508,0.0,283.1499938964844,284.1321716308594,288.70867919921875,289.134521484375,320.2091369628906,318.7637023925781,283.1499938964844,18614.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812453806400299,1.0,0.0,0.0,1.4090207815170288,1.4090267419815063,1.3247327501630934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1792.1219482421875,0.0,126.46662139892578,1895.4371337890625,0.0,26.84175682067871,0.3927519917488098,1.0,0.0,3.0,1.0,0.0
12269880,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.5644249320030212,0.0562466345727443,0.0516616217792034,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.5536966323852539,0.0536113604903221,0.0519372969865798,303.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.7925722002983093,0.1530472487211227,0.107942596077919,303.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,0.0010071825236082,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.4199735224246979,0.0281024239957332,0.1310951858758926,284.5074768066406,284.95001220703125,287.62109375,283.1093139648437,298.3444519042969,303.14288330078125,284.5068359375,1.0,0.1457288563251495,0.0,0.0,1.0,1.0,-0.4123834073543548,2.1891659685024933e-07,0.4123831689357757,-0.1277940273284912,0.6144874095916748,0.6144874095916748,0.0,25.510387420654297,25.0,5778.15234375,-0.0,21.93061637878418,0.0,283.1499938964844,284.135498046875,288.70867919921875,289.1330871582031,320.2091369628906,318.7637023925781,283.1499938964844,18611.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811481952667236,1.0,0.0,0.0,1.3995449542999268,1.3995509147644043,1.306974581893883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1786.1005859375,0.0,124.64159393310548,1895.4371337890625,0.0,26.35755157470703,0.3909257650375366,1.0,0.0,3.0,1.0,0.0
12269940,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.5618787407875061,0.0556399784982204,0.0511177331209182,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.5505476593971252,0.0528827048838138,0.0512492023408412,303.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052185058594,0.7901506423950195,0.1517340689897537,0.1070256307721138,303.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,0.0010078855557367,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.4192576706409454,0.0280056931078434,0.1306651979684829,284.50537109375,284.95001220703125,287.5462951660156,283.07769775390625,298.3169250488281,303.1428527832031,284.5047302246094,1.0,0.1454815417528152,0.0,0.0,1.0,1.0,-0.4092894792556762,2.171209700918553e-07,0.4092892706394195,-0.1269507706165313,0.6085383892059326,0.6085383892059326,0.0,25.507667541503903,25.0,5724.19189453125,-0.0,21.704713821411133,0.0,283.1499938964844,284.1449279785156,288.7086486816406,289.12908935546875,320.2091369628906,318.7637023925781,283.1499938964844,18604.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808756232261657,1.0,0.0,0.0,1.3732948303222656,1.373300552368164,1.2584065700593785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1769.3311767578125,0.0,119.68614959716795,1895.4371337890625,0.0,25.00918960571289,0.3858920931816101,1.0,0.0,3.0,1.0,0.0
12270000,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.5618787407875061,0.0556399784982204,0.0511177331209182,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.5505476593971252,0.0528827048838138,0.0512492023408412,303.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052185058594,0.7901506423950195,0.1517340689897537,0.1070256307721138,303.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,0.0010078855557367,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.4192576706409454,0.0280056931078434,0.1306651979684829,284.50537109375,284.95001220703125,287.5462951660156,283.07769775390625,298.3169250488281,303.1428527832031,284.5047302246094,1.0,0.1454815417528152,0.0,0.0,1.0,1.0,-0.4092894792556762,2.171209700918553e-07,0.4092892706394195,-0.1269507706165313,0.6085383892059326,0.6085383892059326,0.0,25.507667541503903,25.0,5724.19189453125,-0.0,21.704713821411133,0.0,283.1499938964844,284.1449279785156,288.7086486816406,289.12908935546875,320.2091369628906,318.7637023925781,283.1499938964844,18604.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808756232261657,1.0,0.0,0.0,1.3732948303222656,1.373300552368164,1.2584065700593785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1769.3311767578125,0.0,119.68614959716795,1895.4371337890625,0.0,25.00918960571289,0.3858920931816101,1.0,0.0,3.0,1.0,0.0
12270060,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033569335937,0.5592963099479675,0.0550301931798458,0.0505710318684577,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033569335937,0.5473583936691284,0.0521502457559108,0.0505575388669967,303.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.7877238392829895,0.1504246294498443,0.1061113029718399,302.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0010085969697684,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.418538361787796,0.0279080793261528,0.1302312761545181,284.5033264160156,284.95001220703125,287.4701538085937,283.04498291015625,298.28955078125,303.1428527832031,284.502685546875,1.0,0.1452353298664093,0.0,0.0,1.0,1.0,-0.406186044216156,2.1531717209200002e-07,0.4061858355998993,-0.1260867714881897,0.6025627851486206,0.6025627851486206,0.0,25.50530242919922,25.0,5670.240234375,-0.0,21.479755401611328,0.0,283.1499938964844,284.15460205078125,288.7086181640625,289.1250915527344,320.2091369628906,318.7637023925781,283.1499938964844,18597.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806000113487243,1.0,0.0,0.0,1.347173094749451,1.3471788167953491,1.2109890690226166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1752.5567626953125,0.0,114.9002685546875,1895.4371337890625,0.0,23.660964965820312,0.3809213936328888,1.0,0.0,3.0,1.0,0.0
12270120,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033569335937,0.5592963099479675,0.0550301931798458,0.0505710318684577,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033569335937,0.5473583936691284,0.0521502457559108,0.0505575388669967,303.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.7877238392829895,0.1504246294498443,0.1061113029718399,302.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0010085969697684,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.418538361787796,0.0279080793261528,0.1302312761545181,284.5033264160156,284.95001220703125,287.4701538085937,283.04498291015625,298.28955078125,303.1428527832031,284.502685546875,1.0,0.1452353298664093,0.0,0.0,1.0,1.0,-0.406186044216156,2.1531717209200002e-07,0.4061858355998993,-0.1260867714881897,0.6025627851486206,0.6025627851486206,0.0,25.50530242919922,25.0,5670.240234375,-0.0,21.479755401611328,0.0,283.1499938964844,284.15460205078125,288.7086181640625,289.1250915527344,320.2091369628906,318.7637023925781,283.1499938964844,18597.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806000113487243,1.0,0.0,0.0,1.347173094749451,1.3471788167953491,1.2109890690226166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1752.5567626953125,0.0,114.9002685546875,1895.4371337890625,0.0,23.660964965820312,0.3809213936328888,1.0,0.0,3.0,1.0,0.0
12270180,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013732910156,0.5566794872283936,0.0544173792004585,0.0500215701758861,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013732910156,0.5441319942474365,0.0514139607548713,0.0498622320592403,303.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.7852935194969177,0.1491190493106842,0.1051996350288391,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,0.0010093124583363,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.4178162515163421,0.0278096236288547,0.1297935098409652,284.5013427734375,284.95001220703125,287.3931884765625,283.0114440917969,298.2625732421875,303.142822265625,284.500732421875,1.0,0.1449901014566421,0.0,0.0,1.0,1.0,-0.4030738770961761,2.1350427914512693e-07,0.4030736684799194,-0.1251986622810363,0.5965611338615417,0.5965611338615417,0.0,25.50321578979492,25.0,5616.474609375,-0.0,21.25570678710937,0.0,283.1499938964844,284.1645812988281,288.7086181640625,289.1211242675781,320.2091369628906,318.7637023925781,283.1499938964844,18588.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803226709365845,1.0,0.0,0.0,1.3212052583694458,1.321210861206055,1.1647535558267921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1735.838623046875,0.0,110.28418731689452,1895.4371337890625,0.0,22.32047271728516,0.3760194480419159,1.0,0.0,3.0,1.0,0.0
12270240,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013732910156,0.5566794872283936,0.0544173792004585,0.0500215701758861,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013732910156,0.5441319942474365,0.0514139607548713,0.0498622320592403,303.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.7852935194969177,0.1491190493106842,0.1051996350288391,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,0.0010093124583363,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.4178162515163421,0.0278096236288547,0.1297935098409652,284.5013427734375,284.95001220703125,287.3931884765625,283.0114440917969,298.2625732421875,303.142822265625,284.500732421875,1.0,0.1449901014566421,0.0,0.0,1.0,1.0,-0.4030738770961761,2.1350427914512693e-07,0.4030736684799194,-0.1251986622810363,0.5965611338615417,0.5965611338615417,0.0,25.50321578979492,25.0,5616.474609375,-0.0,21.25570678710937,0.0,283.1499938964844,284.1645812988281,288.7086181640625,289.1211242675781,320.2091369628906,318.7637023925781,283.1499938964844,18588.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803226709365845,1.0,0.0,0.0,1.3212052583694458,1.321210861206055,1.1647535558267921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1735.838623046875,0.0,110.28418731689452,1895.4371337890625,0.0,22.32047271728516,0.3760194480419159,1.0,0.0,3.0,1.0,0.0
12270300,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003967285156,0.5553589463233948,0.0541098564863204,0.0497458726167678,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004272460937,0.542506217956543,0.0510444194078445,0.0495132841169834,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5002136230469,0.7840772867202759,0.148467481136322,0.1047447174787521,302.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,0.0010096706682816,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.4174544513225555,0.0277601163834333,0.1295733302831649,284.5003662109375,284.95001220703125,287.3545837402344,282.9945068359375,298.24932861328125,303.1427917480469,284.4997863769531,1.0,0.1448678076267242,0.0,0.0,1.0,1.0,-0.4015142917633056,2.125941165331824e-07,0.4015140831470489,-0.1247450187802314,0.5935513973236084,0.5935513973236084,0.0,25.502254486083984,25.0,5589.6591796875,-0.0,21.144018173217773,0.0,283.1499938964844,284.169677734375,288.7086181640625,289.119140625,320.2091369628906,318.7637023925781,283.1499938964844,18584.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280183732509613,1.0,0.0,0.0,1.3082807064056396,1.3082863092422483,1.142076868632103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1727.495361328125,0.0,108.03800201416016,1895.4371337890625,0.0,21.655506134033203,0.3735947906970978,1.0,0.0,3.0,1.0,0.0
