time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270360,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.5540309548377991,0.0538018234074115,0.049469593912363,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.5408729910850525,0.050674095749855,0.0491634979844093,303.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992980957031,0.782861053943634,0.1478172093629837,0.104290559887886,302.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,0.0010100278304889,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.4170922935009002,0.0277104247361421,0.1293523013591766,284.4994506835937,284.95001220703125,287.31591796875,282.9775085449219,298.236328125,303.1427917480469,284.4988708496094,1.0,0.1447457522153854,0.0,0.0,1.0,1.0,-0.3999533951282501,2.1168187913644945e-07,0.3999531865119934,-0.12428480386734,0.5905355215072632,0.5905355215072632,0.0,25.501325607299805,25.0,5562.96142578125,-0.0,21.032569885253903,0.0,283.1499938964844,284.17486572265625,288.7086181640625,289.1171569824219,320.2091369628906,318.7637023925781,283.1499938964844,18580.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800448536872864,1.0,0.0,0.0,1.2954051494598389,1.2954106330871582,1.119707775387724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1719.190673828125,0.0,105.83439636230467,1895.4371337890625,0.0,20.99514389038086,0.3711895048618316,1.0,0.0,3.0,1.0,0.0
12270420,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976806640625,0.5513535141944885,0.0531838200986385,0.0489153265953063,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.5375861525535583,0.0499308891594409,0.0484615191817283,303.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974975585937,0.7804281115531921,0.1465193331241607,0.1033841967582702,302.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0010107406415045,303.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.4163672029972076,0.0276105608791112,0.1289080083370208,284.4976501464844,284.95001220703125,287.2388610839844,282.94354248046875,298.2109375,303.14276123046875,284.4971008300781,1.0,0.1445022374391555,0.0,0.0,1.0,1.0,-0.3968254625797272,2.0985052628930134e-07,0.3968252539634704,-0.1233455538749694,0.5844874382019043,0.5844874382019043,0.0,25.499568939208984,25.0,5509.7763671875,-0.0,20.81036949157715,0.0,283.1499938964844,284.1854553222656,288.7086181640625,289.1132202148437,320.2091369628906,318.7637023925781,283.1499938964844,18570.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797676920890808,1.0,0.0,0.0,1.2697956562042236,1.269801139831543,1.075873257150306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1702.6414794921875,0.0,101.54969787597656,1895.4371337890625,0.0,19.691585540771484,0.3664367794990539,1.0,0.0,3.0,1.0,0.0
12270480,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976806640625,0.5513535141944885,0.0531838200986385,0.0489153265953063,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.5375861525535583,0.0499308891594409,0.0484615191817283,303.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974975585937,0.7804281115531921,0.1465193331241607,0.1033841967582702,302.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0010107406415045,303.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.4163672029972076,0.0276105608791112,0.1289080083370208,284.4976501464844,284.95001220703125,287.2388610839844,282.94354248046875,298.2109375,303.14276123046875,284.4971008300781,1.0,0.1445022374391555,0.0,0.0,1.0,1.0,-0.3968254625797272,2.0985052628930134e-07,0.3968252539634704,-0.1233455538749694,0.5844874382019043,0.5844874382019043,0.0,25.499568939208984,25.0,5509.7763671875,-0.0,20.81036949157715,0.0,283.1499938964844,284.1854553222656,288.7086181640625,289.1132202148437,320.2091369628906,318.7637023925781,283.1499938964844,18570.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797676920890808,1.0,0.0,0.0,1.2697956562042236,1.269801139831543,1.075873257150306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1702.6414794921875,0.0,101.54969787597656,1895.4371337890625,0.0,19.691585540771484,0.3664367794990539,1.0,0.0,3.0,1.0,0.0
12270540,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.5486505627632141,0.052563764154911,0.048359103500843,303.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.534277081489563,0.0491846874356269,0.047756589949131,303.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.777996838092804,0.1452258378267288,0.102480798959732,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132141113281,0.0,0.0,0.0010114477481693,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.415641725063324,0.027510117739439,0.1284609586000442,284.4960021972656,284.95001220703125,287.1625061035156,282.9098815917969,298.1866149902344,303.1427307128906,284.4954833984375,1.0,0.1442595720291137,0.0,0.0,1.0,1.0,-0.3936926126480102,2.0801282119009562e-07,0.3936924040317535,-0.1223845854401588,0.5784181952476501,0.5784181952476501,0.0,25.49785423278809,25.0,5457.06103515625,-0.0,20.589170455932617,0.0,283.1499938964844,284.1964111328125,288.7086181640625,289.1093444824219,320.2091369628906,318.7637023925781,283.1499938964844,18561.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794921398162842,1.0,0.0,0.0,1.2444045543670654,1.2444099187850952,1.033276575412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1686.24072265625,0.0,97.42977142333984,1895.4371337890625,0.0,18.41546058654785,0.3617670238018036,1.0,0.0,3.0,1.0,0.0
12270600,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.5486505627632141,0.052563764154911,0.048359103500843,303.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.534277081489563,0.0491846874356269,0.047756589949131,303.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.777996838092804,0.1452258378267288,0.102480798959732,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132141113281,0.0,0.0,0.0010114477481693,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.415641725063324,0.027510117739439,0.1284609586000442,284.4960021972656,284.95001220703125,287.1625061035156,282.9098815917969,298.1866149902344,303.1427307128906,284.4954833984375,1.0,0.1442595720291137,0.0,0.0,1.0,1.0,-0.3936926126480102,2.0801282119009562e-07,0.3936924040317535,-0.1223845854401588,0.5784181952476501,0.5784181952476501,0.0,25.49785423278809,25.0,5457.06103515625,-0.0,20.589170455932617,0.0,283.1499938964844,284.1964111328125,288.7086181640625,289.1093444824219,320.2091369628906,318.7637023925781,283.1499938964844,18561.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794921398162842,1.0,0.0,0.0,1.2444045543670654,1.2444099187850952,1.033276575412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1686.24072265625,0.0,97.42977142333984,1895.4371337890625,0.0,18.41546058654785,0.3617670238018036,1.0,0.0,3.0,1.0,0.0
12270660,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.5459259748458862,0.0519421398639678,0.0478013791143894,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945373535156,0.5309523940086365,0.048436053097248,0.0470492504537105,303.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.7755683064460754,0.1439366787672042,0.1015803888440132,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,0.0010121488012373,303.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947204589844,0.4149165749549866,0.0274092257022857,0.1280117481946945,284.4944763183594,284.95001220703125,287.0873718261719,282.8768920898437,298.1632080078125,303.1426696777344,284.4940185546875,1.0,0.1440177112817764,0.0,0.0,1.0,1.0,-0.3905552327632904,2.061709949430224e-07,0.3905550241470337,-0.1214071735739708,0.5723305940628052,0.5723305940628052,0.0,25.496131896972656,25.0,5404.6962890625,-0.0,20.36904525756836,0.0,283.1499938964844,284.20770263671875,288.7086181640625,289.10546875,320.2091369628906,318.7637023925781,283.1499938964844,18550.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792188227176666,1.0,0.0,0.0,1.2192368507385254,1.2192420959472656,9.919039456462997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1669.9404296875,0.0,93.46827697753906,1895.4371337890625,0.0,17.170879364013672,0.3571813106536865,1.0,0.0,3.0,1.0,0.0
12270720,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.5459259748458862,0.0519421398639678,0.0478013791143894,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945373535156,0.5309523940086365,0.048436053097248,0.0470492504537105,303.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.7755683064460754,0.1439366787672042,0.1015803888440132,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,0.0010121488012373,303.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947204589844,0.4149165749549866,0.0274092257022857,0.1280117481946945,284.4944763183594,284.95001220703125,287.0873718261719,282.8768920898437,298.1632080078125,303.1426696777344,284.4940185546875,1.0,0.1440177112817764,0.0,0.0,1.0,1.0,-0.3905552327632904,2.061709949430224e-07,0.3905550241470337,-0.1214071735739708,0.5723305940628052,0.5723305940628052,0.0,25.496131896972656,25.0,5404.6962890625,-0.0,20.36904525756836,0.0,283.1499938964844,284.20770263671875,288.7086181640625,289.10546875,320.2091369628906,318.7637023925781,283.1499938964844,18550.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792188227176666,1.0,0.0,0.0,1.2192368507385254,1.2192420959472656,9.919039456462997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1669.9404296875,0.0,93.46827697753906,1895.4371337890625,0.0,17.170879364013672,0.3571813106536865,1.0,0.0,3.0,1.0,0.0
12270780,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.5431838631629944,0.0513194501399993,0.0472425296902656,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931640625,0.5276185274124146,0.0476854518055915,0.0463398732244968,303.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.7731450796127319,0.1426526606082916,0.1006834134459495,302.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50897216796875,0.0,0.0,0.0010128408903256,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.4141923785209656,0.0273079592734575,0.1275606900453567,284.4931030273437,284.95001220703125,287.0139465332031,282.8450012207031,298.1408996582031,303.14263916015625,284.49267578125,1.0,0.1437767744064331,0.0,0.0,1.0,1.0,-0.3874168992042541,2.043281739361192e-07,0.3874166905879974,-0.1204170510172844,0.5662254691123962,0.5662254691123962,0.0,25.494319915771484,25.0,5352.88330078125,-0.0,20.15010070800781,0.0,283.1499938964844,284.2193298339844,288.7086486816406,289.1016540527344,320.2091369628906,318.7637023925781,283.1499938964844,18540.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789486348628998,1.0,0.0,0.0,1.1943316459655762,1.1943367719650269,9.517947319181985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1653.81884765625,0.0,89.66728210449219,1895.4371337890625,0.0,15.962807655334473,0.3526875674724579,1.0,0.0,3.0,1.0,0.0
12270840,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.5431838631629944,0.0513194501399993,0.0472425296902656,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931640625,0.5276185274124146,0.0476854518055915,0.0463398732244968,303.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.7731450796127319,0.1426526606082916,0.1006834134459495,302.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50897216796875,0.0,0.0,0.0010128408903256,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.4141923785209656,0.0273079592734575,0.1275606900453567,284.4931030273437,284.95001220703125,287.0139465332031,282.8450012207031,298.1408996582031,303.14263916015625,284.49267578125,1.0,0.1437767744064331,0.0,0.0,1.0,1.0,-0.3874168992042541,2.043281739361192e-07,0.3874166905879974,-0.1204170510172844,0.5662254691123962,0.5662254691123962,0.0,25.494319915771484,25.0,5352.88330078125,-0.0,20.15010070800781,0.0,283.1499938964844,284.2193298339844,288.7086486816406,289.1016540527344,320.2091369628906,318.7637023925781,283.1499938964844,18540.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789486348628998,1.0,0.0,0.0,1.1943316459655762,1.1943367719650269,9.517947319181985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1653.81884765625,0.0,89.66728210449219,1895.4371337890625,0.0,15.962807655334473,0.3526875674724579,1.0,0.0,3.0,1.0,0.0
12270900,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.5418075919151306,0.0510077998042106,0.046962846070528,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925231933594,0.52595055103302,0.0473095886409282,0.0459846444427967,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49237060546875,0.7719355225563049,0.1420123130083084,0.100236140191555,302.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,0.0010131838498637,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.4138308763504028,0.0272572338581085,0.1273346841335296,284.49249267578125,284.95001220703125,286.9780578613281,282.82958984375,298.130126953125,303.14263916015625,284.4920654296875,1.0,0.1436566263437271,0.0,0.0,1.0,1.0,-0.3858468234539032,2.0340625894732522e-07,0.3858466148376465,-0.1199176087975502,0.5631675720214844,0.5631675720214844,0.0,25.49338150024414,25.0,5327.0908203125,-0.0,20.04109001159668,0.0,283.1499938964844,284.2252502441406,288.7086486816406,289.0997619628906,320.2091369628906,318.7637023925781,283.1499938964844,18534.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788147628307342,1.0,0.0,0.0,1.1819700002670288,1.1819751262664795,9.321941263351621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1645.785400390625,0.0,87.82286071777344,1895.4371337890625,0.0,15.37307834625244,0.3504736125469208,1.0,0.0,3.0,1.0,0.0
12270960,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.5404289364814758,0.0506962276995182,0.0466830879449844,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.5242831707000732,0.0469335727393627,0.0456291399896144,303.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.7707282304763794,0.1413736194372177,0.0997898653149604,302.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,0.0010135232005268,303.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920654296875,0.413469910621643,0.0272064562886953,0.1271083950996399,284.49188232421875,284.95001220703125,286.9428100585937,282.8145751953125,298.1196594238281,303.1426086425781,284.4914855957031,1.0,0.1435367465019226,0.0,0.0,1.0,1.0,-0.3842780888080597,2.0248548082690842e-07,0.3842779099941253,-0.1194166839122772,0.5601060390472412,0.5601060390472412,0.0,25.492382049560547,25.0,5301.49755859375,-0.0,19.93242454528809,0.0,283.1499938964844,284.2312927246094,288.7086486816406,289.0978698730469,320.2091369628906,318.7637023925781,283.1499938964844,18528.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786819040775299,1.0,0.0,0.0,1.1696839332580566,1.169689059257507,9.12915325557151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1637.81640625,0.0,86.01818084716797,1895.4371337890625,0.0,14.794038772583008,0.3482843935489654,1.0,0.0,3.0,1.0,0.0
12271020,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.5384401679039001,0.0502475015819072,0.0462802089750766,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.5218847393989563,0.0463917627930641,0.0451168790459632,303.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909973144531,0.768993616104126,0.1404563337564468,0.0991489812731742,302.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.505615234375,0.0,0.0,0.0010140076046809,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49127197265625,0.4129510819911957,0.0271332841366529,0.1267822235822677,284.4910888671875,284.95001220703125,286.89324951171875,282.7937927246094,298.1051025390625,303.1426086425781,284.4907531738281,1.0,0.1433645784854889,0.0,0.0,1.0,1.0,-0.3820200562477112,2.011608302154855e-07,0.3820198476314544,-0.1186926811933517,0.5556917190551758,0.5556917190551758,0.0,25.490880966186523,25.0,5264.88134765625,-0.0,19.77657127380371,0.0,283.1499938964844,284.2401428222656,288.70867919921875,289.0951843261719,320.2091369628906,318.7637023925781,283.1499938964844,18520.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784926295280456,1.0,0.0,0.0,1.1521217823028564,1.1521267890930176,8.857072231194253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1626.421142578125,0.0,83.4867935180664,1895.4371337890625,0.0,13.979966163635254,0.3451758623123169,1.0,0.0,3.0,1.0,0.0
12271080,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.5376662015914917,0.0500731468200683,0.046123594045639,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.5209534764289856,0.0461811088025569,0.0449176430702209,303.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.7683203220367432,0.1401004940271377,0.0989003032445907,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050964355469,0.0,0.0,0.0010141944512724,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.4127496778964996,0.0271048210561275,0.1266553103923797,284.4908142089844,284.95001220703125,286.8743896484375,282.7859802246094,298.099609375,303.142578125,284.490478515625,1.0,0.1432977616786956,0.0,0.0,1.0,1.0,-0.3811420500278473,2.006460420034273e-07,0.3811418712139129,-0.1184103190898895,0.5539735555648804,0.5539735555648804,0.0,25.490270614624023,25.0,5250.669921875,-0.0,19.71616744995117,0.0,283.1499938964844,284.2436218261719,288.70867919921875,289.0941467285156,320.2091369628906,318.7637023925781,283.1499938964844,18516.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784196138381958,1.0,0.0,0.0,1.1453276872634888,1.14533269405365,8.7529201664438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1621.993408203125,0.0,82.5220718383789,1895.4371337890625,0.0,13.669414520263672,0.3439797461032867,1.0,0.0,3.0,1.0,0.0
12271140,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.5349010229110718,0.0494508445262908,0.0455646365880966,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.5176369547843933,0.0454288311302661,0.0442061237990856,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898376464844,0.7659231424331665,0.1388336569070816,0.0980149954557418,302.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,0.0010148525470867,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.4120324552059173,0.0270031783729791,0.1262019872665405,284.4898986816406,284.95001220703125,286.80926513671875,282.7596435546875,298.0807189941406,303.142578125,284.4896240234375,1.0,0.143059954047203,0.0,0.0,1.0,1.0,-0.3780119121074676,1.9881335333593602e-07,0.3780117034912109,-0.1174033805727958,0.5478306412696838,0.5478306412696838,0.0,25.487916946411133,25.0,5200.44287109375,-0.0,19.50146675109864,0.0,283.1499938964844,284.2563171386719,288.7087097167969,289.0904235839844,320.2091369628906,318.7637023925781,283.1499938964844,18504.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781621515750885,1.0,0.0,0.0,1.1212741136550903,1.121279001235962,8.38913223333293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1606.3509521484375,0.0,79.17447662353516,1895.4371337890625,0.0,12.59168529510498,0.339775413274765,1.0,0.0,3.0,1.0,0.0
12271200,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.5349010229110718,0.0494508445262908,0.0455646365880966,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.5176369547843933,0.0454288311302661,0.0442061237990856,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898376464844,0.7659231424331665,0.1388336569070816,0.0980149954557418,302.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,0.0010148525470867,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.4120324552059173,0.0270031783729791,0.1262019872665405,284.4898986816406,284.95001220703125,286.80926513671875,282.7596435546875,298.0807189941406,303.142578125,284.4896240234375,1.0,0.143059954047203,0.0,0.0,1.0,1.0,-0.3780119121074676,1.9881335333593602e-07,0.3780117034912109,-0.1174033805727958,0.5478306412696838,0.5478306412696838,0.0,25.487916946411133,25.0,5200.44287109375,-0.0,19.50146675109864,0.0,283.1499938964844,284.2563171386719,288.7087097167969,289.0904235839844,320.2091369628906,318.7637023925781,283.1499938964844,18504.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781621515750885,1.0,0.0,0.0,1.1212741136550903,1.121279001235962,8.38913223333293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1606.3509521484375,0.0,79.17447662353516,1895.4371337890625,0.0,12.59168529510498,0.339775413274765,1.0,0.0,3.0,1.0,0.0
12271260,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.5321394801139832,0.0488301739096641,0.0450069345533847,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891967773437,0.5143408179283142,0.0446777008473873,0.0434954315423965,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.7635393142700195,0.1375740766525268,0.0971345975995063,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.0,0.0,0.0010154977208003,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.411318838596344,0.0269016716629266,0.1257490515708923,284.4891662597656,284.95001220703125,286.7478942871094,282.73590087890625,298.0629577636719,303.1425476074219,284.4889221191406,1.0,0.1428234577178955,0.0,0.0,1.0,1.0,-0.3748906552791595,1.969908964838396e-07,0.3748904466629028,-0.1164014041423797,0.5416792035102844,0.5416792035102844,0.0,25.48529624938965,25.0,5150.82861328125,-0.0,19.288515090942383,0.0,283.1499938964844,284.2693786621094,288.708740234375,289.0867919921875,320.2091369628906,318.7637023925781,283.1499938964844,18492.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779103517532348,1.0,0.0,0.0,1.097548007965088,1.0975528955459597,8.037861221055209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1590.90673828125,0.0,75.973876953125,1895.4371337890625,0.0,11.564635276794434,0.3356774151325226,1.0,0.0,3.0,1.0,0.0
12271320,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.5321394801139832,0.0488301739096641,0.0450069345533847,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891967773437,0.5143408179283142,0.0446777008473873,0.0434954315423965,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.7635393142700195,0.1375740766525268,0.0971345975995063,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.0,0.0,0.0010154977208003,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.411318838596344,0.0269016716629266,0.1257490515708923,284.4891662597656,284.95001220703125,286.7478942871094,282.73590087890625,298.0629577636719,303.1425476074219,284.4889221191406,1.0,0.1428234577178955,0.0,0.0,1.0,1.0,-0.3748906552791595,1.969908964838396e-07,0.3748904466629028,-0.1164014041423797,0.5416792035102844,0.5416792035102844,0.0,25.48529624938965,25.0,5150.82861328125,-0.0,19.288515090942383,0.0,283.1499938964844,284.2693786621094,288.708740234375,289.0867919921875,320.2091369628906,318.7637023925781,283.1499938964844,18492.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779103517532348,1.0,0.0,0.0,1.097548007965088,1.0975528955459597,8.037861221055209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1590.90673828125,0.0,75.973876953125,1895.4371337890625,0.0,11.564635276794434,0.3356774151325226,1.0,0.0,3.0,1.0,0.0
12271380,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.5293872356414795,0.0482118353247642,0.0444511547684669,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.5110712051391602,0.0439286045730114,0.0427864417433738,303.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.7611703872680664,0.1363222002983093,0.0962594375014305,302.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5001220703125,0.0,0.0,0.0010161292739212,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.4106094539165497,0.0268004424870014,0.1252971291542053,284.48858642578125,284.95001220703125,286.6908264160156,282.71514892578125,298.04620361328125,303.1425170898437,284.4884338378906,1.0,0.1425884217023849,0.0,0.0,1.0,1.0,-0.3717809915542602,1.9518216731739813e-07,0.3717808127403259,-0.1154104173183441,0.5355218052864075,0.5355218052864075,0.0,25.482362747192383,25.0,5101.78662109375,-0.0,19.077468872070312,0.0,283.1499938964844,284.28277587890625,288.7087707519531,289.08319091796875,320.2091369628906,318.7637023925781,283.1499938964844,18479.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776645421981811,1.0,0.0,0.0,1.0741527080535889,1.074157476425171,7.698843518255671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1575.633544921875,0.0,72.91390991210938,1895.4371337890625,0.0,10.589805603027344,0.3316853642463684,1.0,0.0,3.0,1.0,0.0
12271440,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.5293872356414795,0.0482118353247642,0.0444511547684669,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.5110712051391602,0.0439286045730114,0.0427864417433738,303.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.7611703872680664,0.1363222002983093,0.0962594375014305,302.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5001220703125,0.0,0.0,0.0010161292739212,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.4106094539165497,0.0268004424870014,0.1252971291542053,284.48858642578125,284.95001220703125,286.6908264160156,282.71514892578125,298.04620361328125,303.1425170898437,284.4884338378906,1.0,0.1425884217023849,0.0,0.0,1.0,1.0,-0.3717809915542602,1.9518216731739813e-07,0.3717808127403259,-0.1154104173183441,0.5355218052864075,0.5355218052864075,0.0,25.482362747192383,25.0,5101.78662109375,-0.0,19.077468872070312,0.0,283.1499938964844,284.28277587890625,288.7087707519531,289.08319091796875,320.2091369628906,318.7637023925781,283.1499938964844,18479.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776645421981811,1.0,0.0,0.0,1.0741527080535889,1.074157476425171,7.698843518255671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1575.633544921875,0.0,72.91390991210938,1895.4371337890625,0.0,10.589805603027344,0.3316853642463684,1.0,0.0,3.0,1.0,0.0
12271500,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.5280160307884216,0.0479036644101142,0.0441741347312927,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884033203125,0.5094476342201233,0.0435550212860107,0.0424327962100505,303.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.7599918246269226,0.1356991529464721,0.0958238840103149,302.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.0,0.0,0.0010164402192458,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884338378906,0.4102564752101898,0.0267499685287475,0.125071719288826,284.4883728027344,284.95001220703125,286.6640625,282.7060546875,298.0382080078125,303.1425170898437,284.4882202148437,1.0,0.1424714922904968,0.0,0.0,1.0,1.0,-0.3702312409877777,1.942839844559785e-07,0.3702310621738434,-0.1149209290742874,0.5324415564537048,0.5324415564537048,0.0,25.48077392578125,25.0,5077.484375,-0.0,18.972700119018555,0.0,283.1499938964844,284.28961181640625,288.7087707519531,289.0813903808594,320.2091369628906,318.7637023925781,283.1499938964844,18472.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775440514087677,1.0,0.0,0.0,1.0625832080841064,1.0625879764556885,7.533891022148964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1568.0638427734375,0.0,71.43538665771484,1895.4371337890625,0.0,10.122706413269045,0.3297296166419983,1.0,0.0,3.0,1.0,0.0
12271560,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881896972656,0.5266496539115906,0.0475965291261673,0.0438979007303714,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882202148437,0.5078325867652893,0.0431824252009391,0.0420799516141414,303.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881591796875,0.7588179707527161,0.1350785940885543,0.0953898951411247,302.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49871826171875,0.0,0.0,0.0010167474392801,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882507324219,0.409904807806015,0.0266996175050735,0.124846801161766,284.4881896972656,284.95001220703125,286.6385498046875,282.6978454589844,298.0304260253906,303.1425170898437,284.4880676269531,1.0,0.1423549950122833,0.0,0.0,1.0,1.0,-0.3686861097812652,1.933911306650771e-07,0.3686859011650085,-0.1144371330738067,0.5293606519699097,0.5293606519699097,0.0,25.479087829589844,25.0,5053.34814453125,-0.0,18.868486404418945,0.0,283.1499938964844,284.2965087890625,288.70880126953125,289.0796203613281,320.2091369628906,318.7637023925781,283.1499938964844,18466.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774253785610199,1.0,0.0,0.0,1.051105260848999,1.051110029220581,7.372009491746212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1560.5479736328125,0.0,69.99125671386719,1895.4371337890625,0.0,9.669806480407717,0.3278018534183502,1.0,0.0,3.0,1.0,0.0
12271620,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.5239335894584656,0.0469852723181247,0.0433480739593505,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.5046284794807434,0.0424403734505176,0.0413770973682403,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.7564847469329834,0.1338443905115127,0.0945267528295517,302.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.0010173517512157,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.4092056453227997,0.0265993736684322,0.1243988275527954,284.48797607421875,284.95001220703125,286.59161376953125,282.684326171875,298.0154724121094,303.1425170898437,284.4879150390625,1.0,0.1421234011650085,0.0,0.0,1.0,1.0,-0.3656102120876312,1.9162234821124002e-07,0.3656100034713745,-0.1134886071085929,0.5231980681419373,0.5231980681419373,0.0,25.475435256958008,25.0,5005.513671875,-0.0,18.66180992126465,0.0,283.1499938964844,284.3106384277344,288.7088317871094,289.0761108398437,320.2091369628906,318.7637023925781,283.1499938964844,18453.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771936953067779,1.0,0.0,0.0,1.0284249782562256,1.028429627418518,7.057301587565237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1545.65380859375,0.0,67.20294189453125,1895.4371337890625,0.0,8.807319641113281,0.3240302503108978,1.0,0.0,3.0,1.0,0.0
12271680,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.5239335894584656,0.0469852723181247,0.0433480739593505,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.5046284794807434,0.0424403734505176,0.0413770973682403,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.7564847469329834,0.1338443905115127,0.0945267528295517,302.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.0010173517512157,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.4092056453227997,0.0265993736684322,0.1243988275527954,284.48797607421875,284.95001220703125,286.59161376953125,282.684326171875,298.0154724121094,303.1425170898437,284.4879150390625,1.0,0.1421234011650085,0.0,0.0,1.0,1.0,-0.3656102120876312,1.9162234821124002e-07,0.3656100034713745,-0.1134886071085929,0.5231980681419373,0.5231980681419373,0.0,25.475435256958008,25.0,5005.513671875,-0.0,18.66180992126465,0.0,283.1499938964844,284.3106384277344,288.7088317871094,289.0761108398437,320.2091369628906,318.7637023925781,283.1499938964844,18453.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771936953067779,1.0,0.0,0.0,1.0284249782562256,1.028429627418518,7.057301587565237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1545.65380859375,0.0,67.20294189453125,1895.4371337890625,0.0,8.807319641113281,0.3240302503108978,1.0,0.0,3.0,1.0,0.0
12271740,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.5212448239326477,0.0463789366185665,0.0428024530410766,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.5014594197273254,0.0417035557329654,0.0406789146363735,303.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.7541724443435669,0.1326204389333725,0.0936705768108367,302.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0010179429082199,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.4085120260715484,0.0264997594058513,0.1239535436034202,284.4879150390625,284.95001220703125,286.55047607421875,282.6750183105469,298.001220703125,303.1425170898437,284.4879150390625,1.0,0.1418938487768173,0.0,0.0,1.0,1.0,-0.3625568151473999,1.898799411037544e-07,0.3625566065311432,-0.1125716716051101,0.5170363783836365,0.5170363783836365,0.0,25.47138786315918,25.0,4958.29931640625,-0.0,18.45761680603028,0.0,283.1499938964844,284.3250732421875,288.7088623046875,289.0726623535156,320.2091369628906,318.7637023925781,283.1499938964844,18439.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769702970981598,1.0,0.0,0.0,1.0061228275299072,1.0061274766921997,6.754535775144177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1530.953369140625,0.0,64.54437255859375,1895.4371337890625,0.0,8.004507064819336,0.3203712105751037,1.0,0.0,3.0,1.0,0.0
12271800,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.5212448239326477,0.0463789366185665,0.0428024530410766,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.5014594197273254,0.0417035557329654,0.0406789146363735,303.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.7541724443435669,0.1326204389333725,0.0936705768108367,302.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0010179429082199,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.4085120260715484,0.0264997594058513,0.1239535436034202,284.4879150390625,284.95001220703125,286.55047607421875,282.6750183105469,298.001220703125,303.1425170898437,284.4879150390625,1.0,0.1418938487768173,0.0,0.0,1.0,1.0,-0.3625568151473999,1.898799411037544e-07,0.3625566065311432,-0.1125716716051101,0.5170363783836365,0.5170363783836365,0.0,25.47138786315918,25.0,4958.29931640625,-0.0,18.45761680603028,0.0,283.1499938964844,284.3250732421875,288.7088623046875,289.0726623535156,320.2091369628906,318.7637023925781,283.1499938964844,18439.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769702970981598,1.0,0.0,0.0,1.0061228275299072,1.0061274766921997,6.754535775144177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1530.953369140625,0.0,64.54437255859375,1895.4371337890625,0.0,8.004507064819336,0.3203712105751037,1.0,0.0,3.0,1.0,0.0
12271860,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.5185889601707458,0.045778390020132,0.0422618240118026,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.4983223378658294,0.0409730933606624,0.0399864576756954,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.7518825531005859,0.131407544016838,0.0928219482302665,302.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,0.0010185225401073,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.4078226387500763,0.026400601491332,0.1235104128718376,284.488037109375,284.95001220703125,286.5156555175781,282.6703186035156,297.9875793457031,303.1425170898437,284.4880676269531,1.0,0.1416665017604828,0.0,0.0,1.0,1.0,-0.3595280349254608,1.8816686520040093e-07,0.3595278561115265,-0.1116917431354522,0.510877788066864,0.510877788066864,0.0,25.46695899963379,25.0,4911.677734375,-0.0,18.256038665771484,0.0,283.1499938964844,284.33984375,288.7089233398437,289.0692443847656,320.2091369628906,318.7637023925781,283.1499938964844,18426.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767562568187713,1.0,0.0,0.0,0.9842079877853394,0.9842125773429872,6.46349249677769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1516.4383544921875,0.0,62.010704040527344,1895.4371337890625,0.0,7.263380527496338,0.3168248832225799,1.0,0.0,3.0,1.0,0.0
12271920,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.5185889601707458,0.045778390020132,0.0422618240118026,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.4983223378658294,0.0409730933606624,0.0399864576756954,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.7518825531005859,0.131407544016838,0.0928219482302665,302.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,0.0010185225401073,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.4078226387500763,0.026400601491332,0.1235104128718376,284.488037109375,284.95001220703125,286.5156555175781,282.6703186035156,297.9875793457031,303.1425170898437,284.4880676269531,1.0,0.1416665017604828,0.0,0.0,1.0,1.0,-0.3595280349254608,1.8816686520040093e-07,0.3595278561115265,-0.1116917431354522,0.510877788066864,0.510877788066864,0.0,25.46695899963379,25.0,4911.677734375,-0.0,18.256038665771484,0.0,283.1499938964844,284.33984375,288.7089233398437,289.0692443847656,320.2091369628906,318.7637023925781,283.1499938964844,18426.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767562568187713,1.0,0.0,0.0,0.9842079877853394,0.9842125773429872,6.46349249677769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1516.4383544921875,0.0,62.010704040527344,1895.4371337890625,0.0,7.263380527496338,0.3168248832225799,1.0,0.0,3.0,1.0,0.0
12271980,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.5159679651260376,0.0451840125024318,0.0417265743017196,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.4952068924903869,0.0402495972812175,0.0393003560602664,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.7496137619018555,0.1302057057619094,0.0919809341430664,302.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.0,0.0,0.0010191025212407,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882507324219,0.4071265459060669,0.0262996517121791,0.1230628713965416,284.48828125,284.95001220703125,286.4877014160156,282.6706237792969,297.97442626953125,303.1425170898437,284.4884033203125,1.0,0.1414413452148437,0.0,0.0,1.0,1.0,-0.3565163314342499,1.8647972410690283e-07,0.3565161228179931,-0.1108492463827133,0.5047240257263184,0.5047240257263184,0.0,25.46238136291504,25.0,4865.484375,-0.0,18.056739807128903,0.0,283.1499938964844,284.3549194335937,288.708984375,289.0658874511719,320.2091369628906,318.7637023925781,283.1499938964844,18412.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765522301197052,1.0,0.0,0.0,0.962674915790558,0.9626794457435608,6.183761769307239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1502.0567626953125,0.0,59.59469985961914,1895.4371337890625,0.0,6.584217548370361,0.313387930393219,1.0,0.0,3.0,1.0,0.0
12272040,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.5159679651260376,0.0451840125024318,0.0417265743017196,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.4952068924903869,0.0402495972812175,0.0393003560602664,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.7496137619018555,0.1302057057619094,0.0919809341430664,302.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.0,0.0,0.0010191025212407,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882507324219,0.4071265459060669,0.0262996517121791,0.1230628713965416,284.48828125,284.95001220703125,286.4877014160156,282.6706237792969,297.97442626953125,303.1425170898437,284.4884033203125,1.0,0.1414413452148437,0.0,0.0,1.0,1.0,-0.3565163314342499,1.8647972410690283e-07,0.3565161228179931,-0.1108492463827133,0.5047240257263184,0.5047240257263184,0.0,25.46238136291504,25.0,4865.484375,-0.0,18.056739807128903,0.0,283.1499938964844,284.3549194335937,288.708984375,289.0658874511719,320.2091369628906,318.7637023925781,283.1499938964844,18412.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765522301197052,1.0,0.0,0.0,0.962674915790558,0.9626794457435608,6.183761769307239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1502.0567626953125,0.0,59.59469985961914,1895.4371337890625,0.0,6.584217548370361,0.313387930393219,1.0,0.0,3.0,1.0,0.0
12272100,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.514670729637146,0.0448892675340175,0.0414611473679542,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.4936524331569671,0.0398907102644443,0.038959976285696,303.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884948730469,0.7484862208366394,0.1296089738607406,0.091563381254673,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.494140625,0.0,0.0,0.0010194031056016,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884338378906,0.406765341758728,0.0262467768043279,0.1228308081626892,284.48846435546875,284.95001220703125,286.4764404296875,282.6727905273437,297.9679870605469,303.1424865722656,284.48858642578125,1.0,0.1413295120000839,0.0,0.0,1.0,1.0,-0.3550094664096832,1.8564207948656986e-07,0.3550092875957489,-0.1104409173130989,0.5016492605209351,0.5016492605209351,0.0,25.460243225097656,25.0,4842.46484375,-0.0,17.957590103149414,0.0,283.1499938964844,284.362548828125,288.708984375,289.064208984375,320.2091369628906,318.7637023925781,283.1499938964844,18406.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764542996883392,1.0,0.0,0.0,0.9520554542541504,0.9520599246025084,6.048085765542055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1494.9002685546875,0.0,58.42971420288086,1895.4371337890625,0.0,6.2681193351745605,0.3117108643054962,1.0,0.0,3.0,1.0,0.0
