time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272160,303.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886474609375,0.513383150100708,0.0445964895188808,0.0411973856389522,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886474609375,0.4920976161956787,0.0395340919494628,0.0386216342449188,303.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.747363269329071,0.1290154904127121,0.0911479815840721,302.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,0.0010197135852649,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.4063909649848938,0.0261919628828763,0.1225904300808906,284.4886474609375,284.95001220703125,286.46710205078125,282.67633056640625,297.9616394042969,303.1424560546875,284.48876953125,1.0,0.1412181556224823,0.0,0.0,1.0,1.0,-0.3535003364086151,1.8480839969470253e-07,0.3535001575946808,-0.1100431233644485,0.4985759258270263,0.4985759258270263,0.0,25.45824432373047,25.0,4819.505859375,-0.0,17.858640670776367,0.0,283.1499938964844,284.3702392578125,288.7090148925781,289.06256103515625,320.2091369628906,318.7637023925781,283.1499938964844,18399.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763594090938568,1.0,0.0,0.0,0.9415398240089417,0.9415442943572998,5.9152188924826994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1487.76708984375,0.0,57.29355239868164,1895.4371337890625,0.0,5.968110084533691,0.3100619614124298,1.0,0.0,3.0,1.0,0.0
12272220,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.5113445520401001,0.0441321246325969,0.040779024362564,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.4896029531955719,0.038968414068222,0.038084864616394,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.7455767393112183,0.1280723512172699,0.0904878824949264,302.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,0.0010202268604189,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.4057667851448059,0.0261009652167558,0.122189961373806,284.48895263671875,284.95001220703125,286.45623779296875,282.6850891113281,297.9516296386719,303.1423645019531,284.4891052246094,1.0,0.1410409212112426,0.0,0.0,1.0,1.0,-0.351082295179367,1.834829106428515e-07,0.3510821163654327,-0.1094274446368217,0.4936615228652954,0.4936615228652954,0.0,25.455263137817383,25.0,4782.84765625,-0.0,17.70083236694336,0.0,283.1499938964844,284.3826599121094,288.7090759277344,289.0599060058594,320.2091369628906,318.7637023925781,283.1499938964844,18388.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276214063167572,1.0,0.0,0.0,0.9249280691146852,0.9249324798583984,5.7083340720964784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1476.3831787109375,0.0,55.533477783203125,1895.4371337890625,0.0,5.521081447601318,0.3074818849563598,1.0,0.0,3.0,1.0,0.0
12272280,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4890441894531,0.5108391642570496,0.044016845524311,0.0406751185655593,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.4889765083789825,0.038827933371067,0.0379515178501606,303.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.7451322078704834,0.1278378367424011,0.090323694050312,302.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0010203565470874,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.405607521533966,0.026077838614583,0.1220878362655639,284.4890441894531,284.95001220703125,286.454345703125,282.6878967285156,297.9491882324219,303.142333984375,284.4891662597656,1.0,0.1409967839717865,0.0,0.0,1.0,1.0,-0.3504778444766998,1.8315324723516826e-07,0.3504776656627655,-0.1092769056558609,0.4924333989620209,0.4924333989620209,0.0,25.454524993896484,25.0,4773.68115234375,-0.0,17.66152572631836,0.0,283.1499938964844,284.3857727050781,288.7090759277344,289.0592346191406,320.2091369628906,318.7637023925781,283.1499938964844,18386.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761788964271545,1.0,0.0,0.0,0.9208112359046936,0.920815646648407,5.657631874100844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1473.533203125,0.0,55.10345458984375,1895.4371337890625,0.0,5.415205001831055,0.3068468570709228,1.0,0.0,3.0,1.0,0.0
12272340,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.5083423852920532,0.0434460490942001,0.0401605367660522,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.4858200848102569,0.0381323136389255,0.0372910313308239,303.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.489501953125,0.7429250478744507,0.1266737580299377,0.0895086377859115,302.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927673339844,0.0,0.0,0.0010210047475993,303.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.404796838760376,0.0259608887135982,0.1215683668851852,284.4894714355469,284.95001220703125,286.45001220703125,282.70562744140625,297.9371643066406,303.1422119140625,284.4896240234375,1.0,0.1407772600650787,0.0,0.0,1.0,1.0,-0.3474668860435486,1.815239016877968e-07,0.3474667072296142,-0.1085547059774398,0.4862966537475586,0.4862966537475586,0.0,25.45067405700684,25.0,4728.1650390625,-0.0,17.46625518798828,0.0,283.1499938964844,284.40155029296875,288.70916748046875,289.0559387207031,320.2091369628906,318.7637023925781,283.1499938964844,18373.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760127484798431,1.0,0.0,0.0,0.9004809260368347,0.9004852771759033,5.4105637303791816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1459.3792724609375,0.0,53.017765045166016,1895.4371337890625,0.0,4.927546977996826,0.303738534450531,1.0,0.0,3.0,1.0,0.0
12272400,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.5083423852920532,0.0434460490942001,0.0401605367660522,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.4858200848102569,0.0381323136389255,0.0372910313308239,303.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.489501953125,0.7429250478744507,0.1266737580299377,0.0895086377859115,302.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927673339844,0.0,0.0,0.0010210047475993,303.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.404796838760376,0.0259608887135982,0.1215683668851852,284.4894714355469,284.95001220703125,286.45001220703125,282.70562744140625,297.9371643066406,303.1422119140625,284.4896240234375,1.0,0.1407772600650787,0.0,0.0,1.0,1.0,-0.3474668860435486,1.815239016877968e-07,0.3474667072296142,-0.1085547059774398,0.4862966537475586,0.4862966537475586,0.0,25.45067405700684,25.0,4728.1650390625,-0.0,17.46625518798828,0.0,283.1499938964844,284.40155029296875,288.70916748046875,289.0559387207031,320.2091369628906,318.7637023925781,283.1499938964844,18373.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760127484798431,1.0,0.0,0.0,0.9004809260368347,0.9004852771759033,5.4105637303791816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1459.3792724609375,0.0,53.017765045166016,1895.4371337890625,0.0,4.927546977996826,0.303738534450531,1.0,0.0,3.0,1.0,0.0
12272460,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.5059009790420532,0.0428854301571846,0.0396548062562942,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.4825997650623321,0.0374487936496734,0.036641638725996,303.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.7407482862472534,0.1255249828100204,0.088703952729702,302.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.492431640625,0.0,0.0,0.0010216232622042,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.4039861857891083,0.0258450303226709,0.1210492849349975,284.489990234375,284.95001220703125,286.45001220703125,282.7259521484375,297.9253234863281,303.14208984375,284.4901733398437,1.0,0.1405600309371948,0.0,0.0,1.0,1.0,-0.3444929718971252,1.7992846323977576e-07,0.3444927930831909,-0.1078682094812393,0.4801677167415619,0.4801677167415619,0.0,25.446102142333984,25.0,4683.1962890625,-0.0,17.274065017700195,0.0,283.1499938964844,284.4176025390625,288.7091979980469,289.0526428222656,320.2091369628906,318.7637023925781,283.1499938964844,18360.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758535146713257,1.0,0.0,0.0,0.8805551528930664,0.8805594444274902,5.173763639731988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1445.3817138671875,0.0,51.03226852416992,1895.4371337890625,0.0,4.4801411628723145,0.3007354140281677,1.0,0.0,3.0,1.0,0.0
12272520,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.5059009790420532,0.0428854301571846,0.0396548062562942,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.4825997650623321,0.0374487936496734,0.036641638725996,303.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.7407482862472534,0.1255249828100204,0.088703952729702,302.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.492431640625,0.0,0.0,0.0010216232622042,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.4039861857891083,0.0258450303226709,0.1210492849349975,284.489990234375,284.95001220703125,286.45001220703125,282.7259521484375,297.9253234863281,303.14208984375,284.4901733398437,1.0,0.1405600309371948,0.0,0.0,1.0,1.0,-0.3444929718971252,1.7992846323977576e-07,0.3444927930831909,-0.1078682094812393,0.4801677167415619,0.4801677167415619,0.0,25.446102142333984,25.0,4683.1962890625,-0.0,17.274065017700195,0.0,283.1499938964844,284.4176025390625,288.7091979980469,289.0526428222656,320.2091369628906,318.7637023925781,283.1499938964844,18360.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758535146713257,1.0,0.0,0.0,0.8805551528930664,0.8805594444274902,5.173763639731988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1445.3817138671875,0.0,51.03226852416992,1895.4371337890625,0.0,4.4801411628723145,0.3007354140281677,1.0,0.0,3.0,1.0,0.0
12272580,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.5035169124603271,0.0423351749777793,0.0391583032906055,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.4792729914188385,0.0367777310311794,0.0360038988292217,303.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.7386048436164856,0.1243920922279357,0.0879102051258087,302.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922180175781,0.0,0.0,0.0010221910197287,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4905700683594,0.4031948745250702,0.0257326308637857,0.1205430477857589,284.4906616210937,284.95001220703125,286.45001220703125,282.7449645996094,297.9131164550781,303.1420288085937,284.49090576171875,1.0,0.1403455883264541,0.0,0.0,1.0,1.0,-0.3415723741054535,1.783687224587993e-07,0.3415721952915191,-0.1072037518024444,0.4740491509437561,0.4740491509437561,0.0,25.440549850463867,25.0,4638.79541015625,-0.0,17.085811614990234,0.0,283.1499938964844,284.4339294433594,288.70916748046875,289.0493469238281,320.2091369628906,318.7637023925781,283.1499938964844,18348.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756837904453277,1.0,0.0,0.0,0.8610334396362305,0.8610377311706543,4.9469043972294464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1431.5501708984375,0.0,49.14167404174805,1895.4371337890625,0.0,4.02537727355957,0.2978341281414032,1.0,0.0,3.0,1.0,0.0
12272640,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.5035169124603271,0.0423351749777793,0.0391583032906055,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.4792729914188385,0.0367777310311794,0.0360038988292217,303.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.7386048436164856,0.1243920922279357,0.0879102051258087,302.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922180175781,0.0,0.0,0.0010221910197287,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4905700683594,0.4031948745250702,0.0257326308637857,0.1205430477857589,284.4906616210937,284.95001220703125,286.45001220703125,282.7449645996094,297.9131164550781,303.1420288085937,284.49090576171875,1.0,0.1403455883264541,0.0,0.0,1.0,1.0,-0.3415723741054535,1.783687224587993e-07,0.3415721952915191,-0.1072037518024444,0.4740491509437561,0.4740491509437561,0.0,25.440549850463867,25.0,4638.79541015625,-0.0,17.085811614990234,0.0,283.1499938964844,284.4339294433594,288.70916748046875,289.0493469238281,320.2091369628906,318.7637023925781,283.1499938964844,18348.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756837904453277,1.0,0.0,0.0,0.8610334396362305,0.8610377311706543,4.9469043972294464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1431.5501708984375,0.0,49.14167404174805,1895.4371337890625,0.0,4.02537727355957,0.2978341281414032,1.0,0.0,3.0,1.0,0.0
12272700,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.5023454427719116,0.04206383228302,0.0389134883880615,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49102783203125,0.4775525331497192,0.0364468246698379,0.0356894247233867,303.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.7375454306602478,0.1238315850496292,0.0875174924731254,302.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.001022454816848,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.4028093814849853,0.0256780851632356,0.1202968060970306,284.4910583496094,284.95001220703125,286.45001220703125,282.75396728515625,297.9068603515625,303.1419982910156,284.4913635253906,1.0,0.1402395665645599,0.0,0.0,1.0,1.0,-0.3401348888874054,1.776035674083687e-07,0.340134710073471,-0.1068801581859588,0.4709947109222412,0.4709947109222412,0.0,25.437402725219727,25.0,4616.86083984375,-0.0,16.993309020996094,0.0,283.1499938964844,284.4422302246094,288.7091369628906,289.0476989746094,320.2091369628906,318.7637023925781,283.1499938964844,18342.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755937874317169,1.0,0.0,0.0,0.8514276742935181,0.8514319062232971,4.837143308122904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1424.71435546875,0.0,48.2309799194336,1895.4371337890625,0.0,3.793734312057495,0.2964212596416473,1.0,0.0,3.0,1.0,0.0
12272760,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.5011865496635437,0.0417949371039867,0.0386708416044712,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4914855957031,0.4757824838161468,0.0361188910901546,0.0353777408599853,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.736493706703186,0.1232750937342643,0.0871275067329406,302.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921264648437,0.0,0.0,0.0010227065067738,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49139404296875,0.4024311006069183,0.0256246905773878,0.1200555264949798,284.4915466308594,284.95001220703125,286.45001220703125,282.7626647949219,297.9005432128906,303.1419982910156,284.49188232421875,1.0,0.1401343792676925,0.0,0.0,1.0,1.0,-0.3387121856212616,1.768476778352124e-07,0.3387120068073272,-0.1065614446997642,0.46794393658638,0.46794393658638,0.0,25.43404006958008,25.0,4595.080078125,-0.0,16.90189552307129,0.0,283.1499938964844,284.4505920410156,288.7091064453125,289.0460510253906,320.2091369628906,318.7637023925781,283.1499938964844,18336.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755005657672882,1.0,0.0,0.0,0.8419225215911865,0.8419267535209656,4.7297451288841343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1417.9246826171875,0.0,47.34210586547852,1895.4371337890625,0.0,3.5609331130981445,0.2950325906276703,1.0,0.0,3.0,1.0,0.0
12272820,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.4989043772220611,0.0412643328309059,0.0381921268999576,303.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.4720578789710998,0.0354719422757625,0.0347629338502883,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.7344127893447876,0.1221740320324897,0.0863559395074844,302.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.0010231741471216,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.401698350906372,0.0255216751247644,0.1195895224809646,284.4926452636719,284.95001220703125,286.45001220703125,282.7791442871094,297.8877258300781,303.1420288085937,284.4930725097656,1.0,0.1399268805980682,0.0,0.0,1.0,1.0,-0.3359155058860779,1.7536606833346013e-07,0.3359153270721435,-0.1059402450919151,0.4618556499481201,0.4618556499481201,0.0,25.42671585083008,25.0,4552.1240234375,-0.0,16.72251319885254,0.0,283.1499938964844,284.4675598144531,288.7090148925781,289.04278564453125,320.2091369628906,318.7637023925781,283.1499938964844,18324.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753031551837921,1.0,0.0,0.0,0.8232314586639404,0.8232356309890747,4.5220705402471146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1404.5340576171875,0.0,45.63011932373047,1895.4371337890625,0.0,3.092379570007324,0.2923294305801391,1.0,0.0,3.0,1.0,0.0
12272880,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.4989043772220611,0.0412643328309059,0.0381921268999576,303.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.4720578789710998,0.0354719422757625,0.0347629338502883,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.7344127893447876,0.1221740320324897,0.0863559395074844,302.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.0010231741471216,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.401698350906372,0.0255216751247644,0.1195895224809646,284.4926452636719,284.95001220703125,286.45001220703125,282.7791442871094,297.8877258300781,303.1420288085937,284.4930725097656,1.0,0.1399268805980682,0.0,0.0,1.0,1.0,-0.3359155058860779,1.7536606833346013e-07,0.3359153270721435,-0.1059402450919151,0.4618556499481201,0.4618556499481201,0.0,25.42671585083008,25.0,4552.1240234375,-0.0,16.72251319885254,0.0,283.1499938964844,284.4675598144531,288.7090148925781,289.04278564453125,320.2091369628906,318.7637023925781,283.1499938964844,18324.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753031551837921,1.0,0.0,0.0,0.8232314586639404,0.8232356309890747,4.5220705402471146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1404.5340576171875,0.0,45.63011932373047,1895.4371337890625,0.0,3.092379570007324,0.2923294305801391,1.0,0.0,3.0,1.0,0.0
12272940,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.4966617822647095,0.0407425537705421,0.0377214513719081,303.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.4680110812187195,0.0348359979689121,0.0341586582362651,303.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941101074219,0.7323580384254456,0.1210882365703582,0.0855950713157653,302.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.001023601507768,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.4009961485862732,0.025423539802432,0.1191451996564865,284.4939880371094,284.95001220703125,286.45001220703125,282.79443359375,297.8747253417969,303.14208984375,284.4945068359375,1.0,0.139723315834999,0.0,0.0,1.0,1.0,-0.3331803381443023,1.739219470664466e-07,0.3331801891326904,-0.1053379923105239,0.4557875394821167,0.4557875394821167,0.0,25.418773651123047,25.0,4509.96484375,-0.0,16.54758644104004,0.0,283.1499938964844,284.48486328125,288.7089538574219,289.0395812988281,320.2091369628906,318.7637023925781,283.1499938964844,18313.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750880718231201,1.0,0.0,0.0,0.8049618005752563,0.8049659729003906,4.323585045540312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1391.389404296875,0.0,44.00139236450195,1895.4371337890625,0.0,2.6205813884735107,0.2897209525108337,1.0,0.0,3.0,1.0,0.0
12273000,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.4966617822647095,0.0407425537705421,0.0377214513719081,303.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.4680110812187195,0.0348359979689121,0.0341586582362651,303.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941101074219,0.7323580384254456,0.1210882365703582,0.0855950713157653,302.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.001023601507768,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.4009961485862732,0.025423539802432,0.1191451996564865,284.4939880371094,284.95001220703125,286.45001220703125,282.79443359375,297.8747253417969,303.14208984375,284.4945068359375,1.0,0.139723315834999,0.0,0.0,1.0,1.0,-0.3331803381443023,1.739219470664466e-07,0.3331801891326904,-0.1053379923105239,0.4557875394821167,0.4557875394821167,0.0,25.418773651123047,25.0,4509.96484375,-0.0,16.54758644104004,0.0,283.1499938964844,284.48486328125,288.7089538574219,289.0395812988281,320.2091369628906,318.7637023925781,283.1499938964844,18313.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750880718231201,1.0,0.0,0.0,0.8049618005752563,0.8049659729003906,4.323585045540312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1391.389404296875,0.0,44.00139236450195,1895.4371337890625,0.0,2.6205813884735107,0.2897209525108337,1.0,0.0,3.0,1.0,0.0
12273060,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.4944498836994171,0.0402290187776088,0.0372582860291004,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.4635378420352936,0.0342104211449623,0.0335643179714679,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.7303253412246704,0.1200172081589698,0.0848445519804954,302.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0010239962721243,303.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.4003234803676605,0.0253301877528429,0.1187223345041275,284.4955749511719,284.95001220703125,286.45001220703125,282.8085632324219,297.8616638183594,303.1421813964844,284.4961853027344,1.0,0.139523833990097,0.0,0.0,1.0,1.0,-0.3305036425590515,1.725125429175023e-07,0.3305034935474396,-0.1047515049576759,0.4497427642345428,0.4497427642345428,0.0,25.410404205322266,25.0,4468.5419921875,-0.0,16.377023696899414,0.0,283.1499938964844,284.5024719238281,288.7088317871094,289.0364074707031,320.2091369628906,318.7637023925781,283.1499938964844,18302.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748518288135528,1.0,0.0,0.0,0.7871130704879761,0.7871171832084656,4.1339735190604194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1378.47265625,0.0,42.45151138305664,1895.4371337890625,0.0,2.1500604152679443,0.2872040867805481,1.0,0.0,3.0,1.0,0.0
12273120,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.4944498836994171,0.0402290187776088,0.0372582860291004,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.4635378420352936,0.0342104211449623,0.0335643179714679,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.7303253412246704,0.1200172081589698,0.0848445519804954,302.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0010239962721243,303.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.4003234803676605,0.0253301877528429,0.1187223345041275,284.4955749511719,284.95001220703125,286.45001220703125,282.8085632324219,297.8616638183594,303.1421813964844,284.4961853027344,1.0,0.139523833990097,0.0,0.0,1.0,1.0,-0.3305036425590515,1.725125429175023e-07,0.3305034935474396,-0.1047515049576759,0.4497427642345428,0.4497427642345428,0.0,25.410404205322266,25.0,4468.5419921875,-0.0,16.377023696899414,0.0,283.1499938964844,284.5024719238281,288.7088317871094,289.0364074707031,320.2091369628906,318.7637023925781,283.1499938964844,18302.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748518288135528,1.0,0.0,0.0,0.7871130704879761,0.7871171832084656,4.1339735190604194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1378.47265625,0.0,42.45151138305664,1895.4371337890625,0.0,2.1500604152679443,0.2872040867805481,1.0,0.0,3.0,1.0,0.0
12273180,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.4922592937946319,0.0397232435643672,0.0368021801114082,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972839355469,0.4587834179401397,0.0335946530103683,0.0329793766140937,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.7283109426498413,0.1189606115221977,0.0841041505336761,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0010243641445413,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.3996791243553161,0.0252414643764495,0.1183203309774398,284.4974060058594,284.95001220703125,286.45001220703125,282.82159423828125,297.8486022949219,303.142333984375,284.4981384277344,1.0,0.139328584074974,0.0,0.0,1.0,1.0,-0.327883780002594,1.711362926926086e-07,0.3278836011886596,-0.1041792035102844,0.4437246024608612,0.4437246024608612,0.0,25.401750564575195,25.0,4427.88330078125,-0.0,16.21071434020996,0.0,283.1499938964844,284.5203552246094,288.70867919921875,289.03326416015625,320.2091369628906,318.7637023925781,283.1499938964844,18291.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745859920978546,1.0,0.0,0.0,0.7696896195411682,0.7696937322616577,3.952981231236663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1365.7935791015625,0.0,40.97712707519531,1895.4371337890625,0.0,1.6814095973968506,0.2847760915756225,1.0,0.0,3.0,1.0,0.0
12273240,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.4922592937946319,0.0397232435643672,0.0368021801114082,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972839355469,0.4587834179401397,0.0335946530103683,0.0329793766140937,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.7283109426498413,0.1189606115221977,0.0841041505336761,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0010243641445413,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.3996791243553161,0.0252414643764495,0.1183203309774398,284.4974060058594,284.95001220703125,286.45001220703125,282.82159423828125,297.8486022949219,303.142333984375,284.4981384277344,1.0,0.139328584074974,0.0,0.0,1.0,1.0,-0.327883780002594,1.711362926926086e-07,0.3278836011886596,-0.1041792035102844,0.4437246024608612,0.4437246024608612,0.0,25.401750564575195,25.0,4427.88330078125,-0.0,16.21071434020996,0.0,283.1499938964844,284.5203552246094,288.70867919921875,289.03326416015625,320.2091369628906,318.7637023925781,283.1499938964844,18291.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745859920978546,1.0,0.0,0.0,0.7696896195411682,0.7696937322616577,3.952981231236663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1365.7935791015625,0.0,40.97712707519531,1895.4371337890625,0.0,1.6814095973968506,0.2847760915756225,1.0,0.0,3.0,1.0,0.0
12273300,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49835205078125,0.4911680519580841,0.0394729487597942,0.0365765132009983,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.4564371109008789,0.0332900956273078,0.0326901078224182,303.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986267089844,0.7273086905479431,0.1184372529387474,0.0837374553084373,302.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,0.0010245403973385,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.3993664979934692,0.0251987017691135,0.118126556277275,284.4984130859375,284.95001220703125,286.45001220703125,282.82769775390625,297.84210205078125,303.14239501953125,284.4991760253906,1.0,0.1392325013875961,0.0,0.0,1.0,1.0,-0.326592743396759,1.704589607243179e-07,0.3265925645828247,-0.1038969829678535,0.4407258927822113,0.4407258927822113,0.0,25.397367477416992,25.0,4407.79150390625,-0.0,16.12904930114746,0.0,283.1499938964844,284.5294189453125,288.7086181640625,289.0316772460937,320.2091369628906,318.7637023925781,283.1499938964844,18286.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2744394838809967,1.0,0.0,0.0,0.7611321210861206,0.7611361742019653,3.865570263883456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1359.5257568359375,0.0,40.2663459777832,1895.4371337890625,0.0,1.4508447647094729,0.2835933864116668,1.0,0.0,3.0,1.0,0.0
12273360,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.4900780916213989,0.0392244644463062,0.036352451890707,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49932861328125,0.4541150033473968,0.0329878069460392,0.0324029847979545,303.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.7263094186782837,0.1179174706339836,0.0833731889724731,302.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0010247111786156,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.3990603685379028,0.025157006457448,0.1179376170039177,284.4994812011719,284.95001220703125,286.45001220703125,282.83355712890625,297.8356018066406,303.1424865722656,284.50030517578125,1.0,0.1391374915838241,0.0,0.0,1.0,1.0,-0.3253154456615448,1.6978951578039417e-07,0.3253152668476105,-0.1036179810762405,0.4377348721027374,0.4377348721027374,0.0,25.3929443359375,25.0,4387.91357421875,-0.0,16.048389434814453,0.0,283.1499938964844,284.5385437011719,288.70849609375,289.03009033203125,320.2091369628906,318.7637023925781,283.1499938964844,18281.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742790579795837,1.0,0.0,0.0,0.7526825666427612,0.752686619758606,3.7802209362780565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1353.3228759765625,0.0,39.573333740234375,1895.4371337890625,0.0,1.220935940742493,0.2824317216873169,1.0,0.0,3.0,1.0,0.0
12273420,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.4881568253040313,0.0387909077107906,0.035961590707302,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.4500867128372192,0.0324606485664844,0.0319023430347442,303.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.501708984375,0.7245551943778992,0.1170101910829544,0.0827374458312988,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,0.0010250011691823,303.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.3985354602336883,0.0250859688967466,0.1176157146692276,284.5014953613281,284.95001220703125,286.45001220703125,282.8432312011719,297.8242492675781,303.14263916015625,284.5023803710937,1.0,0.1389726847410202,0.0,0.0,1.0,1.0,-0.3230967223644256,1.686277926182811e-07,0.3230965435504913,-0.1031326055526733,0.4324890971183777,0.4324890971183777,0.0,25.38511276245117,25.0,4353.3544921875,-0.0,15.908677101135254,0.0,283.1499938964844,284.5547790527344,288.70819091796875,289.0272827148437,320.2091369628906,318.7637023925781,283.1499938964844,18271.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739536166191101,1.0,0.0,0.0,0.7380623817443848,0.7380663752555847,3.6347923781931974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1342.5311279296875,0.0,38.39404678344727,1895.4371337890625,0.0,0.8258031606674194,0.2804351449012756,1.0,0.0,3.0,1.0,0.0
12273480,303.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016784667969,0.4878940880298614,0.0387321524322032,0.0359086133539676,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015869140625,0.4495432674884796,0.032389223575592,0.0318345054984092,303.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50201416015625,0.7243162393569946,0.1168872267007827,0.0826512649655342,302.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0010250398190692,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014343261719,0.3984651267528534,0.0250764992088079,0.1175727993249893,284.50177001953125,284.95001220703125,286.45001220703125,282.844482421875,297.8226928710937,303.14263916015625,284.502685546875,1.0,0.1389504373073578,0.0,0.0,1.0,1.0,-0.3227968215942383,1.6847086214966114e-07,0.3227966427803039,-0.103066861629486,0.4317755699157715,0.4317755699157715,0.0,25.384042739868164,25.0,4348.681640625,-0.0,15.889835357666016,0.0,283.1499938964844,284.5570068359375,288.7081298828125,289.0268859863281,320.2091369628906,318.7637023925781,283.1499938964844,18270.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739036977291107,1.0,0.0,0.0,0.7360931634902954,0.7360971570014954,3.6154222726736414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1341.071533203125,0.0,38.23709487915039,1895.4371337890625,0.0,0.7734580039978027,0.2801674604415893,1.0,0.0,3.0,1.0,0.0
12273540,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.4856958985328674,0.0382464081048965,0.0354707427322864,303.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.4450797140598297,0.0317990630865097,0.0312740914523601,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.7223286032676697,0.1158705353736877,0.0819388255476951,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,0.0010253541404381,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.397893875837326,0.0250000040978193,0.117226205766201,284.5043029785156,284.95001220703125,286.45001220703125,282.8544616699219,297.8099670410156,303.1428527832031,284.5053100585937,1.0,0.1387677043676376,0.0,0.0,1.0,1.0,-0.3203285336494446,1.6717994810733217e-07,0.3203283548355102,-0.1025245934724807,0.4258516430854797,0.4258516430854797,0.0,25.37516212463379,25.0,4310.22119140625,-0.0,15.735129356384276,0.0,283.1499938964844,284.57574462890625,288.7074584960937,289.0234375,320.2091369628906,318.7637023925781,283.1499938964844,18260.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733927071094513,1.0,0.0,0.0,0.719935953617096,0.7199398875236511,3.45844739513268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1329.062255859375,0.0,36.96699142456055,1895.4371337890625,0.0,0.3559058010578155,0.2779845595359802,1.0,0.0,3.0,1.0,0.0
12273600,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.4856958985328674,0.0382464081048965,0.0354707427322864,303.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.4450797140598297,0.0317990630865097,0.0312740914523601,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.7223286032676697,0.1158705353736877,0.0819388255476951,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,0.0010253541404381,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.397893875837326,0.0250000040978193,0.117226205766201,284.5043029785156,284.95001220703125,286.45001220703125,282.8544616699219,297.8099670410156,303.1428527832031,284.5053100585937,1.0,0.1387677043676376,0.0,0.0,1.0,1.0,-0.3203285336494446,1.6717994810733217e-07,0.3203283548355102,-0.1025245934724807,0.4258516430854797,0.4258516430854797,0.0,25.37516212463379,25.0,4310.22119140625,-0.0,15.735129356384276,0.0,283.1499938964844,284.57574462890625,288.7074584960937,289.0234375,320.2091369628906,318.7637023925781,283.1499938964844,18260.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733927071094513,1.0,0.0,0.0,0.719935953617096,0.7199398875236511,3.45844739513268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1329.062255859375,0.0,36.96699142456055,1895.4371337890625,0.0,0.3559058010578155,0.2779845595359802,1.0,0.0,3.0,1.0,0.0
12273660,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.4834694862365722,0.0377671048045158,0.0350387208163738,303.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.4407327771186828,0.0312171876430511,0.030721602961421,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5073547363281,0.7203425765037537,0.1148676425218582,0.0812360271811485,302.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0010256578680127,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50665283203125,0.3973457813262939,0.0249273814260959,0.1168972626328468,284.5070495605469,284.95001220703125,286.45001220703125,282.8634948730469,297.7974853515625,303.1430358886719,284.5081481933594,1.0,0.1385893672704696,0.0,0.0,1.0,1.0,-0.3179090917110443,1.6591535256793577e-07,0.31790891289711,-0.1019895076751709,0.4199672639369964,0.4199672639369964,0.0,25.366397857666016,25.0,4272.505859375,-0.0,15.58421802520752,0.0,283.1499938964844,284.5947265625,288.7057800292969,289.019287109375,320.2091369628906,318.7637023925781,283.1499938964844,18251.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725428640842438,1.0,0.0,0.0,0.7042098641395569,0.7042137980461121,3.309007112761719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1317.2479248046875,0.0,35.75959777832031,1895.4371337890625,0.0,0.0505791008472442,0.2758800089359283,1.0,0.0,3.0,1.0,0.0
12273720,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.4834694862365722,0.0377671048045158,0.0350387208163738,303.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.4407327771186828,0.0312171876430511,0.030721602961421,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5073547363281,0.7203425765037537,0.1148676425218582,0.0812360271811485,302.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0010256578680127,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50665283203125,0.3973457813262939,0.0249273814260959,0.1168972626328468,284.5070495605469,284.95001220703125,286.45001220703125,282.8634948730469,297.7974853515625,303.1430358886719,284.5081481933594,1.0,0.1385893672704696,0.0,0.0,1.0,1.0,-0.3179090917110443,1.6591535256793577e-07,0.31790891289711,-0.1019895076751709,0.4199672639369964,0.4199672639369964,0.0,25.366397857666016,25.0,4272.505859375,-0.0,15.58421802520752,0.0,283.1499938964844,284.5947265625,288.7057800292969,289.019287109375,320.2091369628906,318.7637023925781,283.1499938964844,18251.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725428640842438,1.0,0.0,0.0,0.7042098641395569,0.7042137980461121,3.309007112761719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1317.2479248046875,0.0,35.75959777832031,1895.4371337890625,0.0,0.0505791008472442,0.2758800089359283,1.0,0.0,3.0,1.0,0.0
12273780,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.481195330619812,0.037293367087841,0.034611776471138,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.436503142118454,0.0306425131857395,0.0301760099828243,303.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.7183511853218079,0.1138771697878837,0.0805419236421585,302.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0010259525151923,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.3968167901039123,0.0248580295592546,0.1165832728147506,284.510009765625,284.95001220703125,286.45001220703125,282.8716735839844,297.7852783203125,303.14324951171875,284.5111999511719,1.0,0.138414978981018,0.0,0.0,1.0,1.0,-0.3155325353145599,1.646735086069384e-07,0.3155323565006256,-0.1014594733715057,0.4141214191913605,0.4141214191913605,0.0,25.35775184631348,25.0,4235.458984375,-0.0,15.436664581298828,0.0,283.1499938964844,284.6138916015625,288.70147705078125,289.0130615234375,320.2091369628906,318.7637023925781,283.1499938964844,18242.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270866721868515,1.0,0.0,0.0,0.6888918876647949,0.6888957619667053,3.166617190686338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1305.514404296875,0.0,34.60944747924805,1895.4371337890625,0.0,2.1563078433928243e-08,0.2738452851772308,1.0,0.0,3.0,1.0,0.0
12273840,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.481195330619812,0.037293367087841,0.034611776471138,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.436503142118454,0.0306425131857395,0.0301760099828243,303.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.7183511853218079,0.1138771697878837,0.0805419236421585,302.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0010259525151923,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.3968167901039123,0.0248580295592546,0.1165832728147506,284.510009765625,284.95001220703125,286.45001220703125,282.8716735839844,297.7852783203125,303.14324951171875,284.5111999511719,1.0,0.138414978981018,0.0,0.0,1.0,1.0,-0.3155325353145599,1.646735086069384e-07,0.3155323565006256,-0.1014594733715057,0.4141214191913605,0.4141214191913605,0.0,25.35775184631348,25.0,4235.458984375,-0.0,15.436664581298828,0.0,283.1499938964844,284.6138916015625,288.70147705078125,289.0130615234375,320.2091369628906,318.7637023925781,283.1499938964844,18242.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270866721868515,1.0,0.0,0.0,0.6888918876647949,0.6888957619667053,3.166617190686338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1305.514404296875,0.0,34.60944747924805,1895.4371337890625,0.0,2.1563078433928243e-08,0.2738452851772308,1.0,0.0,3.0,1.0,0.0
12273900,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5114440917969,0.4800351560115814,0.037058662623167,0.0344002805650234,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.434435486793518,0.0303579941391944,0.0299059189856052,303.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51190185546875,0.7173526883125305,0.1133869662880897,0.0801984071731567,302.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,0.0010260973358526,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111083984375,0.3965596556663513,0.0248246006667614,0.1164319887757301,284.5115661621094,284.95001220703125,286.45001220703125,282.8754272460937,297.779296875,303.14337158203125,284.5128173828125,1.0,0.1383293718099594,0.0,0.0,1.0,1.0,-0.3143609762191772,1.6406133340751697e-07,0.3143608272075653,-0.1011962890625,0.4112150073051452,0.4112150073051452,0.0,25.35350227355957,25.0,4217.212890625,-0.0,15.364192008972168,0.0,283.1499938964844,284.62359619140625,288.6978759765625,289.0085754394531,320.2091369628906,318.7637023925781,283.1499938964844,18238.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2694447636604309,1.0,0.0,0.0,0.6813921928405762,0.6813960671424866,3.098045198157706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1299.677490234375,0.0,34.055755615234375,1895.4371337890625,0.0,0.0,0.2728549838066101,1.0,0.0,3.0,1.0,0.0
