time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273960,303.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.478856086730957,0.0368253961205482,0.0341900661587715,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129089355469,0.4323998689651489,0.030075330287218,0.029637586325407,303.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.7163515686988831,0.112900286912918,0.0798572674393653,302.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5002746582031,0.0,0.0,0.0010262408759444,303.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127258300781,0.3963071703910827,0.0247919578105211,0.1162843257188797,284.51318359375,284.95001220703125,286.45001220703125,282.87896728515625,297.7734069824219,303.1434631347656,284.51446533203125,1.0,0.1382448077201843,0.0,0.0,1.0,1.0,-0.313200294971466,1.6345477149570797e-07,0.3132001161575317,-0.1009341329336166,0.4083201885223388,0.4083201885223388,0.0,25.34930992126465,25.0,4199.1455078125,-0.0,15.292566299438477,0.0,283.1499938964844,284.63330078125,288.693359375,289.0032043457031,320.2091369628906,318.7637023925781,283.1499938964844,18234.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2675080597400665,1.0,0.0,0.0,0.6739975810050964,0.6740015149116516,3.0311692711393334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1293.858642578125,0.0,33.515743255615234,1895.4371337890625,0.0,0.0,0.271882027387619,1.0,0.0,3.0,1.0,0.0
12274020,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.4764288365840912,0.0363627336919307,0.0337731875479221,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.4284237921237945,0.0295150596648454,0.0291057750582695,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.7143385410308838,0.1119371578097343,0.0791820585727691,302.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,0.0010265237651765,303.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.3958143591880798,0.0247287675738334,0.1159986108541488,284.5165405273437,284.95001220703125,286.45001220703125,282.8854675292969,297.7618713378906,303.1436767578125,284.51788330078125,1.0,0.1380785852670669,0.0,0.0,1.0,1.0,-0.3109090030193329,1.6225699539518248e-07,0.3109088242053985,-0.1004120483994484,0.4025644659996032,0.4025644659996032,0.0,25.3410758972168,25.0,4163.50390625,-0.0,15.15167999267578,0.0,283.1499938964844,284.65289306640625,288.6820678710937,288.99005126953125,320.2091369628906,318.7637023925781,283.1499938964844,18226.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261872261762619,1.0,0.0,0.0,0.659511923789978,0.6595157980918884,2.9022762859654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1282.2720947265625,0.0,32.47430419921875,1895.4371337890625,0.0,0.0,0.2699843049049377,1.0,0.0,3.0,1.0,0.0
12274080,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.4764288365840912,0.0363627336919307,0.0337731875479221,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.4284237921237945,0.0295150596648454,0.0291057750582695,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.7143385410308838,0.1119371578097343,0.0791820585727691,302.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,0.0010265237651765,303.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.3958143591880798,0.0247287675738334,0.1159986108541488,284.5165405273437,284.95001220703125,286.45001220703125,282.8854675292969,297.7618713378906,303.1436767578125,284.51788330078125,1.0,0.1380785852670669,0.0,0.0,1.0,1.0,-0.3109090030193329,1.6225699539518248e-07,0.3109088242053985,-0.1004120483994484,0.4025644659996032,0.4025644659996032,0.0,25.3410758972168,25.0,4163.50390625,-0.0,15.15167999267578,0.0,283.1499938964844,284.65289306640625,288.6820678710937,288.99005126953125,320.2091369628906,318.7637023925781,283.1499938964844,18226.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261872261762619,1.0,0.0,0.0,0.659511923789978,0.6595157980918884,2.9022762859654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1282.2720947265625,0.0,32.47430419921875,1895.4371337890625,0.0,0.0,0.2699843049049377,1.0,0.0,3.0,1.0,0.0
12274140,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.4738877415657043,0.0359050370752811,0.0333608388900756,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.4245743155479431,0.0289613176137208,0.0285802222788333,303.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.7123055458068848,0.1109863370656967,0.0785159468650817,302.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5041809082031,0.0,0.0,0.0010268030455335,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.3953363299369812,0.0246681608259677,0.1157248318195343,284.52008056640625,284.95001220703125,286.45001220703125,282.8912048339844,297.7507019042969,303.1438903808594,284.5215148925781,1.0,0.1379161775112152,0.0,0.0,1.0,1.0,-0.3086558878421783,1.610784323702319e-07,0.3086557388305664,-0.099892072379589,0.3968560695648193,0.3968560695648193,0.0,25.33308219909668,25.0,4128.52197265625,-0.0,15.01382064819336,0.0,283.1499938964844,284.67266845703125,288.6678771972656,288.9739990234375,320.2091369628906,318.7637023925781,283.1499938964844,18219.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2534471750259399,1.0,0.0,0.0,0.6454291939735413,0.6454330086708069,2.7796536627988644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1270.7796630859375,0.0,31.4824161529541,1895.4371337890625,0.0,0.0,0.2681491672992706,1.0,0.0,3.0,1.0,0.0
12274200,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.4738877415657043,0.0359050370752811,0.0333608388900756,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.4245743155479431,0.0289613176137208,0.0285802222788333,303.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.7123055458068848,0.1109863370656967,0.0785159468650817,302.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5041809082031,0.0,0.0,0.0010268030455335,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.3953363299369812,0.0246681608259677,0.1157248318195343,284.52008056640625,284.95001220703125,286.45001220703125,282.8912048339844,297.7507019042969,303.1438903808594,284.5215148925781,1.0,0.1379161775112152,0.0,0.0,1.0,1.0,-0.3086558878421783,1.610784323702319e-07,0.3086557388305664,-0.099892072379589,0.3968560695648193,0.3968560695648193,0.0,25.33308219909668,25.0,4128.52197265625,-0.0,15.01382064819336,0.0,283.1499938964844,284.67266845703125,288.6678771972656,288.9739990234375,320.2091369628906,318.7637023925781,283.1499938964844,18219.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2534471750259399,1.0,0.0,0.0,0.6454291939735413,0.6454330086708069,2.7796536627988644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1270.7796630859375,0.0,31.4824161529541,1895.4371337890625,0.0,0.0,0.2681491672992706,1.0,0.0,3.0,1.0,0.0
12274260,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.4712039530277252,0.0354521945118904,0.0329529009759426,303.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.4208484590053558,0.028413962572813,0.028060782700777,303.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.7102391719818115,0.1100447922945022,0.0778567418456077,302.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064392089844,0.0,0.0,0.0010270839557051,303.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.3948708772659302,0.0246098302304744,0.1154617220163345,284.5237731933594,284.95001220703125,286.45001220703125,282.896240234375,297.73992919921875,303.14410400390625,284.5252990722656,1.0,0.1377574801445007,0.0,0.0,1.0,1.0,-0.3064365088939667,1.5991649604529814e-07,0.3064363598823547,-0.0993727445602417,0.3911981582641601,0.3911981582641601,0.0,25.32543182373047,25.0,4094.154296875,-0.0,14.878742218017578,0.0,283.1499938964844,284.6925964355469,288.6510925292969,288.9552917480469,320.2091369628906,318.7637023925781,283.1499938964844,18211.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2416589558124542,1.0,0.0,0.0,0.6317434310913086,0.6317472457885742,2.6630230465229946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1259.3819580078125,0.0,30.5372371673584,1895.4371337890625,0.0,0.0,0.2663756608963012,1.0,0.0,3.0,1.0,0.0
12274320,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.4712039530277252,0.0354521945118904,0.0329529009759426,303.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.4208484590053558,0.028413962572813,0.028060782700777,303.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.7102391719818115,0.1100447922945022,0.0778567418456077,302.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064392089844,0.0,0.0,0.0010270839557051,303.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.3948708772659302,0.0246098302304744,0.1154617220163345,284.5237731933594,284.95001220703125,286.45001220703125,282.896240234375,297.73992919921875,303.14410400390625,284.5252990722656,1.0,0.1377574801445007,0.0,0.0,1.0,1.0,-0.3064365088939667,1.5991649604529814e-07,0.3064363598823547,-0.0993727445602417,0.3911981582641601,0.3911981582641601,0.0,25.32543182373047,25.0,4094.154296875,-0.0,14.878742218017578,0.0,283.1499938964844,284.6925964355469,288.6510925292969,288.9552917480469,320.2091369628906,318.7637023925781,283.1499938964844,18211.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2416589558124542,1.0,0.0,0.0,0.6317434310913086,0.6317472457885742,2.6630230465229946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1259.3819580078125,0.0,30.5372371673584,1895.4371337890625,0.0,0.0,0.2663756608963012,1.0,0.0,3.0,1.0,0.0
12274380,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.4683440327644348,0.0350039526820182,0.0325491614639759,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.4172376096248626,0.0278726983815431,0.0275471862405538,303.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.7081297636032104,0.1091118976473808,0.0772036388516426,302.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,0.0010273688239976,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.3944147229194641,0.024553271010518,0.1152073591947555,284.5276184082031,284.95001220703125,286.45001220703125,282.90057373046875,297.72955322265625,303.1443176269531,284.5292053222656,1.0,0.1376023292541504,0.0,0.0,1.0,1.0,-0.3042469918727875,1.5876895531619084e-07,0.3042468428611755,-0.0988528653979301,0.3855924904346466,0.3855924904346466,0.0,25.31816291809082,25.0,4060.3349609375,-0.0,14.74620246887207,0.0,283.1499938964844,284.7126770019531,288.6319885253906,288.9342346191406,320.2091369628906,318.7637023925781,283.1499938964844,18203.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2260433584451675,1.0,0.0,0.0,0.6184297800064087,0.6184335947036743,2.551962374752748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1248.0643310546875,0.0,29.633718490600582,1895.4371337890625,0.0,0.0,0.2646701633930206,1.0,0.0,3.0,1.0,0.0
12274440,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.4683440327644348,0.0350039526820182,0.0325491614639759,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.4172376096248626,0.0278726983815431,0.0275471862405538,303.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.7081297636032104,0.1091118976473808,0.0772036388516426,302.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,0.0010273688239976,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.3944147229194641,0.024553271010518,0.1152073591947555,284.5276184082031,284.95001220703125,286.45001220703125,282.90057373046875,297.72955322265625,303.1443176269531,284.5292053222656,1.0,0.1376023292541504,0.0,0.0,1.0,1.0,-0.3042469918727875,1.5876895531619084e-07,0.3042468428611755,-0.0988528653979301,0.3855924904346466,0.3855924904346466,0.0,25.31816291809082,25.0,4060.3349609375,-0.0,14.74620246887207,0.0,283.1499938964844,284.7126770019531,288.6319885253906,288.9342346191406,320.2091369628906,318.7637023925781,283.1499938964844,18203.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2260433584451675,1.0,0.0,0.0,0.6184297800064087,0.6184335947036743,2.551962374752748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1248.0643310546875,0.0,29.633718490600582,1895.4371337890625,0.0,0.0,0.2646701633930206,1.0,0.0,3.0,1.0,0.0
12274500,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.4668362140655517,0.0347814783453941,0.0323488153517246,303.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.4154710173606872,0.0276042707264423,0.0272925160825252,303.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.7070650458335876,0.1086486354470253,0.0768793448805809,302.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101623535156,0.0,0.0,0.0010275150416418,303.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.3941869437694549,0.0245250593870878,0.115081675350666,284.52960205078125,284.95001220703125,286.45001220703125,282.90252685546875,297.7245178222656,303.1444091796875,284.5312194824219,1.0,0.1375260353088379,0.0,0.0,1.0,1.0,-0.3031611442565918,1.5819931320493197e-07,0.3031609952449798,-0.0985920801758766,0.3828100264072418,0.3828100264072418,0.0,25.31471443176269,25.0,4043.621826171875,-0.0,14.680763244628906,0.0,283.1499938964844,284.7227783203125,288.6216125488281,288.9228820800781,320.2091369628906,318.7637023925781,283.1499938964844,18199.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2166518121957779,1.0,0.0,0.0,0.6119147539138794,0.611918568611145,2.4984768032254585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1242.445068359375,0.0,29.19744110107422,1895.4371337890625,0.0,0.0,0.2638444900512695,1.0,0.0,3.0,1.0,0.0
12274560,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314025878906,0.4652688503265381,0.0345600359141826,0.0321494005620479,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.4137265682220459,0.0273372344672679,0.0270391814410686,303.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.7059996724128723,0.1081874370574951,0.0765564739704132,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115051269531,0.0,0.0,0.0010276664979755,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.3939553499221802,0.0244964230805635,0.1149548068642616,284.5315856933594,284.95001220703125,286.45001220703125,282.904296875,297.7195739746094,303.1445007324219,284.5332336425781,1.0,0.1374505013227462,0.0,0.0,1.0,1.0,-0.3020783066749573,1.5763086480546917e-07,0.3020781576633453,-0.0983299389481544,0.3800411522388458,0.3800411522388458,0.0,25.31143951416016,25.0,4027.009033203125,-0.0,14.615726470947266,0.0,283.1499938964844,284.7328796386719,288.6107788085937,288.9110412597656,320.2091369628906,318.7637023925781,283.1499938964844,18194.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2061508446931839,1.0,0.0,0.0,0.6054936647415161,0.6054974794387817,2.4463169268074125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1236.845458984375,0.0,28.7712345123291,1895.4371337890625,0.0,0.0,0.2630367279052734,1.0,0.0,3.0,1.0,0.0
12274620,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.4620818495750427,0.034137524664402,0.0317690223455429,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.4104269444942474,0.026828184723854,0.0265563428401947,303.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359191894531,0.7039521932601929,0.1073072999715805,0.0759404525160789,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,0.0010279740672558,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.3934942781925201,0.0244398694485425,0.1147048398852348,284.53546142578125,284.95001220703125,286.45001220703125,282.9073181152344,297.7102966308594,303.1446228027344,284.5371398925781,1.0,0.1373074650764465,0.0,0.0,1.0,1.0,-0.3000035583972931,1.5654052276659058e-07,0.3000033795833587,-0.0978217422962188,0.3747625946998596,0.3747625946998596,0.0,25.305667877197266,25.0,3995.32470703125,-0.0,14.491754531860352,0.0,283.1499938964844,284.7523193359375,288.58868408203125,288.88702392578125,320.2091369628906,318.7637023925781,283.1499938964844,18186.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827494949102401,1.0,0.0,0.0,0.5934247374534607,0.5934284925460815,2.3497666035154907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1226.131103515625,0.0,27.980268478393555,1895.4371337890625,0.0,0.0,0.2615350782871246,1.0,0.0,3.0,1.0,0.0
12274680,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.4619464576244354,0.0341199971735477,0.0317532420158386,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.4102905690670013,0.0268070772290229,0.0265363212674856,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.7038668394088745,0.1072707846760749,0.0759148895740509,302.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142822265625,0.0,0.0,0.0010279873386025,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3934745490550995,0.0244374666363,0.1146942228078842,284.53564453125,284.95001220703125,286.45001220703125,282.9074401855469,297.7099304199219,303.1446228027344,284.53729248046875,1.0,0.1373015493154525,0.0,0.0,1.0,1.0,-0.2999171912670135,1.5649509066406608e-07,0.2999170124530792,-0.0978004187345504,0.3745437264442444,0.3745437264442444,0.0,25.30544090270996,25.0,3994.009765625,-0.0,14.486611366271973,0.0,283.1499938964844,284.75311279296875,288.58770751953125,288.885986328125,320.2091369628906,318.7637023925781,283.1499938964844,18186.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1816793531179428,1.0,0.0,0.0,0.5929291248321533,0.5929328799247742,2.3458436970713592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1225.6854248046875,0.0,27.94807243347168,1895.4371337890625,0.0,0.0,0.2614738643169403,1.0,0.0,3.0,1.0,0.0
12274740,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.4585774540901184,0.0336835235357284,0.0313603729009628,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.4068964719772339,0.0262819081544876,0.0260382872074842,303.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.7017311453819275,0.1063615083694458,0.0752785354852676,302.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,0.0010283307638019,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.3929679989814758,0.0243763010948896,0.1144236251711845,284.5396728515625,284.95001220703125,286.45001220703125,282.9100036621094,297.7005920410156,303.1447448730469,284.54132080078125,1.0,0.1371551901102066,0.0,0.0,1.0,1.0,-0.2977600991725921,1.553597854808686e-07,0.2977599203586578,-0.0972634479403495,0.3690998554229736,0.3690998554229736,0.0,25.30012893676757,25.0,3961.26318359375,-0.0,14.358613014221191,0.0,283.1499938964844,284.7733154296875,288.5630187988281,288.8592529296875,320.2091369628906,318.7637023925781,283.1499938964844,18178.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1522639840841293,1.0,0.0,0.0,0.5807293057441711,0.5807330012321472,2.2503026997355853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1214.562255859375,0.0,27.162500381469727,1895.4371337890625,0.0,0.0,0.259979784488678,1.0,0.0,3.0,1.0,0.0
12274800,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.4585774540901184,0.0336835235357284,0.0313603729009628,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.4068964719772339,0.0262819081544876,0.0260382872074842,303.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.7017311453819275,0.1063615083694458,0.0752785354852676,302.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,0.0010283307638019,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.3929679989814758,0.0243763010948896,0.1144236251711845,284.5396728515625,284.95001220703125,286.45001220703125,282.9100036621094,297.7005920410156,303.1447448730469,284.54132080078125,1.0,0.1371551901102066,0.0,0.0,1.0,1.0,-0.2977600991725921,1.553597854808686e-07,0.2977599203586578,-0.0972634479403495,0.3690998554229736,0.3690998554229736,0.0,25.30012893676757,25.0,3961.26318359375,-0.0,14.358613014221191,0.0,283.1499938964844,284.7733154296875,288.5630187988281,288.8592529296875,320.2091369628906,318.7637023925781,283.1499938964844,18178.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1522639840841293,1.0,0.0,0.0,0.5807293057441711,0.5807330012321472,2.2503026997355853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1214.562255859375,0.0,27.162500381469727,1895.4371337890625,0.0,0.0,0.259979784488678,1.0,0.0,3.0,1.0,0.0
12274860,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.4552422761917114,0.0332503989338874,0.0309705771505832,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.4034983217716217,0.02576145529747,0.0255447942763566,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.6995935440063477,0.1054593026638031,0.0746471732854843,302.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0010286909528076,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.3924380540847778,0.0243133641779422,0.1141445785760879,284.54364013671875,284.95001220703125,286.45001220703125,282.9120788574219,297.69158935546875,303.1448059082031,284.5452575683594,1.0,0.1370111554861068,0.0,0.0,1.0,1.0,-0.2956079840660095,1.5422547505750117e-07,0.2956078350543976,-0.0967194512486457,0.3637086153030395,0.3637086153030395,0.0,25.29535865783692,25.0,3928.760009765625,-0.0,14.231700897216797,0.0,283.1499938964844,284.7934875488281,288.5367736816406,288.8309631347656,320.2091369628906,318.7637023925781,283.1499938964844,18170.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1176027953624725,1.0,0.0,0.0,0.568882405757904,0.5688861012458801,2.159426593095759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1203.470947265625,0.0,26.4123477935791,1895.4371337890625,0.0,0.0,0.2585513591766357,1.0,0.0,3.0,1.0,0.0
12274920,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.4552422761917114,0.0332503989338874,0.0309705771505832,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.4034983217716217,0.02576145529747,0.0255447942763566,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.6995935440063477,0.1054593026638031,0.0746471732854843,302.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0010286909528076,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.3924380540847778,0.0243133641779422,0.1141445785760879,284.54364013671875,284.95001220703125,286.45001220703125,282.9120788574219,297.69158935546875,303.1448059082031,284.5452575683594,1.0,0.1370111554861068,0.0,0.0,1.0,1.0,-0.2956079840660095,1.5422547505750117e-07,0.2956078350543976,-0.0967194512486457,0.3637086153030395,0.3637086153030395,0.0,25.29535865783692,25.0,3928.760009765625,-0.0,14.231700897216797,0.0,283.1499938964844,284.7934875488281,288.5367736816406,288.8309631347656,320.2091369628906,318.7637023925781,283.1499938964844,18170.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1176027953624725,1.0,0.0,0.0,0.568882405757904,0.5688861012458801,2.159426593095759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1203.470947265625,0.0,26.4123477935791,1895.4371337890625,0.0,0.0,0.2585513591766357,1.0,0.0,3.0,1.0,0.0
12274980,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.451944887638092,0.0328204743564128,0.0305837001651525,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.4000334441661834,0.0252455044537782,0.0250556226819753,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.697455108165741,0.1045639738440513,0.0740206390619278,302.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0010290620848536,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.3918881714344024,0.0242491327226161,0.1138592362403869,284.54754638671875,284.95001220703125,286.45001220703125,282.9136962890625,297.6829528808594,303.1448669433594,284.5491638183594,1.0,0.1368692219257354,0.0,0.0,1.0,1.0,-0.293462872505188,1.530932820514863e-07,0.293462723493576,-0.0961691513657569,0.3583691716194153,0.3583691716194153,0.0,25.29099464416504,25.0,3896.517822265625,-0.0,14.10590648651123,0.0,283.1499938964844,284.8135986328125,288.5091857910156,288.8013000488281,320.2091369628906,318.7637023925781,283.1499938964844,18162.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0774230137467384,1.0,0.0,0.0,0.5573765635490417,0.5573802590370178,2.0729595817670088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1192.4212646484375,0.0,25.69551467895508,1895.4371337890625,0.0,0.0,0.2571852803230285,1.0,0.0,3.0,1.0,0.0
12275040,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.451944887638092,0.0328204743564128,0.0305837001651525,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.4000334441661834,0.0252455044537782,0.0250556226819753,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.697455108165741,0.1045639738440513,0.0740206390619278,302.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0010290620848536,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.3918881714344024,0.0242491327226161,0.1138592362403869,284.54754638671875,284.95001220703125,286.45001220703125,282.9136962890625,297.6829528808594,303.1448669433594,284.5491638183594,1.0,0.1368692219257354,0.0,0.0,1.0,1.0,-0.293462872505188,1.530932820514863e-07,0.293462723493576,-0.0961691513657569,0.3583691716194153,0.3583691716194153,0.0,25.29099464416504,25.0,3896.517822265625,-0.0,14.10590648651123,0.0,283.1499938964844,284.8135986328125,288.5091857910156,288.8013000488281,320.2091369628906,318.7637023925781,283.1499938964844,18162.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0774230137467384,1.0,0.0,0.0,0.5573765635490417,0.5573802590370178,2.0729595817670088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1192.4212646484375,0.0,25.69551467895508,1895.4371337890625,0.0,0.0,0.2571852803230285,1.0,0.0,3.0,1.0,0.0
12275100,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492858886719,0.4503116905689239,0.0326066762208938,0.0303913317620754,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.3982507288455963,0.0249891672283411,0.024812614545226,303.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.6963860988616943,0.1041188389062881,0.0737091749906539,302.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,0.0010292502120137,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.3916066586971283,0.024216653779149,0.1137147843837738,284.54949951171875,284.95001220703125,286.45001220703125,282.9143371582031,297.6787414550781,303.1448669433594,284.5511169433594,1.0,0.1367990225553512,0.0,0.0,1.0,1.0,-0.2923935055732727,1.525282868897193e-07,0.2923933565616607,-0.0958918333053588,0.3557187914848327,0.3557187914848327,0.0,25.28893280029297,25.0,3880.501953125,-0.0,14.043441772460938,0.0,283.1499938964844,284.8236389160156,288.4949035644531,288.7859802246094,320.2091369628906,318.7637023925781,283.1499938964844,18159.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0551730617880821,1.0,0.0,0.0,0.5517483353614807,0.5517520308494568,2.0313070336897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1186.9166259765625,0.0,25.349008560180664,1895.4371337890625,0.0,0.0,0.2565247416496277,1.0,0.0,3.0,1.0,0.0
12275160,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.4486892223358154,0.0323936380445957,0.0301996301859617,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.3964175581932068,0.0247338879853487,0.0245706029236316,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518493652344,0.6953171491622925,0.1036753803491592,0.0733988434076309,302.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,0.0010294397361576,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.3913211524486542,0.0241839829832315,0.1135694086551666,284.5514221191406,284.95001220703125,286.45001220703125,282.91485595703125,297.6746520996094,303.1448974609375,284.55303955078125,1.0,0.136729285120964,0.0,0.0,1.0,1.0,-0.2913263738155365,1.5196408753581636e-07,0.2913262248039245,-0.0956131070852279,0.3530811071395874,0.3530811071395874,0.0,25.28693389892578,25.0,3864.557861328125,-0.0,13.98126220703125,0.0,283.1499938964844,284.8336486816406,288.4803466796875,288.7703552246094,320.2091369628906,318.7637023925781,283.1499938964844,18155.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0314546525478363,1.0,0.0,0.0,0.5462010502815247,0.5462047457695007,1.9906666537394813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1181.4263916015625,0.0,25.010087966918945,1895.4371337890625,0.0,0.0,0.2558785676956177,1.0,0.0,3.0,1.0,0.0
12275220,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.4454789459705353,0.0319697558879852,0.0298182442784309,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.3925385177135467,0.0242263991385698,0.0240895356982946,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.693180501461029,0.1027933284640312,0.0727816373109817,302.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,0.0010298205306753,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.3907389938831329,0.0241181887686252,0.1132764294743537,284.55523681640625,284.95001220703125,286.45001220703125,282.9156799316406,297.6667175292969,303.1448974609375,284.5568542480469,1.0,0.1365912109613418,0.0,0.0,1.0,1.0,-0.2891995906829834,1.508385167880988e-07,0.2891994416713714,-0.0950517207384109,0.3478434681892395,0.3478434681892395,0.0,25.283098220825195,25.0,3832.892822265625,-0.0,13.857775688171388,0.0,283.1499938964844,284.8536682128906,288.4504089355469,288.7383117675781,320.2091369628906,318.7637023925781,283.1499938964844,18149.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5353434681892395,0.5353471636772156,1.9123110206464844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1170.495849609375,0.0,24.354103088378903,1895.4371337890625,0.0,0.0,0.2546277642250061,1.0,0.0,3.0,1.0,0.0
12275280,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.4454789459705353,0.0319697558879852,0.0298182442784309,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.3925385177135467,0.0242263991385698,0.0240895356982946,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.693180501461029,0.1027933284640312,0.0727816373109817,302.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,0.0010298205306753,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.3907389938831329,0.0241181887686252,0.1132764294743537,284.55523681640625,284.95001220703125,286.45001220703125,282.9156799316406,297.6667175292969,303.1448974609375,284.5568542480469,1.0,0.1365912109613418,0.0,0.0,1.0,1.0,-0.2891995906829834,1.508385167880988e-07,0.2891994416713714,-0.0950517207384109,0.3478434681892395,0.3478434681892395,0.0,25.283098220825195,25.0,3832.892822265625,-0.0,13.857775688171388,0.0,283.1499938964844,284.8536682128906,288.4504089355469,288.7383117675781,320.2091369628906,318.7637023925781,283.1499938964844,18149.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5353434681892395,0.5353471636772156,1.9123110206464844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1170.495849609375,0.0,24.354103088378903,1895.4371337890625,0.0,0.0,0.2546277642250061,1.0,0.0,3.0,1.0,0.0
12275340,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.4423173666000366,0.03154868632555,0.0294394213706254,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.3882543444633484,0.0237228516489267,0.0236122477799654,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.6910459399223328,0.1019176393747329,0.0721689090132713,302.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,0.0010302027221769,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.3901427686214447,0.0240519233047962,0.1129811629652977,284.5590209960937,284.95001220703125,286.45001220703125,282.9161376953125,297.6591491699219,303.1449279785156,284.5606384277344,1.0,0.1364549100399017,0.0,0.0,1.0,1.0,-0.2870830595493316,1.4971688244713732e-07,0.2870829105377197,-0.0944853872060775,0.3426557779312134,0.3426557779312134,0.0,25.279438018798828,25.0,3801.531005859375,-0.0,13.735441207885742,0.0,283.1499938964844,284.8736572265625,288.4194641113281,288.70526123046875,320.2091369628906,318.7637023925781,283.1499938964844,18142.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5247936844825745,0.5247973799705505,1.8376834276523368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1159.639892578125,0.0,23.72590065002441,1895.4371337890625,0.0,0.0,0.2534301280975342,1.0,0.0,3.0,1.0,0.0
12275400,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.4423173666000366,0.03154868632555,0.0294394213706254,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.3882543444633484,0.0237228516489267,0.0236122477799654,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.6910459399223328,0.1019176393747329,0.0721689090132713,302.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,0.0010302027221769,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.3901427686214447,0.0240519233047962,0.1129811629652977,284.5590209960937,284.95001220703125,286.45001220703125,282.9161376953125,297.6591491699219,303.1449279785156,284.5606384277344,1.0,0.1364549100399017,0.0,0.0,1.0,1.0,-0.2870830595493316,1.4971688244713732e-07,0.2870829105377197,-0.0944853872060775,0.3426557779312134,0.3426557779312134,0.0,25.279438018798828,25.0,3801.531005859375,-0.0,13.735441207885742,0.0,283.1499938964844,284.8736572265625,288.4194641113281,288.70526123046875,320.2091369628906,318.7637023925781,283.1499938964844,18142.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5247936844825745,0.5247973799705505,1.8376834276523368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1159.639892578125,0.0,23.72590065002441,1895.4371337890625,0.0,0.0,0.2534301280975342,1.0,0.0,3.0,1.0,0.0
12275460,303.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.4392075538635254,0.0311303231865167,0.0290630646049976,303.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.3837356567382812,0.0232230890542268,0.0231385882943868,303.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.6889142394065857,0.1010481864213943,0.0715605616569519,302.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,0.0010305850300937,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.3895328044891357,0.0239852871745824,0.1126841306686401,284.5627746582031,284.95001220703125,286.45001220703125,282.91632080078125,297.65191650390625,303.1449279785156,284.5643615722656,1.0,0.1363203227519989,0.0,0.0,1.0,1.0,-0.284976989030838,1.485994118866074e-07,0.2849768400192261,-0.0939145311713218,0.3375179767608642,0.3375179767608642,0.0,25.27592658996582,25.0,3770.472412109375,-0.0,13.614245414733888,0.0,283.1499938964844,284.8935852050781,288.3876342773437,288.6713256835937,320.2091369628906,318.7637023925781,283.1499938964844,18136.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5145425200462341,0.5145461559295654,1.7665909624042797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1148.8641357421875,0.0,23.12397575378418,1895.4371337890625,0.0,0.0,0.2522830665111542,1.0,0.0,3.0,1.0,0.0
12275520,303.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.4392075538635254,0.0311303231865167,0.0290630646049976,303.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.3837356567382812,0.0232230890542268,0.0231385882943868,303.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.6889142394065857,0.1010481864213943,0.0715605616569519,302.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,0.0010305850300937,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.3895328044891357,0.0239852871745824,0.1126841306686401,284.5627746582031,284.95001220703125,286.45001220703125,282.91632080078125,297.65191650390625,303.1449279785156,284.5643615722656,1.0,0.1363203227519989,0.0,0.0,1.0,1.0,-0.284976989030838,1.485994118866074e-07,0.2849768400192261,-0.0939145311713218,0.3375179767608642,0.3375179767608642,0.0,25.27592658996582,25.0,3770.472412109375,-0.0,13.614245414733888,0.0,283.1499938964844,284.8935852050781,288.3876342773437,288.6713256835937,320.2091369628906,318.7637023925781,283.1499938964844,18136.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5145425200462341,0.5145461559295654,1.7665909624042797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1148.8641357421875,0.0,23.12397575378418,1895.4371337890625,0.0,0.0,0.2522830665111542,1.0,0.0,3.0,1.0,0.0
12275580,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.4361524879932403,0.0307146068662405,0.0286891087889671,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.3791468739509582,0.0227269995957613,0.0226684473454952,303.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.686786413192749,0.1001849547028541,0.0709565803408622,302.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,0.0010309672215953,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.3889090418815613,0.0239183399826288,0.1123856455087661,284.56646728515625,284.95001220703125,286.45001220703125,282.916259765625,297.6450500488281,303.1449584960937,284.5680847167969,1.0,0.1361874043941497,0.0,0.0,1.0,1.0,-0.2828814685344696,1.474863182693298e-07,0.2828813195228576,-0.0933395698666572,0.3324302732944488,0.3324302732944488,0.0,25.27254867553711,25.0,3739.715576171875,-0.0,13.494175910949709,0.0,283.1499938964844,284.9134521484375,288.35504150390625,288.6365661621094,320.2091369628906,318.7637023925781,283.1499938964844,18131.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5045821070671082,0.5045857429504395,1.6988582984822642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1138.1741943359375,0.0,22.546995162963867,1895.4371337890625,0.0,0.0,0.2511844336986542,1.0,0.0,3.0,1.0,0.0
12275640,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.4361524879932403,0.0307146068662405,0.0286891087889671,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.3791468739509582,0.0227269995957613,0.0226684473454952,303.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.686786413192749,0.1001849547028541,0.0709565803408622,302.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,0.0010309672215953,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.3889090418815613,0.0239183399826288,0.1123856455087661,284.56646728515625,284.95001220703125,286.45001220703125,282.916259765625,297.6450500488281,303.1449584960937,284.5680847167969,1.0,0.1361874043941497,0.0,0.0,1.0,1.0,-0.2828814685344696,1.474863182693298e-07,0.2828813195228576,-0.0933395698666572,0.3324302732944488,0.3324302732944488,0.0,25.27254867553711,25.0,3739.715576171875,-0.0,13.494175910949709,0.0,283.1499938964844,284.9134521484375,288.35504150390625,288.6365661621094,320.2091369628906,318.7637023925781,283.1499938964844,18131.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5045821070671082,0.5045857429504395,1.6988582984822642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1138.1741943359375,0.0,22.546995162963867,1895.4371337890625,0.0,0.0,0.2511844336986542,1.0,0.0,3.0,1.0,0.0
12275700,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.4346472322940826,0.0305078364908695,0.028503144159913,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.3768298923969269,0.0224805139005184,0.022434888407588,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.6857249140739441,0.0997559800744056,0.0706564709544181,302.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,0.0010311593068763,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.3885926306247711,0.0238847397267818,0.1122358217835426,284.5682983398437,284.95001220703125,286.45001220703125,282.9161376953125,297.6417541503906,303.1449584960937,284.56988525390625,1.0,0.1361216902732849,0.0,0.0,1.0,1.0,-0.2818383276462555,1.4693176808577848e-07,0.2818381786346435,-0.0930508375167846,0.3299091160297394,0.3299091160297394,0.0,25.270938873291016,25.0,3724.471923828125,-0.0,13.434609413146973,0.0,283.1499938964844,284.92333984375,288.3384094238281,288.618896484375,320.2091369628906,318.7637023925781,283.1499938964844,18128.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.499718576669693,0.4997254014015198,1.6662664137356842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1132.8760986328125,0.0,22.268400192260746,1895.4371337890625,0.0,0.0,0.2506547570228576,1.0,0.0,3.0,1.0,0.0
12275760,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56988525390625,0.4331546425819397,0.0303014442324638,0.0283174961805343,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.3744939565658569,0.0222345404326915,0.0222018007189035,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.6846632361412048,0.0993279218673706,0.0703569650650024,302.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,0.0010313499951735,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.388275533914566,0.0238510966300964,0.1120858043432235,284.57012939453125,284.95001220703125,286.45001220703125,282.9159545898437,297.63848876953125,303.1449584960937,284.5717163085937,1.0,0.1360562145709991,0.0,0.0,1.0,1.0,-0.280796617269516,1.4637771528214216e-07,0.280796468257904,-0.0927608981728553,0.3273952305316925,0.3273952305316925,0.0,25.269317626953125,25.0,3709.239501953125,-0.0,13.37523078918457,0.0,283.1499938964844,284.9332275390625,288.3217163085937,288.6011047363281,320.2091369628906,318.7637023925781,283.1499938964844,18125.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4949003458023071,0.4950126707553863,1.6342895037269045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1127.6258544921875,0.0,21.998046875,1895.4371337890625,0.0,0.0,0.2501357495784759,1.0,0.0,3.0,1.0,0.0
