time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275820,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.4302128255367279,0.0298902932554483,0.027947723865509,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731811523437,0.3697766363620758,0.0217449143528938,0.0217378791421651,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.6825430393218994,0.0984758362174034,0.0697608590126037,302.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,0.0010317306732758,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.3876382410526275,0.0237836260348558,0.1117848977446556,284.57379150390625,284.95001220703125,286.45001220703125,282.9154968261719,297.6322631835937,303.1449584960937,284.5754089355469,1.0,0.1359263956546783,0.0,0.0,1.0,1.0,-0.2787201404571533,1.4527255132179564e-07,0.2787200212478637,-0.0921782851219177,0.3224035501480102,0.3224035501480102,0.0,25.26615524291992,25.0,3678.705322265625,-0.0,13.25723361968994,0.0,283.1499938964844,284.9532165527344,288.2879333496094,288.5652770996094,320.2091369628906,318.7637023925781,283.1499938964844,18107.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4853121638298034,0.4880174696445465,1.5715777124114538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1117.640625,0.0,21.56732749938965,1895.4371337890625,0.0,0.0,0.2492089420557022,1.0,0.0,3.0,1.0,0.0
12275880,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.4302128255367279,0.0298902932554483,0.027947723865509,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731811523437,0.3697766363620758,0.0217449143528938,0.0217378791421651,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.6825430393218994,0.0984758362174034,0.0697608590126037,302.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,0.0010317306732758,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.3876382410526275,0.0237836260348558,0.1117848977446556,284.57379150390625,284.95001220703125,286.45001220703125,282.9154968261719,297.6322631835937,303.1449584960937,284.5754089355469,1.0,0.1359263956546783,0.0,0.0,1.0,1.0,-0.2787201404571533,1.4527255132179564e-07,0.2787200212478637,-0.0921782851219177,0.3224035501480102,0.3224035501480102,0.0,25.26615524291992,25.0,3678.705322265625,-0.0,13.25723361968994,0.0,283.1499938964844,284.9532165527344,288.2879333496094,288.5652770996094,320.2091369628906,318.7637023925781,283.1499938964844,18107.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4853121638298034,0.4880174696445465,1.5715777124114538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1117.640625,0.0,21.56732749938965,1895.4371337890625,0.0,0.0,0.2492089420557022,1.0,0.0,3.0,1.0,0.0
12275940,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.4273296892642975,0.0294813439249992,0.0275799240916967,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.3650040626525879,0.0212583262473344,0.0212768632918596,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.6804279088973999,0.0976293459534645,0.0691686198115348,302.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.551025390625,0.0,0.0,0.001032110536471,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.3869972229003906,0.0237159691751003,0.1114830523729324,284.57763671875,284.95001220703125,286.45001220703125,282.9149169921875,297.6263122558594,303.1449584960937,284.57940673828125,1.0,0.1357980817556381,0.0,0.0,1.0,1.0,-0.2766530513763428,1.441714090333335e-07,0.2766529023647308,-0.0915922597050666,0.3174647092819214,0.3174647092819214,0.0,25.263090133666992,25.0,3648.2451171875,-0.0,13.140244483947754,0.0,283.1499938964844,284.9737854003906,288.2539367675781,288.5292358398437,320.2091369628906,318.7637023925781,283.1499938964844,18071.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4757686257362366,0.4867081940174103,1.5103760020451773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1108.0218505859375,0.0,21.39434051513672,1895.4371337890625,0.0,0.0,0.2485619038343429,1.0,0.0,3.0,1.0,0.0
12276000,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.4273296892642975,0.0294813439249992,0.0275799240916967,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.3650040626525879,0.0212583262473344,0.0212768632918596,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.6804279088973999,0.0976293459534645,0.0691686198115348,302.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.551025390625,0.0,0.0,0.001032110536471,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.3869972229003906,0.0237159691751003,0.1114830523729324,284.57763671875,284.95001220703125,286.45001220703125,282.9149169921875,297.6263122558594,303.1449584960937,284.57940673828125,1.0,0.1357980817556381,0.0,0.0,1.0,1.0,-0.2766530513763428,1.441714090333335e-07,0.2766529023647308,-0.0915922597050666,0.3174647092819214,0.3174647092819214,0.0,25.263090133666992,25.0,3648.2451171875,-0.0,13.140244483947754,0.0,283.1499938964844,284.9737854003906,288.2539367675781,288.5292358398437,320.2091369628906,318.7637023925781,283.1499938964844,18071.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4757686257362366,0.4867081940174103,1.5103760020451773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1108.0218505859375,0.0,21.39434051513672,1895.4371337890625,0.0,0.0,0.2485619038343429,1.0,0.0,3.0,1.0,0.0
12276060,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.4245063364505768,0.0290746204555034,0.0272141322493553,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.3575073182582855,0.0207746885716915,0.0208186656236648,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.6783193945884705,0.0967886596918106,0.0685804113745689,302.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,0.0010324890026822,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.3863534033298492,0.0236482229083776,0.1111807078123092,284.58172607421875,284.95001220703125,286.45001220703125,282.9140014648437,297.62060546875,303.1449279785156,284.5835876464844,1.0,0.1356712430715561,0.0,0.0,1.0,1.0,-0.2745960056781769,1.4307529738744054e-07,0.2745958566665649,-0.0910047516226768,0.3125835061073303,0.3125835061073303,0.0,25.26010131835937,25.0,3618.52685546875,-0.0,13.02427864074707,0.0,283.1499938964844,284.9945678710937,288.2196655273437,288.492919921875,320.2091369628906,318.7637023925781,283.1499938964844,18042.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4665902554988861,0.4888985753059387,1.4526627012401151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1097.9820556640625,0.0,21.39784812927246,1895.4371337890625,0.0,0.0,0.2481796592473983,1.0,0.0,3.0,1.0,0.0
12276120,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.4245063364505768,0.0290746204555034,0.0272141322493553,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.3575073182582855,0.0207746885716915,0.0208186656236648,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.6783193945884705,0.0967886596918106,0.0685804113745689,302.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,0.0010324890026822,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.3863534033298492,0.0236482229083776,0.1111807078123092,284.58172607421875,284.95001220703125,286.45001220703125,282.9140014648437,297.62060546875,303.1449279785156,284.5835876464844,1.0,0.1356712430715561,0.0,0.0,1.0,1.0,-0.2745960056781769,1.4307529738744054e-07,0.2745958566665649,-0.0910047516226768,0.3125835061073303,0.3125835061073303,0.0,25.26010131835937,25.0,3618.52685546875,-0.0,13.02427864074707,0.0,283.1499938964844,284.9945678710937,288.2196655273437,288.492919921875,320.2091369628906,318.7637023925781,283.1499938964844,18042.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4665902554988861,0.4888985753059387,1.4526627012401151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1097.9820556640625,0.0,21.39784812927246,1895.4371337890625,0.0,0.0,0.2481796592473983,1.0,0.0,3.0,1.0,0.0
12276180,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.4217410385608673,0.0286698807030916,0.0268501844257116,303.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.2823743820190429,0.0202937573194503,0.0203630812466144,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.6762173175811768,0.0959531888365745,0.0679959654808044,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583190917969,0.0,0.0,0.0010328667704015,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.385706752538681,0.0235803388059139,0.1108778566122055,284.58575439453125,284.95001220703125,286.45001220703125,282.9125061035156,297.614990234375,303.1449279785156,284.58746337890625,1.0,0.1355458348989486,0.0,0.0,1.0,1.0,-0.2725481688976288,1.4198442954693746e-07,0.2725480496883392,-0.0904173105955123,0.3077553212642669,0.3077553212642669,0.0,25.25718307495117,25.0,3589.333251953125,-0.0,12.909279823303224,0.0,283.1499938964844,285.0147705078125,288.1850280761719,288.4562072753906,320.2091369628906,318.7637023925781,283.1499938964844,18030.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4578816592693329,0.4913879334926605,1.3989429170635505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1087.858154296875,0.0,21.435853958129883,1895.4371337890625,0.0,0.0,0.2479196935892105,1.0,0.0,3.0,1.0,0.0
12276240,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.4217410385608673,0.0286698807030916,0.0268501844257116,303.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.2823743820190429,0.0202937573194503,0.0203630812466144,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.6762173175811768,0.0959531888365745,0.0679959654808044,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583190917969,0.0,0.0,0.0010328667704015,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.385706752538681,0.0235803388059139,0.1108778566122055,284.58575439453125,284.95001220703125,286.45001220703125,282.9125061035156,297.614990234375,303.1449279785156,284.58746337890625,1.0,0.1355458348989486,0.0,0.0,1.0,1.0,-0.2725481688976288,1.4198442954693746e-07,0.2725480496883392,-0.0904173105955123,0.3077553212642669,0.3077553212642669,0.0,25.25718307495117,25.0,3589.333251953125,-0.0,12.909279823303224,0.0,283.1499938964844,285.0147705078125,288.1850280761719,288.4562072753906,320.2091369628906,318.7637023925781,283.1499938964844,18030.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4578816592693329,0.4913879334926605,1.3989429170635505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1087.858154296875,0.0,21.435853958129883,1895.4371337890625,0.0,0.0,0.2479196935892105,1.0,0.0,3.0,1.0,0.0
12276300,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.4203791320323944,0.0284681767225265,0.0266688447445631,303.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.2228778004646301,0.0200542695820331,0.0201362427324056,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.6751685738563538,0.0955372080206871,0.0677050352096557,302.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5601501464844,0.0,0.0,0.0010330561781302,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.385381817817688,0.0235462915152311,0.1107260286808013,284.5876159667969,284.95001220703125,286.45001220703125,282.9115600585937,297.6122436523437,303.1449279785156,284.5892333984375,1.0,0.1354836523532867,0.0,0.0,1.0,1.0,-0.2715272605419159,1.4144070803467912e-07,0.2715271115303039,-0.0901234894990921,0.3053593635559082,0.3053593635559082,0.0,25.255765914916992,25.0,3574.829833984375,-0.0,12.852120399475098,0.0,283.1499938964844,285.0245666503906,288.16754150390625,288.43768310546875,320.2091369628906,318.7637023925781,283.1499938964844,18028.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4536766707897186,0.492335706949234,1.3733661319292878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1082.77880859375,0.0,21.44687843322754,1895.4371337890625,0.0,0.0,0.247802048921585,1.0,0.0,3.0,1.0,0.0
12276360,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.4190301895141601,0.0282668992877006,0.0264878738671541,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.1589762568473816,0.0198154095560312,0.0199099872261285,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.674121081829071,0.0951223447918891,0.0674148648977279,302.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56201171875,0.0,0.0,0.0010332459351047,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.3850556015968323,0.0235121455043554,0.1105738133192062,284.58935546875,284.95001220703125,286.45001220703125,282.91046142578125,297.6094970703125,303.1449279785156,284.5909118652344,1.0,0.1354218274354934,0.0,0.0,1.0,1.0,-0.2705079019069671,1.4089791022797726e-07,0.2705077826976776,-0.0898295044898986,0.302973985671997,0.302973985671997,0.0,25.254377365112305,25.0,3560.343505859375,-0.0,12.795164108276367,0.0,283.1499938964844,285.0342102050781,288.14996337890625,288.4190368652344,320.2091369628906,318.7637023925781,283.1499938964844,18028.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4495441317558288,0.4930978119373321,1.3484601879554248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1077.7088623046875,0.0,21.45124053955078,1895.4371337890625,0.0,0.0,0.2476838380098343,1.0,0.0,3.0,1.0,0.0
12276420,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.4163686037063598,0.0278654880821704,0.0261269956827163,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59197998046875,0.0467091389000415,0.019339432939887,0.0194591600447893,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.6720297932624817,0.0942955836653709,0.0668366625905036,302.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0010336267296224,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.384398877620697,0.0234435498714447,0.1102680563926696,284.5926208496094,284.95001220703125,286.45001220703125,282.90789794921875,297.60406494140625,303.1449279785156,284.593994140625,1.0,0.1352991014719009,0.0,0.0,1.0,1.0,-0.2684735059738159,1.3981485835756757e-07,0.268473356962204,-0.0892409235239029,0.2982323169708252,0.2982323169708252,0.0,25.251678466796875,25.0,3531.41796875,-0.0,12.6818265914917,0.0,283.1499938964844,285.05322265625,288.1144714355469,288.3814697265625,320.2091369628906,318.7637023925781,283.1499938964844,18029.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4414569437503814,0.4941774010658264,1.3003796262012202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1067.5732421875,0.0,21.44257926940918,1895.4371337890625,0.0,0.0,0.2474385797977447,1.0,0.0,3.0,1.0,0.0
12276480,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.4163686037063598,0.0278654880821704,0.0261269956827163,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59197998046875,0.0467091389000415,0.019339432939887,0.0194591600447893,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.6720297932624817,0.0942955836653709,0.0668366625905036,302.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0010336267296224,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.384398877620697,0.0234435498714447,0.1102680563926696,284.5926208496094,284.95001220703125,286.45001220703125,282.90789794921875,297.60406494140625,303.1449279785156,284.593994140625,1.0,0.1352991014719009,0.0,0.0,1.0,1.0,-0.2684735059738159,1.3981485835756757e-07,0.268473356962204,-0.0892409235239029,0.2982323169708252,0.2982323169708252,0.0,25.251678466796875,25.0,3531.41796875,-0.0,12.6818265914917,0.0,283.1499938964844,285.05322265625,288.1144714355469,288.3814697265625,320.2091369628906,318.7637023925781,283.1499938964844,18029.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4414569437503814,0.4941774010658264,1.3003796262012202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1067.5732421875,0.0,21.44257926940918,1895.4371337890625,0.0,0.0,0.2474385797977447,1.0,0.0,3.0,1.0,0.0
12276540,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.4137505888938904,0.0274657178670167,0.0257675796747207,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0188658777624368,0.019010629504919,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.6699444651603699,0.0934730023145675,0.0662613660097122,302.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,0.0010340091539546,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.3837361633777618,0.0233745332807302,0.1099603995680809,284.5955810546875,284.95001220703125,286.45001220703125,282.90478515625,297.5987243652344,303.1448974609375,284.596923828125,1.0,0.1351776719093322,0.0,0.0,1.0,1.0,-0.2664448320865631,1.387351886705801e-07,0.2664446830749511,-0.0886515900492668,0.2935292720794678,0.2935292720794678,0.0,25.24908828735352,25.0,3502.5849609375,-0.0,12.569252967834473,0.0,283.1499938964844,285.0719909667969,288.0785217285156,288.34344482421875,320.2091369628906,318.7637023925781,283.1499938964844,18031.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.433577686548233,0.4948201775550842,1.2543747374138547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1057.4732666015625,0.0,21.41600227355957,1895.4371337890625,0.0,0.0,0.2471802830696106,1.0,0.0,3.0,1.0,0.0
12276600,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.4137505888938904,0.0274657178670167,0.0257675796747207,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0188658777624368,0.019010629504919,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.6699444651603699,0.0934730023145675,0.0662613660097122,302.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,0.0010340091539546,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.3837361633777618,0.0233745332807302,0.1099603995680809,284.5955810546875,284.95001220703125,286.45001220703125,282.90478515625,297.5987243652344,303.1448974609375,284.596923828125,1.0,0.1351776719093322,0.0,0.0,1.0,1.0,-0.2664448320865631,1.387351886705801e-07,0.2664446830749511,-0.0886515900492668,0.2935292720794678,0.2935292720794678,0.0,25.24908828735352,25.0,3502.5849609375,-0.0,12.569252967834473,0.0,283.1499938964844,285.0719909667969,288.0785217285156,288.34344482421875,320.2091369628906,318.7637023925781,283.1499938964844,18031.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.433577686548233,0.4948201775550842,1.2543747374138547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1057.4732666015625,0.0,21.41600227355957,1895.4371337890625,0.0,0.0,0.2471802830696106,1.0,0.0,3.0,1.0,0.0
12276660,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.4111679792404175,0.0270676873624324,0.0254097077995538,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0183947701007127,0.0185644105076789,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.6678664684295654,0.0926547572016716,0.0656890645623207,302.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0010343922767788,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.3830679953098297,0.0233051534742116,0.109651044011116,284.5984191894531,284.95001220703125,286.45001220703125,282.90118408203125,297.5934753417969,303.1448974609375,284.5997009277344,1.0,0.1350574940443039,0.0,0.0,1.0,1.0,-0.2644223272800445,1.37659142751545e-07,0.264422208070755,-0.0880616828799247,0.2888636887073517,0.2888636887073517,0.0,25.24658203125,25.0,3473.879150390625,-0.0,12.45744800567627,0.0,283.1499938964844,285.09063720703125,288.0421447753906,288.3050231933594,320.2091369628906,318.7637023925781,283.1499938964844,18031.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4258861243724823,0.4952304363250732,1.2102650437384456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1047.4315185546875,0.0,21.37989616394043,1895.4371337890625,0.0,0.0,0.246915265917778,1.0,0.0,3.0,1.0,0.0
12276720,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.4111679792404175,0.0270676873624324,0.0254097077995538,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0183947701007127,0.0185644105076789,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.6678664684295654,0.0926547572016716,0.0656890645623207,302.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0010343922767788,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.3830679953098297,0.0233051534742116,0.109651044011116,284.5984191894531,284.95001220703125,286.45001220703125,282.90118408203125,297.5934753417969,303.1448974609375,284.5997009277344,1.0,0.1350574940443039,0.0,0.0,1.0,1.0,-0.2644223272800445,1.37659142751545e-07,0.264422208070755,-0.0880616828799247,0.2888636887073517,0.2888636887073517,0.0,25.24658203125,25.0,3473.879150390625,-0.0,12.45744800567627,0.0,283.1499938964844,285.09063720703125,288.0421447753906,288.3050231933594,320.2091369628906,318.7637023925781,283.1499938964844,18031.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4258861243724823,0.4952304363250732,1.2102650437384456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1047.4315185546875,0.0,21.37989616394043,1895.4371337890625,0.0,0.0,0.246915265917778,1.0,0.0,3.0,1.0,0.0
12276780,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.408609002828598,0.0266714487224817,0.0250534359365701,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0179261267185211,0.0181205198168754,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.6657969355583191,0.0918409153819084,0.0651198327541351,302.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0010347751667723,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.3823950290679931,0.0232354719191789,0.1093402728438377,284.6011657714844,284.95001220703125,286.45001220703125,282.8970947265625,297.5883178710937,303.1448974609375,284.6024169921875,1.0,0.1349385231733322,0.0,0.0,1.0,1.0,-0.2624065279960632,1.365870048175566e-07,0.2624063789844513,-0.0874714106321334,0.2842346727848053,0.2842346727848053,0.0,25.2441349029541,25.0,3445.329833984375,-0.0,12.346421241760254,0.0,283.1499938964844,285.10919189453125,288.00537109375,288.26617431640625,320.2091369628906,318.7637023925781,283.1499938964844,18031.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4183767437934875,0.4955143630504608,1.1679616385151805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1037.453125,0.0,21.339229583740234,1895.4371337890625,0.0,0.0,0.2466497421264648,1.0,0.0,3.0,1.0,0.0
12276840,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.408609002828598,0.0266714487224817,0.0250534359365701,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0179261267185211,0.0181205198168754,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.6657969355583191,0.0918409153819084,0.0651198327541351,302.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0010347751667723,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.3823950290679931,0.0232354719191789,0.1093402728438377,284.6011657714844,284.95001220703125,286.45001220703125,282.8970947265625,297.5883178710937,303.1448974609375,284.6024169921875,1.0,0.1349385231733322,0.0,0.0,1.0,1.0,-0.2624065279960632,1.365870048175566e-07,0.2624063789844513,-0.0874714106321334,0.2842346727848053,0.2842346727848053,0.0,25.2441349029541,25.0,3445.329833984375,-0.0,12.346421241760254,0.0,283.1499938964844,285.10919189453125,288.00537109375,288.26617431640625,320.2091369628906,318.7637023925781,283.1499938964844,18031.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4183767437934875,0.4955143630504608,1.1679616385151805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1037.453125,0.0,21.339229583740234,1895.4371337890625,0.0,0.0,0.2466497421264648,1.0,0.0,3.0,1.0,0.0
12276900,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.4073336720466614,0.0264740344136953,0.0248759444802999,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0176927708089351,0.0178994964808225,303.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.6647658348083496,0.0914357155561447,0.0648364275693893,302.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0010349663207307,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.3820568323135376,0.0232005305588245,0.10918440669775,284.6025085449219,284.95001220703125,286.45001220703125,282.8948669433594,297.5857849121094,303.1448669433594,284.603759765625,1.0,0.1348795145750045,0.0,0.0,1.0,1.0,-0.2614015936851501,1.36052676680265e-07,0.2614014446735382,-0.087176389992237,0.281934380531311,0.281934380531311,0.0,25.242935180664062,25.0,3431.124755859375,-0.0,12.291213035583496,0.0,283.1499938964844,285.1184387207031,287.98681640625,288.2466125488281,320.2091369628906,318.7637023925781,283.1499938964844,18031.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.414691299200058,0.4956216812133789,1.147475359175587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1032.484619140625,0.0,21.317914962768555,1895.4371337890625,0.0,0.0,0.2465180605649948,1.0,0.0,3.0,1.0,0.0
12276960,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.406057745218277,0.0262771043926477,0.0246988553553819,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0174600314348936,0.0176790375262498,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.6637371778488159,0.0910316705703735,0.0645537823438644,302.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57940673828125,0.0,0.0,0.0010351571254432,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.3817176818847656,0.0231655333191156,0.1090282797813415,284.60382080078125,284.95001220703125,286.45001220703125,282.8925170898437,297.583251953125,303.1448669433594,284.60504150390625,1.0,0.1348207890987396,0.0,0.0,1.0,1.0,-0.260398119688034,1.3551917277254688e-07,0.2603979706764221,-0.0868811011314392,0.2796424329280853,0.2796424329280853,0.0,25.241743087768555,25.0,3416.955322265625,-0.0,12.23619556427002,0.0,283.1499938964844,285.1276550292969,287.9682006835937,288.2269287109375,320.2091369628906,318.7637023925781,283.1499938964844,18031.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4110486209392547,0.4957202970981598,1.1274047473364137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1027.541015625,0.0,21.2965145111084,1895.4371337890625,0.0,0.0,0.2463877201080322,1.0,0.0,3.0,1.0,0.0
12277020,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.4034924507141113,0.0258845798671245,0.0243459101766347,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0169963631778955,0.0172398556023836,303.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.6616877913475037,0.0902267768979072,0.0639908015727996,302.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0010355373378843,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.3810365796089172,0.0230953879654407,0.1087153106927871,284.6064147949219,284.95001220703125,286.45001220703125,282.88751220703125,297.5782470703125,303.1448669433594,284.60760498046875,1.0,0.1347042173147201,0.0,0.0,1.0,1.0,-0.2583971321582794,1.344556750382253e-07,0.2583970129489898,-0.0862908884882927,0.2750841379165649,0.2750841379165649,0.0,25.239376068115234,25.0,3388.751708984375,-0.0,12.126747131347656,0.0,283.1499938964844,285.1460266113281,287.9306640625,288.1873779296875,320.2091369628906,318.7637023925781,283.1499938964844,18030.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4038940966129303,0.4958875477313995,1.0885001344718148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1017.6939697265624,0.0,21.25361061096192,1895.4371337890625,0.0,0.0,0.2461317479610443,1.0,0.0,3.0,1.0,0.0
12277080,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.4034924507141113,0.0258845798671245,0.0243459101766347,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0169963631778955,0.0172398556023836,303.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.6616877913475037,0.0902267768979072,0.0639908015727996,302.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0010355373378843,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.3810365796089172,0.0230953879654407,0.1087153106927871,284.6064147949219,284.95001220703125,286.45001220703125,282.88751220703125,297.5782470703125,303.1448669433594,284.60760498046875,1.0,0.1347042173147201,0.0,0.0,1.0,1.0,-0.2583971321582794,1.344556750382253e-07,0.2583970129489898,-0.0862908884882927,0.2750841379165649,0.2750841379165649,0.0,25.239376068115234,25.0,3388.751708984375,-0.0,12.126747131347656,0.0,283.1499938964844,285.1460266113281,287.9306640625,288.1873779296875,320.2091369628906,318.7637023925781,283.1499938964844,18030.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4038940966129303,0.4958875477313995,1.0885001344718148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1017.6939697265624,0.0,21.25361061096192,1895.4371337890625,0.0,0.0,0.2461317479610443,1.0,0.0,3.0,1.0,0.0
12277140,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.4008855819702148,0.02549391053617,0.0239946357905864,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0165351592004299,0.0168030131608247,303.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.6596494317054749,0.0894263088703155,0.0634308978915214,302.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58575439453125,0.0,0.0,0.0010359161533415,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.3803518712520599,0.0230250488966703,0.1084014475345611,284.6089172363281,284.95001220703125,286.45001220703125,282.8820495605469,297.5733337402344,303.14483642578125,284.6100769042969,1.0,0.1345888078212738,0.0,0.0,1.0,1.0,-0.256403386592865,1.333963410843353e-07,0.256403237581253,-0.085700549185276,0.2705596089363098,0.2705596089363098,0.0,25.237043380737305,25.0,3360.71728515625,-0.0,12.01808261871338,0.0,283.1499938964844,285.164306640625,287.89276123046875,288.1474609375,320.2091369628906,318.7637023925781,283.1499938964844,18029.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3969102501869201,0.4960241913795471,1.0511874037888448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1007.9178466796876,0.0,21.21097755432129,1895.4371337890625,0.0,0.0,0.2458827793598175,1.0,0.0,3.0,1.0,0.0
12277200,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.4008855819702148,0.02549391053617,0.0239946357905864,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0165351592004299,0.0168030131608247,303.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.6596494317054749,0.0894263088703155,0.0634308978915214,302.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58575439453125,0.0,0.0,0.0010359161533415,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.3803518712520599,0.0230250488966703,0.1084014475345611,284.6089172363281,284.95001220703125,286.45001220703125,282.8820495605469,297.5733337402344,303.14483642578125,284.6100769042969,1.0,0.1345888078212738,0.0,0.0,1.0,1.0,-0.256403386592865,1.333963410843353e-07,0.256403237581253,-0.085700549185276,0.2705596089363098,0.2705596089363098,0.0,25.237043380737305,25.0,3360.71728515625,-0.0,12.01808261871338,0.0,283.1499938964844,285.164306640625,287.89276123046875,288.1474609375,320.2091369628906,318.7637023925781,283.1499938964844,18029.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3969102501869201,0.4960241913795471,1.0511874037888448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1007.9178466796876,0.0,21.21097755432129,1895.4371337890625,0.0,0.0,0.2458827793598175,1.0,0.0,3.0,1.0,0.0
12277260,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.3982012867927551,0.0251049567013978,0.0236449092626571,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0160762555897235,0.0163683537393808,303.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.6576219797134399,0.0886299088597297,0.0628738552331924,302.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888061523437,0.0,0.0,0.0010362934553995,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.3796637654304504,0.0229545421898365,0.1080867946147918,284.611328125,284.95001220703125,286.45001220703125,282.87615966796875,297.5684814453125,303.14483642578125,284.6124572753906,1.0,0.134474515914917,0.0,0.0,1.0,1.0,-0.2544161975383758,1.323407730069448e-07,0.2544160485267639,-0.0851098746061325,0.2660662233829498,0.2660662233829498,0.0,25.234737396240234,25.0,3332.849609375,-0.0,11.910161972045898,0.0,283.1499938964844,285.1824951171875,287.8545837402344,288.1072082519531,320.2091369628906,318.7637023925781,283.1499938964844,18029.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3900889456272125,0.4961422681808471,1.0155567942149446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,998.2083740234376,0.0,21.16909408569336,1895.4371337890625,0.0,0.0,0.2456411719322204,1.0,0.0,3.0,1.0,0.0
12277320,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.3982012867927551,0.0251049567013978,0.0236449092626571,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0160762555897235,0.0163683537393808,303.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.6576219797134399,0.0886299088597297,0.0628738552331924,302.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888061523437,0.0,0.0,0.0010362934553995,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.3796637654304504,0.0229545421898365,0.1080867946147918,284.611328125,284.95001220703125,286.45001220703125,282.87615966796875,297.5684814453125,303.14483642578125,284.6124572753906,1.0,0.134474515914917,0.0,0.0,1.0,1.0,-0.2544161975383758,1.323407730069448e-07,0.2544160485267639,-0.0851098746061325,0.2660662233829498,0.2660662233829498,0.0,25.234737396240234,25.0,3332.849609375,-0.0,11.910161972045898,0.0,283.1499938964844,285.1824951171875,287.8545837402344,288.1072082519531,320.2091369628906,318.7637023925781,283.1499938964844,18029.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3900889456272125,0.4961422681808471,1.0155567942149446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,998.2083740234376,0.0,21.16909408569336,1895.4371337890625,0.0,0.0,0.2456411719322204,1.0,0.0,3.0,1.0,0.0
12277380,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.3953959345817566,0.024717753753066,0.0232967548072338,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0156196719035506,0.0159358959645032,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.655606210231781,0.0878376141190528,0.0623196847736835,302.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,0.0010366687783971,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.3789723515510559,0.0228838697075843,0.1077713966369628,284.6136474609375,284.95001220703125,286.45001220703125,282.869873046875,297.563720703125,303.1448059082031,284.6147766113281,1.0,0.1343613564968109,0.0,0.0,1.0,1.0,-0.2524363398551941,1.3128955345109716e-07,0.2524361908435821,-0.0845195353031158,0.2616033852100372,0.2616033852100372,0.0,25.232452392578125,25.0,3305.156005859375,-0.0,11.802986145019531,0.0,283.1499938964844,285.2005920410156,287.8160705566406,288.06671142578125,320.2091369628906,318.7637023925781,283.1499938964844,18028.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3834265172481537,0.4962425529956817,9.818458934773844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,988.5598754882812,0.0,21.128074645996094,1895.4371337890625,0.0,0.0,0.2454070895910263,1.0,0.0,3.0,1.0,0.0
12277440,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.3953959345817566,0.024717753753066,0.0232967548072338,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0156196719035506,0.0159358959645032,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.655606210231781,0.0878376141190528,0.0623196847736835,302.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,0.0010366687783971,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.3789723515510559,0.0228838697075843,0.1077713966369628,284.6136474609375,284.95001220703125,286.45001220703125,282.869873046875,297.563720703125,303.1448059082031,284.6147766113281,1.0,0.1343613564968109,0.0,0.0,1.0,1.0,-0.2524363398551941,1.3128955345109716e-07,0.2524361908435821,-0.0845195353031158,0.2616033852100372,0.2616033852100372,0.0,25.232452392578125,25.0,3305.156005859375,-0.0,11.802986145019531,0.0,283.1499938964844,285.2005920410156,287.8160705566406,288.06671142578125,320.2091369628906,318.7637023925781,283.1499938964844,18028.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3834265172481537,0.4962425529956817,9.818458934773844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,988.5598754882812,0.0,21.128074645996094,1895.4371337890625,0.0,0.0,0.2454070895910263,1.0,0.0,3.0,1.0,0.0
12277500,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.3939312398433685,0.0245247781276702,0.0231232587248086,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0153922280296683,0.015720484778285,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.6546027660369873,0.087442934513092,0.0620436556637287,302.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0010368557414039,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.3786254525184631,0.0228484757244586,0.1076134219765663,284.6147766113281,284.95001220703125,286.45001220703125,282.8666076660156,297.5613708496094,303.1448059082031,284.6158752441406,1.0,0.1343051940202713,0.0,0.0,1.0,1.0,-0.2514491975307464,1.307655992377477e-07,0.2514490783214569,-0.0842245742678642,0.2593830525875091,0.2593830525875091,0.0,25.2313175201416,25.0,3291.373291015625,-0.0,11.749674797058104,0.0,283.1499938964844,285.2096252441406,287.79669189453125,288.0463256835937,320.2091369628906,318.7637023925781,283.1499938964844,18027.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3801531791687011,0.4962873160839081,9.657399324680682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,983.7588500976562,0.0,21.10793113708496,1895.4371337890625,0.0,0.0,0.2452928572893142,1.0,0.0,3.0,1.0,0.0
12277560,303.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.3924150466918945,0.0243322942405939,0.0229501686990261,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0151653904467821,0.0155056212097406,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.6536024808883667,0.0870493799448013,0.0617683567106723,302.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0010370422387495,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.3782777488231659,0.0228130426257848,0.107455275952816,284.6158752441406,284.95001220703125,286.45001220703125,282.8632202148437,297.5590209960937,303.1448059082031,284.6169738769531,1.0,0.1342492997646331,0.0,0.0,1.0,1.0,-0.250463604927063,1.3024254030824522e-07,0.2504634857177734,-0.0839294716715812,0.2571696937084198,0.2571696937084198,0.0,25.230188369750977,25.0,3277.6328125,-0.0,11.69654655456543,0.0,283.1499938964844,285.2185974121094,287.7772521972656,288.02587890625,320.2091369628906,318.7637023925781,283.1499938964844,18027.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3769170343875885,0.4963295757770538,9.501306408310484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,978.9754638671876,0.0,21.08805084228516,1895.4371337890625,0.0,0.0,0.2451804876327514,1.0,0.0,3.0,1.0,0.0
12277620,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.3891914188861847,0.0239485576748847,0.0226051360368728,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0147133814170956,0.0150775043293833,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.6516109108924866,0.0862651243805885,0.0612198151648044,302.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0010374147677794,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.3775788843631744,0.0227419026196002,0.1071380004286766,284.6180114746094,284.95001220703125,286.45001220703125,282.8561706542969,297.5544128417969,303.144775390625,284.6190490722656,1.0,0.1341383308172226,0.0,0.0,1.0,1.0,-0.2484972774982452,1.2919930725274753e-07,0.2484971433877945,-0.0833394825458526,0.2527636587619781,0.2527636587619781,0.0,25.22795867919922,25.0,3250.2744140625,-0.0,11.59080696105957,0.0,283.1499938964844,285.23651123046875,287.7381896972656,287.9848327636719,320.2091369628906,318.7637023925781,283.1499938964844,18026.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3705546855926513,0.4964061379432678,9.203724005146796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,969.455322265625,0.0,21.0490837097168,1895.4371337890625,0.0,0.0,0.244961217045784,1.0,0.0,3.0,1.0,0.0
