time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277680,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.3891914188861847,0.0239485576748847,0.0226051360368728,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0147133814170956,0.0150775043293833,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.6516109108924866,0.0862651243805885,0.0612198151648044,302.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0010374147677794,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.3775788843631744,0.0227419026196002,0.1071380004286766,284.6180114746094,284.95001220703125,286.45001220703125,282.8561706542969,297.5544128417969,303.144775390625,284.6190490722656,1.0,0.1341383308172226,0.0,0.0,1.0,1.0,-0.2484972774982452,1.2919930725274753e-07,0.2484971433877945,-0.0833394825458526,0.2527636587619781,0.2527636587619781,0.0,25.22795867919922,25.0,3250.2744140625,-0.0,11.59080696105957,0.0,283.1499938964844,285.23651123046875,287.7381896972656,287.9848327636719,320.2091369628906,318.7637023925781,283.1499938964844,18026.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3705546855926513,0.4964061379432678,9.203724005146796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,969.455322265625,0.0,21.0490837097168,1895.4371337890625,0.0,0.0,0.244961217045784,1.0,0.0,3.0,1.0,0.0
12277740,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.3857721984386444,0.023566486313939,0.0222616121172904,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0142635842785239,0.0146514941006898,303.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.6496312022209167,0.0854846909642219,0.0606739707291126,302.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,0.0010377888102084,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.3768706321716308,0.0226698201149702,0.1068172082304954,284.6200256347656,284.95001220703125,286.45001220703125,282.8487548828125,297.5498352050781,303.144775390625,284.6210021972656,1.0,0.1340284049510955,0.0,0.0,1.0,1.0,-0.2465342581272125,1.2815830530144012e-07,0.2465341389179229,-0.0827488154172897,0.2483834326267242,0.2483834326267242,0.0,25.225812911987305,25.0,3223.05224609375,-0.0,11.485617637634276,0.0,283.1499938964844,285.2543334960937,287.6988220214844,287.9434814453125,320.2091369628906,318.7637023925781,283.1499938964844,18025.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3643334209918976,0.4964743852615356,8.924642358465462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,959.9933471679688,0.0,21.01119613647461,1895.4371337890625,0.0,0.0,0.2447490096092224,1.0,0.0,3.0,1.0,0.0
12277800,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.3857721984386444,0.023566486313939,0.0222616121172904,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0142635842785239,0.0146514941006898,303.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.6496312022209167,0.0854846909642219,0.0606739707291126,302.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,0.0010377888102084,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.3768706321716308,0.0226698201149702,0.1068172082304954,284.6200256347656,284.95001220703125,286.45001220703125,282.8487548828125,297.5498352050781,303.144775390625,284.6210021972656,1.0,0.1340284049510955,0.0,0.0,1.0,1.0,-0.2465342581272125,1.2815830530144012e-07,0.2465341389179229,-0.0827488154172897,0.2483834326267242,0.2483834326267242,0.0,25.225812911987305,25.0,3223.05224609375,-0.0,11.485617637634276,0.0,283.1499938964844,285.2543334960937,287.6988220214844,287.9434814453125,320.2091369628906,318.7637023925781,283.1499938964844,18025.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3643334209918976,0.4964743852615356,8.924642358465462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,959.9933471679688,0.0,21.01119613647461,1895.4371337890625,0.0,0.0,0.2447490096092224,1.0,0.0,3.0,1.0,0.0
12277860,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.3823048174381256,0.0231860280036926,0.0219195522367954,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0138159440830349,0.0142275402322411,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.6476630568504333,0.0847079381346702,0.0601307153701782,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,0.0010381661122664,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.3761495351791382,0.0225965678691864,0.1064913719892501,284.6219177246094,284.95001220703125,286.45001220703125,282.84100341796875,297.5452880859375,303.1447448730469,284.622802734375,1.0,0.1339194625616073,0.0,0.0,1.0,1.0,-0.2445725351572036,1.271184970619288e-07,0.2445724159479141,-0.0821570008993148,0.2440268993377685,0.2440268993377685,0.0,25.223773956298828,25.0,3195.936767578125,-0.0,11.38087558746338,0.0,283.1499938964844,285.2720642089844,287.65924072265625,287.90191650390625,320.2091369628906,318.7637023925781,283.1499938964844,18024.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3582470417022705,0.4965356588363647,8.662670580861231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,950.5809936523438,0.0,20.97437858581543,1895.4371337890625,0.0,0.0,0.2445435672998428,1.0,0.0,3.0,1.0,0.0
12277920,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.3823048174381256,0.0231860280036926,0.0219195522367954,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0138159440830349,0.0142275402322411,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.6476630568504333,0.0847079381346702,0.0601307153701782,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,0.0010381661122664,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.3761495351791382,0.0225965678691864,0.1064913719892501,284.6219177246094,284.95001220703125,286.45001220703125,282.84100341796875,297.5452880859375,303.1447448730469,284.622802734375,1.0,0.1339194625616073,0.0,0.0,1.0,1.0,-0.2445725351572036,1.271184970619288e-07,0.2445724159479141,-0.0821570008993148,0.2440268993377685,0.2440268993377685,0.0,25.223773956298828,25.0,3195.936767578125,-0.0,11.38087558746338,0.0,283.1499938964844,285.2720642089844,287.65924072265625,287.90191650390625,320.2091369628906,318.7637023925781,283.1499938964844,18024.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3582470417022705,0.4965356588363647,8.662670580861231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,950.5809936523438,0.0,20.97437858581543,1895.4371337890625,0.0,0.0,0.2445435672998428,1.0,0.0,3.0,1.0,0.0
12277980,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.3787924945354461,0.0228071492165327,0.0215789191424846,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.013370418921113,0.0138055989518761,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.6457062363624573,0.0839347541332244,0.0595899671316146,302.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,0.0010385457426309,303.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.375415951013565,0.0225222501903772,0.1061606481671333,284.6236267089844,284.95001220703125,286.45001220703125,282.8329162597656,297.540771484375,303.1446838378906,284.6244506835937,1.0,0.1338114589452743,0.0,0.0,1.0,1.0,-0.2426120489835739,1.260798541125041e-07,0.2426119297742843,-0.081564113497734,0.2396917194128036,0.2396917194128036,0.0,25.221824645996094,25.0,3168.916748046875,-0.0,11.276564598083496,0.0,283.1499938964844,285.2896728515625,287.619384765625,287.860107421875,320.2091369628906,318.7637023925781,283.1499938964844,18023.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3522892594337463,0.4965910315513611,8.416314756232168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,941.212646484375,0.0,20.9386043548584,1895.4371337890625,0.0,0.0,0.2443445473909378,1.0,0.0,3.0,1.0,0.0
12278040,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.3787924945354461,0.0228071492165327,0.0215789191424846,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.013370418921113,0.0138055989518761,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.6457062363624573,0.0839347541332244,0.0595899671316146,302.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,0.0010385457426309,303.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.375415951013565,0.0225222501903772,0.1061606481671333,284.6236267089844,284.95001220703125,286.45001220703125,282.8329162597656,297.540771484375,303.1446838378906,284.6244506835937,1.0,0.1338114589452743,0.0,0.0,1.0,1.0,-0.2426120489835739,1.260798541125041e-07,0.2426119297742843,-0.081564113497734,0.2396917194128036,0.2396917194128036,0.0,25.221824645996094,25.0,3168.916748046875,-0.0,11.276564598083496,0.0,283.1499938964844,285.2896728515625,287.619384765625,287.860107421875,320.2091369628906,318.7637023925781,283.1499938964844,18023.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3522892594337463,0.4965910315513611,8.416314756232168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,941.212646484375,0.0,20.9386043548584,1895.4371337890625,0.0,0.0,0.2443445473909378,1.0,0.0,3.0,1.0,0.0
12278100,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.3770201206207275,0.0226182639598846,0.0214091222733259,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0131484186276793,0.0135953659191727,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.6447319388389587,0.0835494101047515,0.0593204982578754,302.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,0.0010387360816821,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.375044971704483,0.022484753280878,0.1059936732053756,284.6244201660156,284.95001220703125,286.45001220703125,282.8287658691406,297.5385131835937,303.1446838378906,284.6252136230469,1.0,0.1337577998638153,0.0,0.0,1.0,1.0,-0.2416325360536575,1.2556114370454452e-07,0.2416324168443679,-0.0812674164772033,0.2375314086675644,0.2375314086675644,0.0,25.22087287902832,25.0,3155.441650390625,-0.0,11.224576950073242,0.0,283.1499938964844,285.2984619140625,287.5993957519531,287.839111328125,320.2091369628906,318.7637023925781,283.1499938964844,18023.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3493567109107971,0.496616780757904,8.298534304174154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,936.5439453125,0.0,20.921098709106445,1895.4371337890625,0.0,0.0,0.2442473620176315,1.0,0.0,3.0,1.0,0.0
12278160,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.3752377927303314,0.0224298350512981,0.021239697933197,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0129269836470484,0.0133856404572725,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.6437605023384094,0.0831650644540786,0.0590516664087772,302.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,0.0010389264207333,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.3746715486049652,0.0224470626562833,0.1058257818222045,284.62518310546875,284.95001220703125,286.45001220703125,282.82452392578125,297.5362548828125,303.1446533203125,284.6259460449219,1.0,0.1337043642997741,0.0,0.0,1.0,1.0,-0.2406536489725113,1.2504288804393582e-07,0.2406535297632217,-0.0809705257415771,0.2353755682706833,0.2353755682706833,0.0,25.219932556152344,25.0,3141.99267578125,-0.0,11.172710418701172,0.0,283.1499938964844,285.30718994140625,287.5793151855469,287.81805419921875,320.2091369628906,318.7637023925781,283.1499938964844,18023.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3464540839195251,0.4966413974761963,8.184117383791545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,931.8861694335938,0.0,20.903839111328125,1895.4371337890625,0.0,0.0,0.2441516518592834,1.0,0.0,3.0,1.0,0.0
12278220,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.3716439008712768,0.0220541041344404,0.0209018941968679,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0124856438487768,0.0129676666110754,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.6418256759643555,0.0823988690972328,0.0585158057510852,302.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0010393070988357,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.3739181458950043,0.0223711878061294,0.1054876297712326,284.6265563964844,284.95001220703125,286.45001220703125,282.8158569335937,297.53179931640625,303.1446228027344,284.62725830078125,1.0,0.1335981637239456,0.0,0.0,1.0,1.0,-0.2386982291936874,1.240080536035748e-07,0.2386981099843979,-0.080376535654068,0.2310763448476791,0.2310763448476791,0.0,25.218074798583984,25.0,3115.1728515625,-0.0,11.069351196289062,0.0,283.1499938964844,285.3246459960937,287.5390014648437,287.7757568359375,320.2091369628906,318.7637023925781,283.1499938964844,18022.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.34073606133461,0.4966874122619629,7.964732873233515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,922.603271484375,0.0,20.87004852294922,1895.4371337890625,0.0,0.0,0.2439645528793335,1.0,0.0,3.0,1.0,0.0
12278280,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.3716439008712768,0.0220541041344404,0.0209018941968679,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0124856438487768,0.0129676666110754,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.6418256759643555,0.0823988690972328,0.0585158057510852,302.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0010393070988357,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.3739181458950043,0.0223711878061294,0.1054876297712326,284.6265563964844,284.95001220703125,286.45001220703125,282.8158569335937,297.53179931640625,303.1446228027344,284.62725830078125,1.0,0.1335981637239456,0.0,0.0,1.0,1.0,-0.2386982291936874,1.240080536035748e-07,0.2386981099843979,-0.080376535654068,0.2310763448476791,0.2310763448476791,0.0,25.218074798583984,25.0,3115.1728515625,-0.0,11.069351196289062,0.0,283.1499938964844,285.3246459960937,287.5390014648437,287.7757568359375,320.2091369628906,318.7637023925781,283.1499938964844,18022.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.34073606133461,0.4966874122619629,7.964732873233515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,922.603271484375,0.0,20.87004852294922,1895.4371337890625,0.0,0.0,0.2439645528793335,1.0,0.0,3.0,1.0,0.0
12278340,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.368014246225357,0.0216799601912498,0.0205655135214328,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0120463883504271,0.0125516662374138,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.6399012207984924,0.0816361382603645,0.0579823665320873,302.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0010396866127848,303.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.3731574714183807,0.022294795140624,0.1051469519734382,284.6278076171875,284.95001220703125,286.45001220703125,282.806884765625,297.52734375,303.14459228515625,284.6283874511719,1.0,0.1334928721189499,0.0,0.0,1.0,1.0,-0.2367466986179351,1.229758481713361e-07,0.2367465794086456,-0.0797825008630752,0.2267919182777404,0.2267919182777404,0.0,25.216228485107425,25.0,3088.46533203125,-0.0,10.96651840209961,0.0,283.1499938964844,285.3420104980469,287.4984436035156,287.7332763671875,320.2091369628906,318.7637023925781,283.1499938964844,18021.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3351297676563263,0.4967299699783325,7.756926656554697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,913.3655395507812,0.0,20.83719825744629,1895.4371337890625,0.0,0.0,0.243782952427864,1.0,0.0,3.0,1.0,0.0
12278400,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.368014246225357,0.0216799601912498,0.0205655135214328,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0120463883504271,0.0125516662374138,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.6399012207984924,0.0816361382603645,0.0579823665320873,302.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0010396866127848,303.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.3731574714183807,0.022294795140624,0.1051469519734382,284.6278076171875,284.95001220703125,286.45001220703125,282.806884765625,297.52734375,303.14459228515625,284.6283874511719,1.0,0.1334928721189499,0.0,0.0,1.0,1.0,-0.2367466986179351,1.229758481713361e-07,0.2367465794086456,-0.0797825008630752,0.2267919182777404,0.2267919182777404,0.0,25.216228485107425,25.0,3088.46533203125,-0.0,10.96651840209961,0.0,283.1499938964844,285.3420104980469,287.4984436035156,287.7332763671875,320.2091369628906,318.7637023925781,283.1499938964844,18021.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3351297676563263,0.4967299699783325,7.756926656554697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,913.3655395507812,0.0,20.83719825744629,1895.4371337890625,0.0,0.0,0.243782952427864,1.0,0.0,3.0,1.0,0.0
12278460,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.3643519878387451,0.0213073585182428,0.0202305186539888,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0116091603413224,0.0121375834569334,303.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.6379860043525696,0.0808767601847648,0.0574512705206871,302.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0010400641476735,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.3723909556865692,0.0222180131822824,0.1048043817281723,284.6288757324219,284.95001220703125,286.45001220703125,282.79766845703125,297.5228881835937,303.14453125,284.62939453125,1.0,0.1333884447813034,0.0,0.0,1.0,1.0,-0.2347998172044754,1.2194676912713476e-07,0.2347996979951858,-0.0791888982057571,0.2225201427936554,0.2225201427936554,0.0,25.21437644958496,25.0,3061.8720703125,-0.0,10.864230155944824,0.0,283.1499938964844,285.3593139648437,287.4576721191406,287.6905517578125,320.2091369628906,318.7637023925781,283.1499938964844,18021.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3296301364898681,0.4967698156833648,7.559593839800982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,904.1744384765624,0.0,20.80526161193848,1895.4371337890625,0.0,0.0,0.2436065524816513,1.0,0.0,3.0,1.0,0.0
12278520,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.3643519878387451,0.0213073585182428,0.0202305186539888,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0116091603413224,0.0121375834569334,303.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.6379860043525696,0.0808767601847648,0.0574512705206871,302.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0010400641476735,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.3723909556865692,0.0222180131822824,0.1048043817281723,284.6288757324219,284.95001220703125,286.45001220703125,282.79766845703125,297.5228881835937,303.14453125,284.62939453125,1.0,0.1333884447813034,0.0,0.0,1.0,1.0,-0.2347998172044754,1.2194676912713476e-07,0.2347996979951858,-0.0791888982057571,0.2225201427936554,0.2225201427936554,0.0,25.21437644958496,25.0,3061.8720703125,-0.0,10.864230155944824,0.0,283.1499938964844,285.3593139648437,287.4576721191406,287.6905517578125,320.2091369628906,318.7637023925781,283.1499938964844,18021.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3296301364898681,0.4967698156833648,7.559593839800982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,904.1744384765624,0.0,20.80526161193848,1895.4371337890625,0.0,0.0,0.2436065524816513,1.0,0.0,3.0,1.0,0.0
12278580,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.3606616556644439,0.0209363847970962,0.0198969785124063,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0111740380525588,0.0117254899814724,303.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.6360792517662048,0.0801208689808845,0.0569225996732711,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0010404394706711,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.3716195225715637,0.0221409387886524,0.1044603586196899,284.6298217773437,284.95001220703125,286.45001220703125,282.7882080078125,297.5184631347656,303.1445007324219,284.6302795410156,1.0,0.1332849264144897,0.0,0.0,1.0,1.0,-0.2328584045171737,1.2092125700746692e-07,0.2328582853078842,-0.0785960629582405,0.2182594686746597,0.2182594686746597,0.0,25.212514877319336,25.0,3035.395751953125,-0.0,10.762521743774414,0.0,283.1499938964844,285.3765869140625,287.4167175292969,287.64764404296875,320.2091369628906,318.7637023925781,283.1499938964844,18020.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3242332935333252,0.4968064725399017,7.371784960241712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,895.0325927734375,0.0,20.77419090270996,1895.4371337890625,0.0,0.0,0.2434351593255996,1.0,0.0,3.0,1.0,0.0
12278640,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.3606616556644439,0.0209363847970962,0.0198969785124063,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0111740380525588,0.0117254899814724,303.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.6360792517662048,0.0801208689808845,0.0569225996732711,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0010404394706711,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.3716195225715637,0.0221409387886524,0.1044603586196899,284.6298217773437,284.95001220703125,286.45001220703125,282.7882080078125,297.5184631347656,303.1445007324219,284.6302795410156,1.0,0.1332849264144897,0.0,0.0,1.0,1.0,-0.2328584045171737,1.2092125700746692e-07,0.2328582853078842,-0.0785960629582405,0.2182594686746597,0.2182594686746597,0.0,25.212514877319336,25.0,3035.395751953125,-0.0,10.762521743774414,0.0,283.1499938964844,285.3765869140625,287.4167175292969,287.64764404296875,320.2091369628906,318.7637023925781,283.1499938964844,18020.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3242332935333252,0.4968064725399017,7.371784960241712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,895.0325927734375,0.0,20.77419090270996,1895.4371337890625,0.0,0.0,0.2434351593255996,1.0,0.0,3.0,1.0,0.0
12278700,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.3527950048446655,0.0207515023648738,0.0197307653725147,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0109572736546397,0.0115202078595757,303.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.6351286768913269,0.0797442272305488,0.0566591955721378,302.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,0.0010406264336779,303.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.3712321817874908,0.0221023131161928,0.1042879149317741,284.6302185058594,284.95001220703125,286.45001220703125,282.78338623046875,297.5162658691406,303.1444702148437,284.6306457519531,1.0,0.1332335323095321,0.0,0.0,1.0,1.0,-0.2318897843360901,1.2040982255712154e-07,0.2318896651268005,-0.0782998874783515,0.2161328494548797,0.2161328494548797,0.0,25.211584091186523,25.0,3022.205078125,-0.0,10.711894035339355,0.0,283.1499938964844,285.3852233886719,287.3961486816406,287.6260986328125,320.2091369628906,318.7637023925781,283.1499938964844,18020.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3215722143650055,0.496823638677597,7.281182323737312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,890.48095703125,0.0,20.758962631225582,1895.4371337890625,0.0,0.0,0.2433512657880783,1.0,0.0,3.0,1.0,0.0
12278760,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.3297965824604034,0.0205671004951,0.0195649452507495,303.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0107410848140716,0.0113154416903853,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.6341797709465027,0.0793685838580131,0.0563964359462261,302.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0010408126981928,303.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.3708439767360687,0.0220636464655399,0.104115255177021,284.630615234375,284.95001220703125,286.45001220703125,282.7785339355469,297.5140380859375,303.1444702148437,284.6309814453125,1.0,0.1331823468208313,0.0,0.0,1.0,1.0,-0.2309227734804153,1.1989942549917032e-07,0.2309226542711258,-0.0780040025711059,0.2140083163976669,0.2140083163976669,0.0,25.21064758300781,25.0,3009.04736328125,-0.0,10.661421775817873,0.0,283.1499938964844,285.39385986328125,287.3755187988281,287.6045227050781,320.2091369628906,318.7637023925781,283.1499938964844,18020.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3189351558685303,0.4968404173851013,7.192641149345036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,885.9420776367188,0.0,20.743940353393555,1895.4371337890625,0.0,0.0,0.2432685196399688,1.0,0.0,3.0,1.0,0.0
12278820,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.2522143125534057,0.0201994758099317,0.0192344021052122,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.010310249403119,0.0109073966741561,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.6322853565216064,0.0786198154091835,0.0558727197349071,302.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0010411833645775,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.3700650930404663,0.0219862125813961,0.1037694290280342,284.6312561035156,284.95001220703125,286.45001220703125,282.76861572265625,297.5096130371094,303.1444396972656,284.631591796875,1.0,0.1330806910991668,0.0,0.0,1.0,1.0,-0.2289932966232299,1.188815019759204e-07,0.2289931774139404,-0.0774129703640937,0.2097646594047546,0.2097646594047546,0.0,25.208765029907227,25.0,2982.831787109375,-0.0,10.560935974121094,0.0,283.1499938964844,285.4111022949219,287.33416748046875,287.56121826171875,320.2091369628906,318.7637023925781,283.1499938964844,18019.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3137311637401581,0.4968728125095367,7.021380810101618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,876.904052734375,0.0,20.714496612548828,1895.4371337890625,0.0,0.0,0.2431063652038574,1.0,0.0,3.0,1.0,0.0
12278880,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.2522143125534057,0.0201994758099317,0.0192344021052122,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.010310249403119,0.0109073966741561,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.6322853565216064,0.0786198154091835,0.0558727197349071,302.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0010411833645775,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.3700650930404663,0.0219862125813961,0.1037694290280342,284.6312561035156,284.95001220703125,286.45001220703125,282.76861572265625,297.5096130371094,303.1444396972656,284.631591796875,1.0,0.1330806910991668,0.0,0.0,1.0,1.0,-0.2289932966232299,1.188815019759204e-07,0.2289931774139404,-0.0774129703640937,0.2097646594047546,0.2097646594047546,0.0,25.208765029907227,25.0,2982.831787109375,-0.0,10.560935974121094,0.0,283.1499938964844,285.4111022949219,287.33416748046875,287.56121826171875,320.2091369628906,318.7637023925781,283.1499938964844,18019.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3137311637401581,0.4968728125095367,7.021380810101618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,876.904052734375,0.0,20.714496612548828,1895.4371337890625,0.0,0.0,0.2431063652038574,1.0,0.0,3.0,1.0,0.0
12278940,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.1828059703111648,0.0199346430599689,0.0189962983131408,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0106135699898004,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.6309173107147217,0.0780804827809333,0.0554955191910266,302.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0010414496064186,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.3695001602172851,0.0219301600009202,0.1035190522670745,284.63165283203125,284.95001220703125,286.45001220703125,282.7613220214844,297.5064392089844,303.1444091796875,284.6319274902344,1.0,0.1330077648162841,0.0,0.0,1.0,1.0,-0.2276021391153335,1.1814804423693205e-07,0.227602019906044,-0.0769864469766616,0.206699788570404,0.206699788570404,0.0,25.2073917388916,25.0,2963.953369140625,-0.0,10.488659858703612,0.0,283.1499938964844,285.423583984375,287.3041381835937,287.5298156738281,320.2091369628906,318.7637023925781,283.1499938964844,18019.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3100247085094452,0.496895283460617,6.902071358894091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,870.4013671875,0.0,20.693687438964844,1895.4371337890625,0.0,0.0,0.2429917752742767,1.0,0.0,3.0,1.0,0.0
12279000,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.1551468223333358,0.0198294464498758,0.0189109686762094,303.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0045281425118446,303.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.6296865940093994,0.0778703615069389,0.0553557574748992,302.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0010485196253284,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.3685351610183716,0.0219049621373415,0.1034518703818321,284.6314697265625,284.95001220703125,286.45001220703125,282.7585144042969,297.4967041015625,303.1443786621094,284.6252746582031,1.0,0.1329385638236999,0.0,0.0,1.0,1.0,-0.2199558913707733,1.141715912922337e-07,0.2199557721614837,-0.0747618675231933,0.2055221199989318,0.2055221199989318,0.0,25.340824127197266,25.0,2933.931396484375,-0.0,10.146869659423828,0.0,283.1499938964844,285.42724609375,287.2926330566406,287.51776123046875,320.2091369628906,318.7637023925781,283.1499938964844,18018.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3086159825325012,0.4969043135643005,6.8572800770994036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,867.4197998046875,0.0,20.685815811157227,1895.4371337890625,0.0,0.0,0.2429483383893966,1.0,0.0,3.0,1.0,0.0
12279060,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0634383186697959,0.0194491725414991,0.0185732338577508,303.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0010467781685292,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.6275092363357544,0.0770897418260574,0.054819718003273,302.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0010510908905416,303.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.3674110472202301,0.0218136347830295,0.103064939379692,284.5951843261719,284.95001220703125,286.45001220703125,282.74822998046875,297.45562744140625,303.144287109375,284.5635681152344,1.0,0.1327452361583709,0.0,0.0,1.0,1.0,-0.2142687886953354,1.112364529376464e-07,0.2142686694860458,-0.0731407403945922,0.2006093561649322,0.2006093561649322,0.0,25.37180519104004,25.0,2822.6669921875,-0.0,9.868184089660645,0.0,283.1499938964844,285.39825439453125,287.24786376953125,287.46893310546875,320.2091369628906,318.7637023925781,283.1499938964844,18022.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3029931187629699,0.4966098368167877,6.681410535946952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,839.1782836914062,0.0,20.643573760986328,1895.4371337890625,0.0,0.0,0.2427725791931152,1.0,0.0,3.0,1.0,0.0
12279120,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0634383186697959,0.0194491725414991,0.0185732338577508,303.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0010467781685292,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.6275092363357544,0.0770897418260574,0.054819718003273,302.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0010510908905416,303.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.3674110472202301,0.0218136347830295,0.103064939379692,284.5951843261719,284.95001220703125,286.45001220703125,282.74822998046875,297.45562744140625,303.144287109375,284.5635681152344,1.0,0.1327452361583709,0.0,0.0,1.0,1.0,-0.2142687886953354,1.112364529376464e-07,0.2142686694860458,-0.0731407403945922,0.2006093561649322,0.2006093561649322,0.0,25.37180519104004,25.0,2822.6669921875,-0.0,9.868184089660645,0.0,283.1499938964844,285.39825439453125,287.24786376953125,287.46893310546875,320.2091369628906,318.7637023925781,283.1499938964844,18022.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3029931187629699,0.4966098368167877,6.681410535946952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,839.1782836914062,0.0,20.643573760986328,1895.4371337890625,0.0,0.0,0.2427725791931152,1.0,0.0,3.0,1.0,0.0
12279180,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.006221380084753,0.0190611183643341,0.0182237736880779,303.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0010501183569431,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.6255761384963989,0.0762776210904121,0.0542530305683612,302.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0010500610806047,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.3665036857128143,0.0217051021754741,0.1025863960385322,284.5522766113281,284.95001220703125,286.45001220703125,282.73779296875,297.4506225585937,303.1440124511719,284.5390930175781,1.0,0.132581740617752,0.0,0.0,1.0,1.0,-0.2125985771417617,1.1035853475505065e-07,0.2125984728336334,-0.0726191401481628,0.1949851214885711,0.1949851214885711,0.0,25.336111068725582,25.0,2781.701171875,-0.0,9.770429611206056,0.0,283.1499938964844,285.38848876953125,287.1952209472656,287.4122314453125,320.2091369628906,318.7637023925781,283.1499938964844,18024.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2965218126773834,0.4962187111377716,6.484442760523734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,816.669677734375,0.0,20.592130661010746,1895.4371337890625,0.0,0.0,0.2425661534070968,1.0,0.0,3.0,1.0,0.0
12279240,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.006221380084753,0.0190611183643341,0.0182237736880779,303.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0010501183569431,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.6255761384963989,0.0762776210904121,0.0542530305683612,302.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0010500610806047,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.3665036857128143,0.0217051021754741,0.1025863960385322,284.5522766113281,284.95001220703125,286.45001220703125,282.73779296875,297.4506225585937,303.1440124511719,284.5390930175781,1.0,0.132581740617752,0.0,0.0,1.0,1.0,-0.2125985771417617,1.1035853475505065e-07,0.2125984728336334,-0.0726191401481628,0.1949851214885711,0.1949851214885711,0.0,25.336111068725582,25.0,2781.701171875,-0.0,9.770429611206056,0.0,283.1499938964844,285.38848876953125,287.1952209472656,287.4122314453125,320.2091369628906,318.7637023925781,283.1499938964844,18024.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2965218126773834,0.4962187111377716,6.484442760523734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,816.669677734375,0.0,20.592130661010746,1895.4371337890625,0.0,0.0,0.2425661534070968,1.0,0.0,3.0,1.0,0.0
12279300,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0188712179660797,0.0180510152131319,303.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0010496412869542,303.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.6246023178100586,0.0758814141154289,0.0539726242423057,302.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0010496410541236,303.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.3660250902175903,0.0216519422829151,0.102341316640377,284.5423583984375,284.95001220703125,286.45001220703125,282.7325134277344,297.4485778808594,303.1438903808594,284.5359191894531,1.0,0.1325056105852127,0.0,0.0,1.0,1.0,-0.2117595970630645,1.099178135177681e-07,0.211759477853775,-0.0723571851849556,0.1921625733375549,0.1921625733375549,0.0,25.320646286010746,25.0,2766.260009765625,-0.0,9.722376823425291,0.0,283.1499938964844,285.3938293457031,287.1673583984375,287.3827819824219,320.2091369628906,318.7637023925781,283.1499938964844,18024.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2932865917682647,0.4961377084255218,6.388015894032151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,809.0211181640625,0.0,20.57017707824707,1895.4371337890625,0.0,0.0,0.2424634397029876,1.0,0.0,3.0,1.0,0.0
12279360,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0186850950121879,0.0178816001862287,303.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,0.0010492522269487,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365905761719,0.6236429810523987,0.0754948705434799,0.0536987446248531,302.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0010492516448721,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.3655656278133392,0.0216017216444015,0.1021072119474411,284.5377502441406,284.95001220703125,286.45001220703125,282.7272033691406,297.4466552734375,303.1437683105469,284.5355224609375,1.0,0.1324329376220703,0.0,0.0,1.0,1.0,-0.2109457552433014,1.0949022311024237e-07,0.210945650935173,-0.0721024498343467,0.1893647611141204,0.1893647611141204,0.0,25.30610656738281,25.0,2752.351318359375,-0.0,9.676019668579102,0.0,283.1499938964844,285.4028015136719,287.13922119140625,287.3532409667969,320.2091369628906,318.7637023925781,283.1499938964844,18023.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2901083827018738,0.4961109161376953,6.294544885321329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,802.729248046875,0.0,20.550615310668945,1895.4371337890625,0.0,0.0,0.2423640042543411,1.0,0.0,3.0,1.0,0.0
12279420,303.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0183214768767356,0.0175514630973339,303.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0010485461680218,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.6217602491378784,0.0747441947460174,0.0531683452427387,302.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0010485455859452,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370483398437,0.3647215366363525,0.0215100087225437,0.1016787141561508,284.5370178222656,284.95001220703125,286.45001220703125,282.7164611816406,297.443115234375,303.1436462402344,284.53912353515625,1.0,0.1322970688343048,0.0,0.0,1.0,1.0,-0.2093971669673919,1.0867623956301033e-07,0.2093970626592636,-0.0716156437993049,0.1838458776473999,0.1838458776473999,0.0,25.27934837341309,25.0,2727.475341796875,-0.0,9.588366508483888,0.0,283.1499938964844,285.426513671875,287.0830993652344,287.29461669921875,320.2091369628906,318.7637023925781,283.1499938964844,18022.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2839345037937164,0.4961448907852173,6.116349648976893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,792.4002075195312,0.0,20.51639175415039,1895.4371337890625,0.0,0.0,0.2421757876873016,1.0,0.0,3.0,1.0,0.0
12279480,303.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0183214768767356,0.0175514630973339,303.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0010485461680218,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.6217602491378784,0.0747441947460174,0.0531683452427387,302.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0010485455859452,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370483398437,0.3647215366363525,0.0215100087225437,0.1016787141561508,284.5370178222656,284.95001220703125,286.45001220703125,282.7164611816406,297.443115234375,303.1436462402344,284.53912353515625,1.0,0.1322970688343048,0.0,0.0,1.0,1.0,-0.2093971669673919,1.0867623956301033e-07,0.2093970626592636,-0.0716156437993049,0.1838458776473999,0.1838458776473999,0.0,25.27934837341309,25.0,2727.475341796875,-0.0,9.588366508483888,0.0,283.1499938964844,285.426513671875,287.0830993652344,287.29461669921875,320.2091369628906,318.7637023925781,283.1499938964844,18022.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2839345037937164,0.4961448907852173,6.116349648976893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,792.4002075195312,0.0,20.51639175415039,1895.4371337890625,0.0,0.0,0.2421757876873016,1.0,0.0,3.0,1.0,0.0
