time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279540,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0179653912782669,0.0172293111681938,303.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,0.0010479432530701,303.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.6198962926864624,0.0740133672952652,0.0526540949940681,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,0.0010479427874088,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.3639624714851379,0.0214275903999805,0.1012962907552719,284.54180908203125,284.95001220703125,286.45001220703125,282.70562744140625,297.44000244140625,303.1436462402344,284.5456237792969,1.0,0.1321728229522705,0.0,0.0,1.0,1.0,-0.207933098077774,1.0790635229795953e-07,0.2079329937696457,-0.0711531415581703,0.1784347146749496,0.1784347146749496,0.0,25.25571060180664,25.0,2705.054931640625,-0.0,9.506362915039062,0.0,283.1499938964844,285.4539794921875,287.0279846191406,287.2372436523437,320.2091369628906,318.7637023925781,283.1499938964844,18020.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2780064642429352,0.4962332844734192,5.949196690835379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,783.7009887695312,0.0,20.48645401000977,1895.4371337890625,0.0,0.0,0.2420007139444351,1.0,0.0,3.0,1.0,0.0
12279600,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0179653912782669,0.0172293111681938,303.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,0.0010479432530701,303.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.6198962926864624,0.0740133672952652,0.0526540949940681,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,0.0010479427874088,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.3639624714851379,0.0214275903999805,0.1012962907552719,284.54180908203125,284.95001220703125,286.45001220703125,282.70562744140625,297.44000244140625,303.1436462402344,284.5456237792969,1.0,0.1321728229522705,0.0,0.0,1.0,1.0,-0.207933098077774,1.0790635229795953e-07,0.2079329937696457,-0.0711531415581703,0.1784347146749496,0.1784347146749496,0.0,25.25571060180664,25.0,2705.054931640625,-0.0,9.506362915039062,0.0,283.1499938964844,285.4539794921875,287.0279846191406,287.2372436523437,320.2091369628906,318.7637023925781,283.1499938964844,18020.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2780064642429352,0.4962332844734192,5.949196690835379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,783.7009887695312,0.0,20.48645401000977,1895.4371337890625,0.0,0.0,0.2420007139444351,1.0,0.0,3.0,1.0,0.0
12279660,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0176135580986738,0.0169116724282503,303.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874938964844,0.0,0.0,0.0010474466253072,303.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.6180201768875122,0.0732937455177307,0.0521489903330802,302.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,0.0010474462760612,303.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.3632548451423645,0.0213510114699602,0.1009442210197448,284.5487670898437,284.95001220703125,286.4516906738281,282.6942138671875,297.4379272460937,303.1437072753906,284.5533447265625,1.0,0.1320586204528808,0.0,0.0,1.0,1.0,-0.2065221071243286,1.07161127971267e-07,0.2065220028162002,-0.0706976503133773,0.1731345057487487,0.1731345057487487,0.0,25.235153198242188,25.0,2684.1025390625,-0.0,9.42835807800293,0.0,283.1499938964844,285.4829406738281,286.9742736816406,287.18145751953125,320.2091369628906,318.7637023925781,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2723188102245331,0.496341347694397,5.792204937904444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,775.8321533203125,0.0,20.4592514038086,1895.4371337890625,0.0,0.0,0.2418366521596908,1.0,0.0,3.0,1.0,0.0
12279720,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0176135580986738,0.0169116724282503,303.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874938964844,0.0,0.0,0.0010474466253072,303.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.6180201768875122,0.0732937455177307,0.0521489903330802,302.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,0.0010474462760612,303.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.3632548451423645,0.0213510114699602,0.1009442210197448,284.5487670898437,284.95001220703125,286.4516906738281,282.6942138671875,297.4379272460937,303.1437072753906,284.5533447265625,1.0,0.1320586204528808,0.0,0.0,1.0,1.0,-0.2065221071243286,1.07161127971267e-07,0.2065220028162002,-0.0706976503133773,0.1731345057487487,0.1731345057487487,0.0,25.235153198242188,25.0,2684.1025390625,-0.0,9.42835807800293,0.0,283.1499938964844,285.4829406738281,286.9742736816406,287.18145751953125,320.2091369628906,318.7637023925781,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2723188102245331,0.496341347694397,5.792204937904444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,775.8321533203125,0.0,20.4592514038086,1895.4371337890625,0.0,0.0,0.2418366521596908,1.0,0.0,3.0,1.0,0.0
12279780,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552673339844,0.0,0.0172649230808019,0.0165971033275127,303.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,0.0010470473207533,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.6161136031150818,0.0725815668702125,0.0516496077179908,302.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0010470469715073,303.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.362575501203537,0.0212781615555286,0.1006111949682235,284.556640625,284.95001220703125,286.4566650390625,282.6817932128906,297.4382019042969,303.143798828125,284.5615234375,1.0,0.1319528818130493,0.0,0.0,1.0,1.0,-0.2051447331905365,1.0642786207881728e-07,0.2051446288824081,-0.0702366977930069,0.1679443120956421,0.1679443120956421,0.0,25.21739387512207,25.0,2664.30322265625,-0.0,9.353239059448242,0.0,283.1499938964844,285.5125732421875,286.9219665527344,287.127197265625,320.2091369628906,318.7637023925781,283.1499938964844,18018.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2668607831001282,0.4964559972286224,5.644464895482315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,768.4890747070312,0.0,20.43402671813965,1895.4371337890625,0.0,0.0,0.2416819334030151,1.0,0.0,3.0,1.0,0.0
12279840,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552673339844,0.0,0.0172649230808019,0.0165971033275127,303.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,0.0010470473207533,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.6161136031150818,0.0725815668702125,0.0516496077179908,302.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0010470469715073,303.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.362575501203537,0.0212781615555286,0.1006111949682235,284.556640625,284.95001220703125,286.4566650390625,282.6817932128906,297.4382019042969,303.143798828125,284.5615234375,1.0,0.1319528818130493,0.0,0.0,1.0,1.0,-0.2051447331905365,1.0642786207881728e-07,0.2051446288824081,-0.0702366977930069,0.1679443120956421,0.1679443120956421,0.0,25.21739387512207,25.0,2664.30322265625,-0.0,9.353239059448242,0.0,283.1499938964844,285.5125732421875,286.9219665527344,287.127197265625,320.2091369628906,318.7637023925781,283.1499938964844,18018.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2668607831001282,0.4964559972286224,5.644464895482315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,768.4890747070312,0.0,20.43402671813965,1895.4371337890625,0.0,0.0,0.2416819334030151,1.0,0.0,3.0,1.0,0.0
12279900,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592956542969,0.0,0.0170919764786958,0.0164410378783941,303.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,0.0010468823602423,303.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.6151458621025085,0.0722281113266944,0.0514018200337886,302.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,0.0010468820109963,303.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.3622438907623291,0.0212429445236921,0.1004505082964897,284.56072998046875,284.95001220703125,286.4602966308594,282.6752624511719,297.439208984375,303.1438293457031,284.5657043457031,1.0,0.1319029331207275,0.0,0.0,1.0,1.0,-0.2044668644666671,1.0606525080447684e-07,0.2044667601585388,-0.0700048729777336,0.1653926521539688,0.1653926521539688,0.0,25.209497451782227,25.0,2654.78076171875,-0.0,9.316637992858888,0.0,283.1499938964844,285.5274963378906,286.8963623046875,287.10064697265625,320.2091369628906,318.7637023925781,283.1499938964844,18017.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2642173171043396,0.496513158082962,5.573883132825585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,764.9807739257812,0.0,20.42202377319336,1895.4371337890625,0.0,0.0,0.2416078150272369,1.0,0.0,3.0,1.0,0.0
12279960,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.0,0.0169201008975505,0.0162858758121728,303.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,0.0010467373067513,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.6141673922538757,0.0718764811754226,0.0511552616953849,302.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774841308594,0.0,0.0,0.0010467369575053,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.3619172573089599,0.0212084893137216,0.100293330848217,284.5648803710937,284.95001220703125,286.4646911621094,282.66851806640625,297.4407043457031,303.1438903808594,284.56988525390625,1.0,0.1318547129631042,0.0,0.0,1.0,1.0,-0.2037958204746246,1.0570539643595113e-07,0.2037957161664962,-0.0697727501392364,0.1628692299127578,0.1628692299127578,0.0,25.20216178894043,25.0,2645.4765625,-0.0,9.280620574951172,0.0,283.1499938964844,285.54248046875,286.87109375,287.0744934082031,320.2091369628906,318.7637023925781,283.1499938964844,18017.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.26162850856781,0.4965703785419464,5.505351285961524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,761.5620727539062,0.0,20.41039276123047,1895.4371337890625,0.0,0.0,0.2415356785058975,1.0,0.0,3.0,1.0,0.0
12280020,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0165798012167215,0.0159785877913236,303.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0010464971419423,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.6121751070022583,0.0711786821484565,0.0506659522652626,302.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,0.0010464967926964,303.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.3612800240516662,0.0211418997496366,0.0999894514679908,284.5732116699219,284.95001220703125,286.4755249023437,282.6545104980469,297.4449462890625,303.1440124511719,284.5782775878906,1.0,0.1317628175020218,0.0,0.0,1.0,1.0,-0.2024746537208557,1.0499503133587497e-07,0.2024745494127273,-0.0693100839853286,0.1579043418169021,0.1579043418169021,0.0,25.18892478942871,25.0,2627.453857421875,-0.0,9.21025562286377,0.0,283.1499938964844,285.5724792480469,286.821533203125,287.023193359375,320.2091369628906,318.7637023925781,283.1499938964844,18016.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2566077709197998,0.4966844320297241,5.374041656125428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,754.9563598632812,0.0,20.38814926147461,1895.4371337890625,0.0,0.0,0.2413969039916992,1.0,0.0,3.0,1.0,0.0
12280080,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0165798012167215,0.0159785877913236,303.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0010464971419423,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.6121751070022583,0.0711786821484565,0.0506659522652626,302.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,0.0010464967926964,303.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.3612800240516662,0.0211418997496366,0.0999894514679908,284.5732116699219,284.95001220703125,286.4755249023437,282.6545104980469,297.4449462890625,303.1440124511719,284.5782775878906,1.0,0.1317628175020218,0.0,0.0,1.0,1.0,-0.2024746537208557,1.0499503133587497e-07,0.2024745494127273,-0.0693100839853286,0.1579043418169021,0.1579043418169021,0.0,25.18892478942871,25.0,2627.453857421875,-0.0,9.21025562286377,0.0,283.1499938964844,285.5724792480469,286.821533203125,287.023193359375,320.2091369628906,318.7637023925781,283.1499938964844,18016.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2566077709197998,0.4966844320297241,5.374041656125428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,754.9563598632812,0.0,20.38814926147461,1895.4371337890625,0.0,0.0,0.2413969039916992,1.0,0.0,3.0,1.0,0.0
12280140,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0162448659539222,0.0156759973615407,303.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0010463143698871,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.6101357936859131,0.0704889446496963,0.0501821897923946,302.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,0.0010463141370564,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.3606686592102051,0.0210787877440452,0.0997010022401809,284.58154296875,284.95001220703125,286.4889831542969,282.6398620605469,297.4505310058594,303.1441650390625,284.5866394042969,1.0,0.1316765248775482,0.0,0.0,1.0,1.0,-0.2011844217777252,1.0430034791397705e-07,0.2011843174695968,-0.0688546895980835,0.1530506610870361,0.1530506610870361,0.0,25.17734146118164,25.0,2610.156982421875,-0.0,9.14216423034668,0.0,283.1499938964844,285.6024169921875,286.7732238769531,286.97320556640625,320.2091369628906,318.7637023925781,283.1499938964844,18015.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2517915070056915,0.4967960119247436,5.249976897658826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,748.6358642578125,0.0,20.367143630981445,1895.4371337890625,0.0,0.0,0.241265133023262,1.0,0.0,3.0,1.0,0.0
12280200,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0162448659539222,0.0156759973615407,303.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0010463143698871,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.6101357936859131,0.0704889446496963,0.0501821897923946,302.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,0.0010463141370564,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.3606686592102051,0.0210787877440452,0.0997010022401809,284.58154296875,284.95001220703125,286.4889831542969,282.6398620605469,297.4505310058594,303.1441650390625,284.5866394042969,1.0,0.1316765248775482,0.0,0.0,1.0,1.0,-0.2011844217777252,1.0430034791397705e-07,0.2011843174695968,-0.0688546895980835,0.1530506610870361,0.1530506610870361,0.0,25.17734146118164,25.0,2610.156982421875,-0.0,9.14216423034668,0.0,283.1499938964844,285.6024169921875,286.7732238769531,286.97320556640625,320.2091369628906,318.7637023925781,283.1499938964844,18015.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2517915070056915,0.4967960119247436,5.249976897658826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,748.6358642578125,0.0,20.367143630981445,1895.4371337890625,0.0,0.0,0.241265133023262,1.0,0.0,3.0,1.0,0.0
12280260,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0159159507602453,0.0153787219896912,303.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0010461769998073,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.6080779433250427,0.0698079466819763,0.0497044511139392,302.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0010461767669767,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.3600887358188629,0.0210195817053318,0.0994298011064529,284.58984375,284.95001220703125,286.5048522949219,282.6247253417969,297.4569396972656,303.1443176269531,284.5949401855469,1.0,0.1315951943397522,0.0,0.0,1.0,1.0,-0.1999285966157913,1.0362523994444929e-07,0.1999284923076629,-0.0684132128953933,0.1483071446418762,0.1483071446418762,0.0,25.167081832885746,25.0,2593.513916015625,-0.0,9.076385498046877,0.0,283.1499938964844,285.6322937011719,286.7261047363281,286.92449951171875,320.2091369628906,318.7637023925781,283.1499938964844,18014.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2471707910299301,0.4969049394130707,5.132605451763084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,742.56884765625,0.0,20.34727668762207,1895.4371337890625,0.0,0.0,0.2411399036645889,1.0,0.0,3.0,1.0,0.0
12280320,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0159159507602453,0.0153787219896912,303.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0010461769998073,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.6080779433250427,0.0698079466819763,0.0497044511139392,302.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0010461767669767,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.3600887358188629,0.0210195817053318,0.0994298011064529,284.58984375,284.95001220703125,286.5048522949219,282.6247253417969,297.4569396972656,303.1443176269531,284.5949401855469,1.0,0.1315951943397522,0.0,0.0,1.0,1.0,-0.1999285966157913,1.0362523994444929e-07,0.1999284923076629,-0.0684132128953933,0.1483071446418762,0.1483071446418762,0.0,25.167081832885746,25.0,2593.513916015625,-0.0,9.076385498046877,0.0,283.1499938964844,285.6322937011719,286.7261047363281,286.92449951171875,320.2091369628906,318.7637023925781,283.1499938964844,18014.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2471707910299301,0.4969049394130707,5.132605451763084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,742.56884765625,0.0,20.34727668762207,1895.4371337890625,0.0,0.0,0.2411399036645889,1.0,0.0,3.0,1.0,0.0
12280380,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0155935371294617,0.0150872366502881,303.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.001046075951308,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994567871094,0.6060106158256531,0.069136269390583,0.0492331609129905,302.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,0.0010460758348926,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.3594220578670501,0.0209647212177515,0.0991778299212455,284.5981140136719,284.95001220703125,286.5229187011719,282.60919189453125,297.4635925292969,303.1445007324219,284.6031799316406,1.0,0.1315183341503143,0.0,0.0,1.0,1.0,-0.198710635304451,1.0297372909917613e-07,0.1987105309963226,-0.067992590367794,0.1436734795570373,0.1436734795570373,0.0,25.157882690429688,25.0,2577.45751953125,-0.0,9.012980461120604,0.0,283.1499938964844,285.6619567871094,286.6800842285156,286.876953125,320.2091369628906,318.7637023925781,283.1499938964844,18014.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2427379935979843,0.4970110356807709,5.021456139786551e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,736.731201171875,0.0,20.32846641540528,1895.4371337890625,0.0,0.0,0.2410208135843277,1.0,0.0,3.0,1.0,0.0
12280440,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0155935371294617,0.0150872366502881,303.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.001046075951308,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994567871094,0.6060106158256531,0.069136269390583,0.0492331609129905,302.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,0.0010460758348926,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.3594220578670501,0.0209647212177515,0.0991778299212455,284.5981140136719,284.95001220703125,286.5229187011719,282.60919189453125,297.4635925292969,303.1445007324219,284.6031799316406,1.0,0.1315183341503143,0.0,0.0,1.0,1.0,-0.198710635304451,1.0297372909917613e-07,0.1987105309963226,-0.067992590367794,0.1436734795570373,0.1436734795570373,0.0,25.157882690429688,25.0,2577.45751953125,-0.0,9.012980461120604,0.0,283.1499938964844,285.6619567871094,286.6800842285156,286.876953125,320.2091369628906,318.7637023925781,283.1499938964844,18014.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2427379935979843,0.4970110356807709,5.021456139786551e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,736.731201171875,0.0,20.32846641540528,1895.4371337890625,0.0,0.0,0.2410208135843277,1.0,0.0,3.0,1.0,0.0
12280500,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.015434923581779,0.0149438250809907,303.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,0.0010460371850058,303.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.6049746870994568,0.0688041299581527,0.0490001067519187,302.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821838378906,0.0,0.0,0.0010460369521752,303.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.3586858808994293,0.0209390874952077,0.0990598201751709,284.6022033691406,284.95001220703125,286.53271484375,282.6013488769531,297.46685791015625,303.14459228515625,284.6072692871094,1.0,0.1314815133810043,0.0,0.0,1.0,1.0,-0.1981171518564224,1.026582054919345e-07,0.198117047548294,-0.0677923932671547,0.1413987427949905,0.1413987427949905,0.0,25.153621673583984,25.0,2569.62890625,-0.0,8.982208251953125,0.0,283.1499938964844,285.6766967773437,286.6575012207031,286.8536376953125,320.2091369628906,318.7637023925781,283.1499938964844,18013.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.240590751171112,0.4970625340938568,4.968105038472004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,733.8931274414062,0.0,20.319429397583008,1895.4371337890625,0.0,0.0,0.2409635037183761,1.0,0.0,3.0,1.0,0.0
12280560,303.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0152782667428255,0.0148021541535854,303.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0010460059856995,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.6039384007453918,0.0684748217463493,0.0487689860165119,302.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,0.0010460058692842,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.3576557338237762,0.0209146253764629,0.0989474058151245,284.60626220703125,284.95001220703125,286.5429382324219,282.5934143066406,297.4699401855469,303.1446838378906,284.611328125,1.0,0.1314457505941391,0.0,0.0,1.0,1.0,-0.1975349485874176,1.0235055469820509e-07,0.1975348442792892,-0.0676006972789764,0.1391544640064239,0.1391544640064239,0.0,25.14958000183105,25.0,2561.920166015625,-0.0,8.952091217041016,0.0,283.1499938964844,285.6913452148437,286.6351928710937,286.8305969238281,320.2091369628906,318.7637023925781,283.1499938964844,18013.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2384907454252243,0.4971124827861786,4.916227869244949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,731.1075439453125,0.0,20.31062698364257,1895.4371337890625,0.0,0.0,0.2409076690673828,1.0,0.0,3.0,1.0,0.0
12280620,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0149692064151167,0.0145227089524269,303.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,0.0010459647746756,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.6018588542938232,0.0678222402930259,0.0483110658824443,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,0.001045964541845,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.3548105657100677,0.0208670832216739,0.0987315773963928,284.6143493652344,284.95001220703125,286.56475830078125,282.5775146484375,297.47540283203125,303.1448974609375,284.61932373046875,1.0,0.131376564502716,0.0,0.0,1.0,1.0,-0.1963908821344375,1.017520077084555e-07,0.1963907778263092,-0.0672390609979629,0.1347343027591705,0.1347343027591705,0.0,25.14201164245605,25.0,2546.767578125,-0.0,8.893135070800781,0.0,283.1499938964844,285.720458984375,286.5912170410156,286.78521728515625,320.2091369628906,318.7637023925781,283.1499938964844,18012.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2344071269035339,0.4972143471240997,4.81617368208731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,725.6466674804688,0.0,20.293745040893555,1895.4371337890625,0.0,0.0,0.2407996654510498,1.0,0.0,3.0,1.0,0.0
12280680,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0149692064151167,0.0145227089524269,303.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,0.0010459647746756,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.6018588542938232,0.0678222402930259,0.0483110658824443,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,0.001045964541845,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.3548105657100677,0.0208670832216739,0.0987315773963928,284.6143493652344,284.95001220703125,286.56475830078125,282.5775146484375,297.47540283203125,303.1448974609375,284.61932373046875,1.0,0.131376564502716,0.0,0.0,1.0,1.0,-0.1963908821344375,1.017520077084555e-07,0.1963907778263092,-0.0672390609979629,0.1347343027591705,0.1347343027591705,0.0,25.14201164245605,25.0,2546.767578125,-0.0,8.893135070800781,0.0,283.1499938964844,285.720458984375,286.5912170410156,286.78521728515625,320.2091369628906,318.7637023925781,283.1499938964844,18012.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2344071269035339,0.4972143471240997,4.81617368208731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,725.6466674804688,0.0,20.293745040893555,1895.4371337890625,0.0,0.0,0.2407996654510498,1.0,0.0,3.0,1.0,0.0
12280740,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0146669121459126,0.0142494458705186,303.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,0.0010459688492119,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.5997737646102905,0.067179262638092,0.047859963029623,302.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0010459687327966,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.3508752882480621,0.0208186265081167,0.0985158532857894,284.6222229003906,284.95001220703125,286.5881042480469,282.56158447265625,297.479248046875,303.14508056640625,284.6270751953125,1.0,0.131310686469078,0.0,0.0,1.0,1.0,-0.1952627450227737,1.011725316857337e-07,0.1952626407146453,-0.0669097378849983,0.1304222494363784,0.1304222494363784,0.0,25.13545036315918,25.0,2531.7333984375,-0.0,8.835406303405762,0.0,283.1499938964844,285.7490539550781,286.5482177734375,286.7408447265625,320.2091369628906,318.7637023925781,283.1499938964844,18012.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2304905652999878,0.4973108470439911,4.721200319579566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,720.3167724609375,0.0,20.27767372131348,1895.4371337890625,0.0,0.0,0.2406968772411346,1.0,0.0,3.0,1.0,0.0
12280800,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0146669121459126,0.0142494458705186,303.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,0.0010459688492119,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.5997737646102905,0.067179262638092,0.047859963029623,302.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0010459687327966,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.3508752882480621,0.0208186265081167,0.0985158532857894,284.6222229003906,284.95001220703125,286.5881042480469,282.56158447265625,297.479248046875,303.14508056640625,284.6270751953125,1.0,0.131310686469078,0.0,0.0,1.0,1.0,-0.1952627450227737,1.011725316857337e-07,0.1952626407146453,-0.0669097378849983,0.1304222494363784,0.1304222494363784,0.0,25.13545036315918,25.0,2531.7333984375,-0.0,8.835406303405762,0.0,283.1499938964844,285.7490539550781,286.5482177734375,286.7408447265625,320.2091369628906,318.7637023925781,283.1499938964844,18012.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2304905652999878,0.4973108470439911,4.721200319579566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,720.3167724609375,0.0,20.27767372131348,1895.4371337890625,0.0,0.0,0.2406968772411346,1.0,0.0,3.0,1.0,0.0
12280860,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0143709732219576,0.0139820305630564,303.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.001046022051014,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.5976818203926086,0.0665452107787132,0.0474152527749538,302.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0010460219345986,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.3456856906414032,0.0207680352032184,0.0982913300395011,284.6297302246094,284.95001220703125,286.6127624511719,282.5457763671875,297.4808959960937,303.1452331542969,284.63433837890625,1.0,0.1312475949525833,0.0,0.0,1.0,1.0,-0.1941388547420501,1.0060787758447989e-07,0.194138765335083,-0.0666139423847198,0.1262113004922866,0.1262113004922866,0.0,25.12988471984864,25.0,2516.569091796875,-0.0,8.778318405151367,0.0,283.1499938964844,285.77691650390625,286.5061340332031,286.6974182128906,320.2091369628906,318.7637023925781,283.1499938964844,18011.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2267291396856308,0.4974019229412079,4.630862360244237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,715.040283203125,0.0,20.262311935424805,1895.4371337890625,0.0,0.0,0.2405987828969955,1.0,0.0,3.0,1.0,0.0
12280920,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0143709732219576,0.0139820305630564,303.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.001046022051014,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.5976818203926086,0.0665452107787132,0.0474152527749538,302.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0010460219345986,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.3456856906414032,0.0207680352032184,0.0982913300395011,284.6297302246094,284.95001220703125,286.6127624511719,282.5457763671875,297.4808959960937,303.1452331542969,284.63433837890625,1.0,0.1312475949525833,0.0,0.0,1.0,1.0,-0.1941388547420501,1.0060787758447989e-07,0.194138765335083,-0.0666139423847198,0.1262113004922866,0.1262113004922866,0.0,25.12988471984864,25.0,2516.569091796875,-0.0,8.778318405151367,0.0,283.1499938964844,285.77691650390625,286.5061340332031,286.6974182128906,320.2091369628906,318.7637023925781,283.1499938964844,18011.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2267291396856308,0.4974019229412079,4.630862360244237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,715.040283203125,0.0,20.262311935424805,1895.4371337890625,0.0,0.0,0.2405987828969955,1.0,0.0,3.0,1.0,0.0
12280980,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0140807684510946,0.0137198967859148,303.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,0.0010461182100698,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.5955817699432373,0.0659191682934761,0.0469762608408927,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0010461180936545,303.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.3392032086849212,0.0207156706601381,0.0980585590004921,284.6367492675781,284.95001220703125,286.6385803222656,282.5302429199219,297.47998046875,303.1453552246094,284.6409912109375,1.0,0.13118676841259,0.0,0.0,1.0,1.0,-0.1930183917284011,1.0005892647768633e-07,0.1930182874202728,-0.06635482609272,0.1220896393060684,0.1220896393060684,0.0,25.125120162963867,25.0,2501.145751953125,-0.0,8.721761703491211,0.0,283.1499938964844,285.80389404296875,286.4648132324219,286.65478515625,320.2091369628906,318.7637023925781,283.1499938964844,18011.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2231071889400482,0.497487872838974,4.5446526542036744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,709.75439453125,0.0,20.24755859375,1895.4371337890625,0.0,0.0,0.2405048459768295,1.0,0.0,3.0,1.0,0.0
12281040,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0140807684510946,0.0137198967859148,303.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,0.0010461182100698,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.5955817699432373,0.0659191682934761,0.0469762608408927,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0010461180936545,303.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.3392032086849212,0.0207156706601381,0.0980585590004921,284.6367492675781,284.95001220703125,286.6385803222656,282.5302429199219,297.47998046875,303.1453552246094,284.6409912109375,1.0,0.13118676841259,0.0,0.0,1.0,1.0,-0.1930183917284011,1.0005892647768633e-07,0.1930182874202728,-0.06635482609272,0.1220896393060684,0.1220896393060684,0.0,25.125120162963867,25.0,2501.145751953125,-0.0,8.721761703491211,0.0,283.1499938964844,285.80389404296875,286.4648132324219,286.65478515625,320.2091369628906,318.7637023925781,283.1499938964844,18011.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2231071889400482,0.497487872838974,4.5446526542036744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,709.75439453125,0.0,20.24755859375,1895.4371337890625,0.0,0.0,0.2405048459768295,1.0,0.0,3.0,1.0,0.0
12281100,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0139378458261489,0.0135908415541052,303.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,0.0010461813071742,303.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.5945292115211487,0.065609186887741,0.0467589423060417,302.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,0.0010461811907589,303.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.3354824483394623,0.020688958466053,0.0979396030306816,284.6400146484375,284.95001220703125,286.6518249511719,282.5226135253906,297.4783630371094,303.1453857421875,284.6440734863281,1.0,0.131157174706459,0.0,0.0,1.0,1.0,-0.192460224032402,9.97912721345529e-08,0.1924601346254348,-0.0662406533956527,0.1200616657733917,0.1200616657733917,0.0,25.12300491333008,25.0,2493.291748046875,-0.0,8.693704605102539,0.0,283.1499938964844,285.8169860839844,286.4444885253906,286.6337585449219,320.2091369628906,318.7637023925781,283.1499938964844,18011.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2213466763496399,0.4975275695323944,4.503016626244971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,707.0921630859375,0.0,20.240358352661133,1895.4371337890625,0.0,0.0,0.2404593527317047,1.0,0.0,3.0,1.0,0.0
12281160,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0137961823493242,0.0134629290550947,303.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,0.0010462522041052,303.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.5934745669364929,0.0653009936213493,0.0465428717434406,302.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,0.0010462520876899,303.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.3314602375030517,0.0206620097160339,0.0978195071220398,284.64312744140625,284.95001220703125,286.665283203125,282.5151062011719,297.4760437011719,303.1454162597656,284.6470031738281,1.0,0.1311279982328415,0.0,0.0,1.0,1.0,-0.1919034272432327,9.952770341215e-08,0.1919033229351043,-0.0661355480551719,0.1180517300963401,0.1180517300963401,0.0,25.121023178100582,25.0,2485.36767578125,-0.0,8.665786743164062,0.0,283.1499938964844,285.829833984375,286.4242858886719,286.6129150390625,320.2091369628906,318.7637023925781,283.1499938964844,18010.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2196155488491058,0.4975664019584656,4.462241243174958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,704.416259765625,0.0,20.23328399658203,1895.4371337890625,0.0,0.0,0.2404147088527679,1.0,0.0,3.0,1.0,0.0
12281220,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.013516386039555,0.0132103757932782,303.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,0.0010464162332937,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.5913585424423218,0.0646896064281463,0.0461143217980861,302.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,0.0010464161168783,303.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.3225614130496979,0.02060760371387,0.0975767895579338,284.64892578125,284.95001220703125,286.6926574707031,282.50048828125,297.4691162109375,303.1454772949219,284.65240478515625,1.0,0.1310708671808242,0.0,0.0,1.0,1.0,-0.1907951980829239,9.90149118251793e-08,0.1907951086759567,-0.065956637263298,0.1140816733241081,0.1140816733241081,0.0,25.11739730834961,25.0,2469.245361328125,-0.0,8.61038875579834,0.0,283.1499938964844,285.8548583984375,286.3843688964844,286.5716552734375,320.2091369628906,318.7637023925781,283.1499938964844,18010.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2162361741065979,0.4976404011249542,4.383108098693356e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,699.0081787109375,0.0,20.219465255737305,1895.4371337890625,0.0,0.0,0.2403278201818466,1.0,0.0,3.0,1.0,0.0
12281280,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.013516386039555,0.0132103757932782,303.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,0.0010464162332937,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.5913585424423218,0.0646896064281463,0.0461143217980861,302.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,0.0010464161168783,303.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.3225614130496979,0.02060760371387,0.0975767895579338,284.64892578125,284.95001220703125,286.6926574707031,282.50048828125,297.4691162109375,303.1454772949219,284.65240478515625,1.0,0.1310708671808242,0.0,0.0,1.0,1.0,-0.1907951980829239,9.90149118251793e-08,0.1907951086759567,-0.065956637263298,0.1140816733241081,0.1140816733241081,0.0,25.11739730834961,25.0,2469.245361328125,-0.0,8.61038875579834,0.0,283.1499938964844,285.8548583984375,286.3843688964844,286.5716552734375,320.2091369628906,318.7637023925781,283.1499938964844,18010.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2162361741065979,0.4976404011249542,4.383108098693356e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,699.0081787109375,0.0,20.219465255737305,1895.4371337890625,0.0,0.0,0.2403278201818466,1.0,0.0,3.0,1.0,0.0
12281340,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0132405590265989,0.0129618877544999,303.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0010466079693287,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.5892356634140015,0.0640852451324462,0.0456907674670219,302.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0010466078529134,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.3126035630702972,0.0205527078360319,0.0973316431045532,284.6540222167969,284.95001220703125,286.7205505371094,282.4865417480469,297.4588623046875,303.1455383300781,284.6571044921875,1.0,0.1310153305530548,0.0,0.0,1.0,1.0,-0.1896950304508209,9.852098514784305e-08,0.1896949261426925,-0.0658179074525833,0.1101769134402275,0.1101769134402275,0.0,25.114198684692383,25.0,2452.71240234375,-0.0,8.555609703063965,0.0,283.1499938964844,285.8788146972656,286.34503173828125,286.531005859375,320.2091369628906,318.7637023925781,283.1499938964844,18010.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2129637897014618,0.4977067708969116,4.307049383811545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,693.5106201171875,0.0,20.20597648620605,1895.4371337890625,0.0,0.0,0.2402439564466476,1.0,0.0,3.0,1.0,0.0
12281400,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0132405590265989,0.0129618877544999,303.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0010466079693287,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.5892356634140015,0.0640852451324462,0.0456907674670219,302.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0010466078529134,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.3126035630702972,0.0205527078360319,0.0973316431045532,284.6540222167969,284.95001220703125,286.7205505371094,282.4865417480469,297.4588623046875,303.1455383300781,284.6571044921875,1.0,0.1310153305530548,0.0,0.0,1.0,1.0,-0.1896950304508209,9.852098514784305e-08,0.1896949261426925,-0.0658179074525833,0.1101769134402275,0.1101769134402275,0.0,25.114198684692383,25.0,2452.71240234375,-0.0,8.555609703063965,0.0,283.1499938964844,285.8788146972656,286.34503173828125,286.531005859375,320.2091369628906,318.7637023925781,283.1499938964844,18010.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2129637897014618,0.4977067708969116,4.307049383811545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,693.5106201171875,0.0,20.20597648620605,1895.4371337890625,0.0,0.0,0.2402439564466476,1.0,0.0,3.0,1.0,0.0
