time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281460,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0128902178257703,0.0126723479479551,303.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0010468690888956,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.5871014595031738,0.0634876787662506,0.0452720895409584,302.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0010468690888956,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.3016643524169922,0.0204972717911005,0.0970846563577652,284.658447265625,284.95001220703125,286.7486572265625,282.47344970703125,297.4453125,303.14556884765625,284.6610412597656,1.0,0.1309608668088913,0.0,0.0,1.0,1.0,-0.1885492503643036,9.801717482105232e-08,0.1885491460561752,-0.0657003670930862,0.1063291057944297,0.1063291057944297,0.0,25.11219787597656,25.0,2435.51123046875,-0.0,8.499083518981934,0.0,283.1499938964844,285.9016418457031,286.3062744140625,286.49090576171875,320.2091369628906,318.7637023925781,283.1499938964844,18009.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2097884118556976,0.4977654814720154,4.2337640060452494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,687.8953247070312,0.0,20.1927490234375,1895.4371337890625,0.0,0.0,0.2401628047227859,1.0,0.0,3.0,1.0,0.0
12281520,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0128902178257703,0.0126723479479551,303.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0010468690888956,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.5871014595031738,0.0634876787662506,0.0452720895409584,302.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0010468690888956,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.3016643524169922,0.0204972717911005,0.0970846563577652,284.658447265625,284.95001220703125,286.7486572265625,282.47344970703125,297.4453125,303.14556884765625,284.6610412597656,1.0,0.1309608668088913,0.0,0.0,1.0,1.0,-0.1885492503643036,9.801717482105232e-08,0.1885491460561752,-0.0657003670930862,0.1063291057944297,0.1063291057944297,0.0,25.11219787597656,25.0,2435.51123046875,-0.0,8.499083518981934,0.0,283.1499938964844,285.9016418457031,286.3062744140625,286.49090576171875,320.2091369628906,318.7637023925781,283.1499938964844,18009.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2097884118556976,0.4977654814720154,4.2337640060452494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,687.8953247070312,0.0,20.1927490234375,1895.4371337890625,0.0,0.0,0.2401628047227859,1.0,0.0,3.0,1.0,0.0
12281580,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0123940147459506,0.0122558055445551,303.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0010472735157236,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.5849434733390808,0.0628954321146011,0.0448574088513851,302.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0010472735157236,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.2896772027015686,0.0204405467957258,0.0968334451317787,284.6617736816406,284.95001220703125,286.77685546875,282.4613342285156,297.4282531738281,303.1455993652344,284.6634521484375,1.0,0.1309059411287307,0.0,0.0,1.0,1.0,-0.1872514188289642,9.744766771291324e-08,0.1872513145208358,-0.0655694007873535,0.1025157645344734,0.1025157645344734,0.0,25.1126651763916,25.0,2416.713134765625,-0.0,8.436015129089355,0.0,283.1499938964844,285.9230651855469,286.2680053710937,286.4512023925781,320.2091369628906,318.7637023925781,283.1499938964844,18009.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2066901177167892,0.4978167116641998,4.16273415737578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,682.021484375,0.0,20.17967987060547,1895.4371337890625,0.0,0.0,0.2400837540626526,1.0,0.0,3.0,1.0,0.0
12281640,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0123940147459506,0.0122558055445551,303.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0010472735157236,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.5849434733390808,0.0628954321146011,0.0448574088513851,302.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0010472735157236,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.2896772027015686,0.0204405467957258,0.0968334451317787,284.6617736816406,284.95001220703125,286.77685546875,282.4613342285156,297.4282531738281,303.1455993652344,284.6634521484375,1.0,0.1309059411287307,0.0,0.0,1.0,1.0,-0.1872514188289642,9.744766771291324e-08,0.1872513145208358,-0.0655694007873535,0.1025157645344734,0.1025157645344734,0.0,25.1126651763916,25.0,2416.713134765625,-0.0,8.436015129089355,0.0,283.1499938964844,285.9230651855469,286.2680053710937,286.4512023925781,320.2091369628906,318.7637023925781,283.1499938964844,18009.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2066901177167892,0.4978167116641998,4.16273415737578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,682.021484375,0.0,20.17967987060547,1895.4371337890625,0.0,0.0,0.2400837540626526,1.0,0.0,3.0,1.0,0.0
12281700,303.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0121209863573312,0.0120181227102875,303.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0010475063463672,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.5838571786880493,0.0626009106636047,0.0446512922644615,302.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0010475063463672,303.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.2832828462123871,0.0204116310924291,0.0967056155204773,284.66290283203125,284.95001220703125,286.7908935546875,282.4556884765625,297.41851806640625,303.1455993652344,284.6640319824219,1.0,0.1308781802654266,0.0,0.0,1.0,1.0,-0.1865659952163696,9.71480034195338e-08,0.1865658909082412,-0.065502755343914,0.1006145477294921,0.1006145477294921,0.0,25.113380432128903,25.0,2406.724365234375,-0.0,8.402897834777832,0.0,283.1499938964844,285.93310546875,286.2489929199219,286.43145751953125,320.2091369628906,318.7637023925781,283.1499938964844,18009.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2051634788513183,0.4978386759757995,4.12790335246882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,678.949462890625,0.0,20.173139572143555,1895.4371337890625,0.0,0.0,0.240044817328453,1.0,0.0,3.0,1.0,0.0
12281760,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0118388626724481,0.0117689091712236,303.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0010477497708052,303.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.5827672481536865,0.0623074993491172,0.044445976614952,302.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0010477497708052,303.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.2766163945198059,0.0203823056071996,0.0965759754180908,284.6636047363281,284.95001220703125,286.80487060546875,282.45037841796875,297.40802001953125,303.1456298828125,284.6641540527344,1.0,0.1308501660823822,0.0,0.0,1.0,1.0,-0.1858655661344528,9.684295321221725e-08,0.1858654767274856,-0.0654374286532402,0.0987131968140602,0.0987131968140602,0.0,25.114227294921875,25.0,2396.373046875,-0.0,8.369118690490723,0.0,283.1499938964844,285.9426574707031,286.23004150390625,286.41180419921875,320.2091369628906,318.7637023925781,283.1499938964844,18009.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2036487460136413,0.4978566765785217,4.0934531320147025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,675.7676391601562,0.0,20.16653060913086,1895.4371337890625,0.0,0.0,0.2400061637163162,1.0,0.0,3.0,1.0,0.0
12281820,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0112644955515861,0.0112563231959939,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0010482458164915,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.5805771946907043,0.0617233030498027,0.0440372601151466,302.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0010482458164915,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.2625464200973511,0.020322673022747,0.0963121280074119,284.6638488769531,284.95001220703125,286.8324890136719,282.4407043457031,297.38525390625,303.1455993652344,284.6634216308594,1.0,0.1307935714721679,0.0,0.0,1.0,1.0,-0.1844445168972015,9.622782215501505e-08,0.1844444125890731,-0.0653139650821685,0.0949010848999023,0.0949010848999023,0.0,25.11592483520508,25.0,2374.992919921875,-0.0,8.300663948059082,0.0,283.1499938964844,285.9606018066406,286.1923522949219,286.37255859375,320.2091369628906,318.7637023925781,283.1499938964844,18009.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.200646623969078,0.4978851079940796,4.025484390268731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,669.1434936523438,0.0,20.153188705444336,1895.4371337890625,0.0,0.0,0.2399294823408126,1.0,0.0,3.0,1.0,0.0
12281880,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0112644955515861,0.0112563231959939,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0010482458164915,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.5805771946907043,0.0617233030498027,0.0440372601151466,302.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0010482458164915,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.2625464200973511,0.020322673022747,0.0963121280074119,284.6638488769531,284.95001220703125,286.8324890136719,282.4407043457031,297.38525390625,303.1455993652344,284.6634216308594,1.0,0.1307935714721679,0.0,0.0,1.0,1.0,-0.1844445168972015,9.622782215501505e-08,0.1844444125890731,-0.0653139650821685,0.0949010848999023,0.0949010848999023,0.0,25.11592483520508,25.0,2374.992919921875,-0.0,8.300663948059082,0.0,283.1499938964844,285.9606018066406,286.1923522949219,286.37255859375,320.2091369628906,318.7637023925781,283.1499938964844,18009.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.200646623969078,0.4978851079940796,4.025484390268731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,669.1434936523438,0.0,20.153188705444336,1895.4371337890625,0.0,0.0,0.2399294823408126,1.0,0.0,3.0,1.0,0.0
12281940,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0106888683512806,0.010738874785602,303.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0010487367399036,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.5783771276473999,0.0611430145800113,0.0436312705278396,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0010487367399036,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.2475877702236175,0.0202618967741727,0.096042700111866,284.66278076171875,284.95001220703125,286.8595275878906,282.4324951171875,297.36053466796875,303.1455993652344,284.66168212890625,1.0,0.1307362616062164,0.0,0.0,1.0,1.0,-0.1830142140388488,9.561281899550522e-08,0.1830141246318817,-0.0651993528008461,0.0910639390349388,0.0910639390349388,0.0,25.117345809936523,25.0,2352.95166015625,-0.0,8.231780052185059,0.0,283.1499938964844,285.9773254394531,286.15484619140625,286.3334350585937,320.2091369628906,318.7637023925781,283.1499938964844,18009.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1976706981658935,0.4979023337364197,3.958506855639143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,662.2200317382812,0.0,20.13959693908692,1895.4371337890625,0.0,0.0,0.2398533374071121,1.0,0.0,3.0,1.0,0.0
12282000,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0106888683512806,0.010738874785602,303.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0010487367399036,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.5783771276473999,0.0611430145800113,0.0436312705278396,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0010487367399036,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.2475877702236175,0.0202618967741727,0.096042700111866,284.66278076171875,284.95001220703125,286.8595275878906,282.4324951171875,297.36053466796875,303.1455993652344,284.66168212890625,1.0,0.1307362616062164,0.0,0.0,1.0,1.0,-0.1830142140388488,9.561281899550522e-08,0.1830141246318817,-0.0651993528008461,0.0910639390349388,0.0910639390349388,0.0,25.117345809936523,25.0,2352.95166015625,-0.0,8.231780052185059,0.0,283.1499938964844,285.9773254394531,286.15484619140625,286.3334350585937,320.2091369628906,318.7637023925781,283.1499938964844,18009.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1976706981658935,0.4979023337364197,3.958506855639143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,662.2200317382812,0.0,20.13959693908692,1895.4371337890625,0.0,0.0,0.2398533374071121,1.0,0.0,3.0,1.0,0.0
12282060,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0101202959194779,0.0102261267602443,303.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,0.0010492113651707,303.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.576168954372406,0.0605666115880012,0.0432279407978057,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0010492113651707,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.2319414764642715,0.0202004257589578,0.0957696065306663,284.660888671875,284.95001220703125,286.8857421875,282.4259338378906,297.3345642089844,303.14556884765625,284.6593322753906,1.0,0.1306784898042678,0.0,0.0,1.0,1.0,-0.1815883219242096,9.500207909241001e-08,0.1815882176160812,-0.0650902315974235,0.0871949791908264,0.0871949791908264,0.0,25.11834716796875,25.0,2330.615966796875,-0.0,8.163087844848633,0.0,283.1499938964844,285.99334716796875,286.11749267578125,286.29443359375,320.2091369628906,318.7637023925781,283.1499938964844,18009.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1947150528430938,0.4979139268398285,3.892367317348544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,655.1182861328125,0.0,20.12591361999512,1895.4371337890625,0.0,0.0,0.2397776395082473,1.0,0.0,3.0,1.0,0.0
12282120,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0101202959194779,0.0102261267602443,303.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,0.0010492113651707,303.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.576168954372406,0.0605666115880012,0.0432279407978057,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0010492113651707,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.2319414764642715,0.0202004257589578,0.0957696065306663,284.660888671875,284.95001220703125,286.8857421875,282.4259338378906,297.3345642089844,303.14556884765625,284.6593322753906,1.0,0.1306784898042678,0.0,0.0,1.0,1.0,-0.1815883219242096,9.500207909241001e-08,0.1815882176160812,-0.0650902315974235,0.0871949791908264,0.0871949791908264,0.0,25.11834716796875,25.0,2330.615966796875,-0.0,8.163087844848633,0.0,283.1499938964844,285.99334716796875,286.11749267578125,286.29443359375,320.2091369628906,318.7637023925781,283.1499938964844,18009.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1947150528430938,0.4979139268398285,3.892367317348544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,655.1182861328125,0.0,20.12591361999512,1895.4371337890625,0.0,0.0,0.2397776395082473,1.0,0.0,3.0,1.0,0.0
12282180,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0011770154815167,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0010576960630714,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.5729882121086121,0.0599826797842979,0.0428284108638763,302.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0010576960630714,303.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.2145488262176513,0.0201366860419511,0.0955195501446724,284.64947509765625,284.95001220703125,286.91094970703125,282.42120361328125,297.25946044921875,303.1455383300781,284.6153564453125,1.0,0.130544438958168,0.0,0.0,1.0,1.0,-0.1699672788381576,8.918480887132318e-08,0.1699671894311905,-0.0619662888348102,0.0831489935517311,0.0831489935517311,0.0,25.262638092041016,25.0,2238.738037109375,-0.0,7.646580219268799,0.0,283.1499938964844,285.99298095703125,286.0801086425781,286.25494384765625,320.2091369628906,318.7637023925781,283.1499938964844,18009.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1917171329259872,0.4978779852390289,3.8256593448693366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,643.1495971679688,0.0,20.11051750183105,1895.4371337890625,0.0,0.0,0.2397003024816513,1.0,0.0,3.0,1.0,0.0
12282240,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0011770154815167,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0010576960630714,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.5729882121086121,0.0599826797842979,0.0428284108638763,302.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0010576960630714,303.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.2145488262176513,0.0201366860419511,0.0955195501446724,284.64947509765625,284.95001220703125,286.91094970703125,282.42120361328125,297.25946044921875,303.1455383300781,284.6153564453125,1.0,0.130544438958168,0.0,0.0,1.0,1.0,-0.1699672788381576,8.918480887132318e-08,0.1699671894311905,-0.0619662888348102,0.0831489935517311,0.0831489935517311,0.0,25.262638092041016,25.0,2238.738037109375,-0.0,7.646580219268799,0.0,283.1499938964844,285.99298095703125,286.0801086425781,286.25494384765625,320.2091369628906,318.7637023925781,283.1499938964844,18009.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1917171329259872,0.4978779852390289,3.8256593448693366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,643.1495971679688,0.0,20.11051750183105,1895.4371337890625,0.0,0.0,0.2397003024816513,1.0,0.0,3.0,1.0,0.0
12282300,303.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,0.0010088534327223,303.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0010573192266747,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.5718981623649597,0.0596790462732315,0.0426195114850997,302.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0010573192266747,303.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.2067719548940658,0.020105866715312,0.0953848958015441,284.6258544921875,284.95001220703125,286.923095703125,282.4195556640625,297.2340087890625,303.1455078125,284.58514404296875,1.0,0.1304856389760971,0.0,0.0,1.0,1.0,-0.1693549752235412,8.893198355508505e-08,0.1693548858165741,-0.061940062791109,0.0807524845004081,0.0807524845004081,0.0,25.248205184936523,25.0,2204.727783203125,-0.0,7.61293888092041,0.0,283.1499938964844,285.9729309082031,286.06011962890625,286.233154296875,320.2091369628906,318.7637023925781,283.1499938964844,18010.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1899964809417724,0.4977391064167022,3.787539171185017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,632.2907104492188,0.0,20.09764862060547,1895.4371337890625,0.0,0.0,0.2396538704633712,1.0,0.0,3.0,1.0,0.0
12282360,303.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,0.0010035368613898,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0010568614816293,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.57077956199646,0.0593698695302009,0.0424047075212001,302.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0010568613652139,303.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.1980438977479934,0.0200709085911512,0.0952344536781311,284.59918212890625,284.95001220703125,286.9349060058594,282.4184265136719,297.2181091308594,303.1455078125,284.56427001953125,1.0,0.1304308325052261,0.0,0.0,1.0,1.0,-0.1689092218875885,8.876123303025454e-08,0.1689091324806213,-0.0619556494057178,0.0781434774398803,0.0781434774398803,0.0,25.23275756835937,25.0,2184.453369140625,-0.0,7.587148666381836,0.0,283.1499938964844,285.9564819335937,286.0387268066406,286.2099304199219,320.2091369628906,318.7637023925781,283.1499938964844,18012.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1881149709224701,0.4975715279579162,3.7459919610682846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,622.2141723632812,0.0,20.082746505737305,1895.4371337890625,0.0,0.0,0.2396016716957092,1.0,0.0,3.0,1.0,0.0
12282420,303.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0010029090335592,303.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0010561102535575,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.5685079097747803,0.0587616749107837,0.0419758222997188,302.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0010561102535575,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.1790025532245636,0.0199992600828409,0.0949093550443649,284.5599975585937,284.95001220703125,286.9574279785156,282.4178161621094,297.1919860839844,303.1454162597656,284.54315185546875,1.0,0.1303306221961975,0.0,0.0,1.0,1.0,-0.1680018603801727,8.840675747023854e-08,0.1680017709732055,-0.061969019472599,0.0726528763771057,0.0726528763771057,0.0,25.20604515075684,25.0,2156.2197265625,-0.0,7.536108493804932,0.0,283.1499938964844,285.9454040527344,285.992919921875,286.160888671875,320.2091369628906,318.7637023925781,283.1499938964844,18013.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1841583102941513,0.4973268806934356,3.6590761531840595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,606.3656616210938,0.0,20.05443572998047,1895.4371337890625,0.0,0.0,0.239490658044815,1.0,0.0,3.0,1.0,0.0
12282480,303.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0010029090335592,303.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0010561102535575,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.5685079097747803,0.0587616749107837,0.0419758222997188,302.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0010561102535575,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.1790025532245636,0.0199992600828409,0.0949093550443649,284.5599975585937,284.95001220703125,286.9574279785156,282.4178161621094,297.1919860839844,303.1454162597656,284.54315185546875,1.0,0.1303306221961975,0.0,0.0,1.0,1.0,-0.1680018603801727,8.840675747023854e-08,0.1680017709732055,-0.061969019472599,0.0726528763771057,0.0726528763771057,0.0,25.20604515075684,25.0,2156.2197265625,-0.0,7.536108493804932,0.0,283.1499938964844,285.9454040527344,285.992919921875,286.160888671875,320.2091369628906,318.7637023925781,283.1499938964844,18013.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1841583102941513,0.4973268806934356,3.6590761531840595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,606.3656616210938,0.0,20.05443572998047,1895.4371337890625,0.0,0.0,0.239490658044815,1.0,0.0,3.0,1.0,0.0
12282540,303.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0010023229988291,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0010554939508438,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.5662892460823059,0.0581794939935207,0.0415636897087097,302.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0010554939508438,303.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.1611223071813583,0.0199339259415864,0.0946042910218238,284.542724609375,284.95001220703125,286.978271484375,282.4195556640625,297.1679077148437,303.1453552246094,284.53759765625,1.0,0.1302414983510971,0.0,0.0,1.0,1.0,-0.1671390086412429,8.80666846114764e-08,0.1671389192342758,-0.0619735419750213,0.0670868530869484,0.0670868530869484,0.0,25.183198928833008,25.0,2133.907958984375,-0.0,7.4884138107299805,0.0,283.1499938964844,285.9564514160156,285.9455871582031,286.1108703613281,320.2091369628906,318.7637023925781,283.1499938964844,18012.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1802018135786056,0.4972383379936218,3.572760309822342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,595.0532836914062,0.0,20.03152084350586,1895.4371337890625,0.0,0.0,0.2393824756145477,1.0,0.0,3.0,1.0,0.0
12282600,303.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0010023229988291,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0010554939508438,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.5662892460823059,0.0581794939935207,0.0415636897087097,302.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0010554939508438,303.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.1611223071813583,0.0199339259415864,0.0946042910218238,284.542724609375,284.95001220703125,286.978271484375,282.4195556640625,297.1679077148437,303.1453552246094,284.53759765625,1.0,0.1302414983510971,0.0,0.0,1.0,1.0,-0.1671390086412429,8.80666846114764e-08,0.1671389192342758,-0.0619735419750213,0.0670868530869484,0.0670868530869484,0.0,25.183198928833008,25.0,2133.907958984375,-0.0,7.4884138107299805,0.0,283.1499938964844,285.9564514160156,285.9455871582031,286.1108703613281,320.2091369628906,318.7637023925781,283.1499938964844,18012.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1802018135786056,0.4972383379936218,3.572760309822342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,595.0532836914062,0.0,20.03152084350586,1895.4371337890625,0.0,0.0,0.2393824756145477,1.0,0.0,3.0,1.0,0.0
12282660,303.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0010018299799412,303.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,0.0010549748549237,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.56412672996521,0.0576178878545761,0.0411674566566944,302.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0010549748549237,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.1453365981578827,0.0198756158351898,0.0943326205015182,284.538818359375,284.95001220703125,286.9972229003906,282.4237976074219,297.14581298828125,303.1453552246094,284.5400085449219,1.0,0.1301620751619339,0.0,0.0,1.0,1.0,-0.1663356721401214,8.774675563927303e-08,0.1663355827331543,-0.0619687736034393,0.0615683570504188,0.0615683570504188,0.0,25.163389205932617,25.0,2114.987548828125,-0.0,7.444515705108643,0.0,283.1499938964844,285.9803771972656,285.8988647460937,286.0617370605469,320.2091369628906,318.7637023925781,283.1499938964844,18011.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1763537228107452,0.4972499310970306,3.489360134167896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,586.53125,0.0,20.01317024230957,1895.4371337890625,0.0,0.0,0.2392817884683609,1.0,0.0,3.0,1.0,0.0
12282720,303.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0010018299799412,303.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,0.0010549748549237,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.56412672996521,0.0576178878545761,0.0411674566566944,302.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0010549748549237,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.1453365981578827,0.0198756158351898,0.0943326205015182,284.538818359375,284.95001220703125,286.9972229003906,282.4237976074219,297.14581298828125,303.1453552246094,284.5400085449219,1.0,0.1301620751619339,0.0,0.0,1.0,1.0,-0.1663356721401214,8.774675563927303e-08,0.1663355827331543,-0.0619687736034393,0.0615683570504188,0.0615683570504188,0.0,25.163389205932617,25.0,2114.987548828125,-0.0,7.444515705108643,0.0,283.1499938964844,285.9803771972656,285.8988647460937,286.0617370605469,320.2091369628906,318.7637023925781,283.1499938964844,18011.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1763537228107452,0.4972499310970306,3.489360134167896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,586.53125,0.0,20.01317024230957,1895.4371337890625,0.0,0.0,0.2392817884683609,1.0,0.0,3.0,1.0,0.0
12282780,303.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0010014224098995,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0010545456316322,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.5619930028915405,0.0570694282650947,0.0407816544175148,302.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0010545456316322,303.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.1311282664537429,0.0198217909783124,0.0940845608711242,284.5421142578125,284.95001220703125,287.0140991210937,282.43072509765625,297.1260070800781,303.1453857421875,284.5467834472656,1.0,0.1300909966230392,0.0,0.0,1.0,1.0,-0.1655734926462173,8.7436092144344e-08,0.1655734181404113,-0.0619453303515911,0.0561485178768634,0.0561485178768634,0.0,25.1463623046875,25.0,2098.332275390625,-0.0,7.403443813323975,0.0,283.1499938964844,286.0114440917969,285.8539123535156,286.0146179199219,320.2091369628906,318.7637023925781,283.1499938964844,18011.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1726504862308502,0.4973145425319671,3.4095937184730474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,579.6846923828125,0.0,19.997920989990234,1895.4371337890625,0.0,0.0,0.2391886860132217,1.0,0.0,3.0,1.0,0.0
12282840,303.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0010014224098995,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0010545456316322,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.5619930028915405,0.0570694282650947,0.0407816544175148,302.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0010545456316322,303.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.1311282664537429,0.0198217909783124,0.0940845608711242,284.5421142578125,284.95001220703125,287.0140991210937,282.43072509765625,297.1260070800781,303.1453857421875,284.5467834472656,1.0,0.1300909966230392,0.0,0.0,1.0,1.0,-0.1655734926462173,8.7436092144344e-08,0.1655734181404113,-0.0619453303515911,0.0561485178768634,0.0561485178768634,0.0,25.1463623046875,25.0,2098.332275390625,-0.0,7.403443813323975,0.0,283.1499938964844,286.0114440917969,285.8539123535156,286.0146179199219,320.2091369628906,318.7637023925781,283.1499938964844,18011.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1726504862308502,0.4973145425319671,3.4095937184730474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,579.6846923828125,0.0,19.997920989990234,1895.4371337890625,0.0,0.0,0.2391886860132217,1.0,0.0,3.0,1.0,0.0
12282900,303.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,0.001001248601824,303.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,0.0010543626267462,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.5609309673309326,0.0567986294627189,0.0405914559960365,302.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,0.0010543626267462,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.1244266480207443,0.019795848056674,0.0939659252762794,284.5453796386719,284.95001220703125,287.0216979980469,282.4352722167969,297.11700439453125,303.1454467773437,284.5511474609375,1.0,0.1300581693649292,0.0,0.0,1.0,1.0,-0.1652022451162338,8.728098066512757e-08,0.1652021557092666,-0.0619239099323749,0.0534843876957893,0.0534843876957893,0.0,25.138813018798828,25.0,2090.61279296875,-0.0,7.383672714233398,0.0,283.1499938964844,286.0285949707031,285.8323059082031,285.99200439453125,320.2091369628906,318.7637023925781,283.1499938964844,18010.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1708579063415527,0.4973579049110412,3.37115135806698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,576.6817016601562,0.0,19.99112319946289,1895.4371337890625,0.0,0.0,0.2391446828842163,1.0,0.0,3.0,1.0,0.0
12282960,303.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,0.0010010933037847,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0010541991796344,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509033203125,0.559870183467865,0.0565296821296215,0.0404026433825492,302.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,0.0010541991796344,303.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.1179204210639,0.0197702888399362,0.0938495025038719,284.54931640625,284.95001220703125,287.0286560058594,282.4405212402344,297.108642578125,303.1454772949219,284.555908203125,1.0,0.1300269663333892,0.0,0.0,1.0,1.0,-0.1648353785276413,8.712473231753395e-08,0.1648352891206741,-0.0618948936462402,0.0508540831506252,0.0508540831506252,0.0,25.13186264038086,25.0,2083.2119140625,-0.0,7.364293575286865,0.0,283.1499938964844,286.04644775390625,285.8113708496094,285.9700622558594,320.2091369628906,318.7637023925781,283.1499938964844,18010.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.169105976819992,0.4974057376384735,3.3336842175657462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,573.887939453125,0.0,19.98475456237793,1895.4371337890625,0.0,0.0,0.239102229475975,1.0,0.0,3.0,1.0,0.0
12283020,303.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,0.0010008324170485,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0010539245558902,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.5577500462532043,0.0559963211417198,0.040028478950262,302.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0010539245558902,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580749511719,0.1053708344697952,0.0197198409587144,0.0936206728219986,284.5586242675781,284.95001220703125,287.04071044921875,282.4533386230469,297.0937805175781,303.14556884765625,284.5662841796875,1.0,0.1299688071012497,0.0,0.0,1.0,1.0,-0.164110779762268,8.680625285251153e-08,0.1641107052564621,-0.0618116147816181,0.045698557049036,0.045698557049036,0.0,25.119571685791016,25.0,2069.188720703125,-0.0,7.326464176177978,0.0,283.1499938964844,286.0834350585937,285.77166748046875,285.92840576171875,320.2091369628906,318.7637023925781,283.1499938964844,18009.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657231897115707,0.4975093007087707,3.2616240819294262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,568.7839965820312,0.0,19.97303771972656,1895.4371337890625,0.0,0.0,0.2390214502811432,1.0,0.0,3.0,1.0,0.0
12283080,303.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,0.0010008324170485,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0010539245558902,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.5577500462532043,0.0559963211417198,0.040028478950262,302.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0010539245558902,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580749511719,0.1053708344697952,0.0197198409587144,0.0936206728219986,284.5586242675781,284.95001220703125,287.04071044921875,282.4533386230469,297.0937805175781,303.14556884765625,284.5662841796875,1.0,0.1299688071012497,0.0,0.0,1.0,1.0,-0.164110779762268,8.680625285251153e-08,0.1641107052564621,-0.0618116147816181,0.045698557049036,0.045698557049036,0.0,25.119571685791016,25.0,2069.188720703125,-0.0,7.326464176177978,0.0,283.1499938964844,286.0834350585937,285.77166748046875,285.92840576171875,320.2091369628906,318.7637023925781,283.1499938964844,18009.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657231897115707,0.4975093007087707,3.2616240819294262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,568.7839965820312,0.0,19.97303771972656,1895.4371337890625,0.0,0.0,0.2390214502811432,1.0,0.0,3.0,1.0,0.0
12283140,303.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5935974121094,0.0,0.0,0.0010007211240008,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,0.0010538073256611,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.5566475987434387,0.0557210966944694,0.0398355163633823,302.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58758544921875,0.0,0.0,0.0010538073256611,303.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.0990571901202201,0.0196937974542379,0.0935029685497284,284.56396484375,284.95001220703125,287.0458984375,282.46124267578125,297.0871276855469,303.1455993652344,284.5719299316406,1.0,0.1299406439065933,0.0,0.0,1.0,1.0,-0.1637375652790069,8.663662498520355e-08,0.163737490773201,-0.0617539994418621,0.0430767126381397,0.0430767126381397,0.0,25.11398124694824,25.0,2062.257080078125,-0.0,7.307206153869629,0.0,283.1499938964844,286.1031188964844,285.75225830078125,285.90802001953125,320.2091369628906,318.7637023925781,283.1499938964844,18009.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1640286296606063,0.4975647330284118,3.225663958161817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,566.3440551757812,0.0,19.967374801635746,1895.4371337890625,0.0,0.0,0.2389814704656601,1.0,0.0,3.0,1.0,0.0
12283200,303.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,0.0010006303200498,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,0.0010537116322666,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.5556293725967407,0.0554681345820426,0.0396581776440143,302.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0,0.0010537116322666,303.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0933306962251663,0.0196696985512971,0.0933944210410118,284.5690612792969,284.95001220703125,287.04998779296875,282.4693298339844,297.08160400390625,303.1456604003906,284.5772399902344,1.0,0.1299156695604324,0.0,0.0,1.0,1.0,-0.1633941680192947,8.647684524021315e-08,0.1633940786123275,-0.061691265553236,0.0406905002892017,0.0406905002892017,0.0,25.10922813415528,25.0,2056.040771484375,-0.0,7.289607524871826,0.0,283.1499938964844,286.12139892578125,285.73504638671875,285.889892578125,320.2091369628906,318.7637023925781,283.1499938964844,18009.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1625012457370758,0.4976167678833008,3.193328712569609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,564.1898193359375,0.0,19.96237564086914,1895.4371337890625,0.0,0.0,0.2389456778764724,1.0,0.0,3.0,1.0,0.0
12283260,303.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,0.0010004758369177,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0010535491164773,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.5535069704055786,0.0549442544579505,0.0392910838127136,302.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0010535491164773,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0816478431224823,0.0196189563721418,0.0931666567921638,284.5799865722656,284.95001220703125,287.0540466308594,282.4848327636719,297.07232666015625,303.1457214355469,284.5884094238281,1.0,0.1298667788505554,0.0,0.0,1.0,1.0,-0.1626797467470169,8.612934720986234e-08,0.1626796573400497,-0.0615210942924022,0.0358345285058021,0.0358345285058021,0.0,25.100605010986328,25.0,2043.6298828125,-0.0,7.253378868103027,0.0,283.1499938964844,286.1597595214844,285.7015380859375,285.8546447753906,320.2091369628906,318.7637023925781,283.1499938964844,18008.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1594364494085312,0.4977235794067383,3.128662218188083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,559.99072265625,0.0,19.952526092529297,1895.4371337890625,0.0,0.0,0.2388743609189987,1.0,0.0,3.0,1.0,0.0
12283320,303.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,0.0010004758369177,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0010535491164773,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.5535069704055786,0.0549442544579505,0.0392910838127136,302.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0010535491164773,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0816478431224823,0.0196189563721418,0.0931666567921638,284.5799865722656,284.95001220703125,287.0540466308594,282.4848327636719,297.07232666015625,303.1457214355469,284.5884094238281,1.0,0.1298667788505554,0.0,0.0,1.0,1.0,-0.1626797467470169,8.612934720986234e-08,0.1626796573400497,-0.0615210942924022,0.0358345285058021,0.0358345285058021,0.0,25.100605010986328,25.0,2043.6298828125,-0.0,7.253378868103027,0.0,283.1499938964844,286.1597595214844,285.7015380859375,285.8546447753906,320.2091369628906,318.7637023925781,283.1499938964844,18008.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1594364494085312,0.4977235794067383,3.128662218188083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,559.99072265625,0.0,19.952526092529297,1895.4371337890625,0.0,0.0,0.2388743609189987,1.0,0.0,3.0,1.0,0.0
