time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283380,303.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0010003567440435,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58612060546875,0.0,0.0,0.0010534236207604,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.5513808727264404,0.054423451423645,0.0389263890683651,302.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.0010534236207604,303.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0703186690807342,0.0195674505084753,0.0929356291890144,284.5910949707031,284.95001220703125,287.05078125,282.4962158203125,297.0659484863281,303.1457824707031,284.5995483398437,1.0,0.1298213303089141,0.0,0.0,1.0,1.0,-0.1619644165039062,8.57591402336766e-08,0.1619643270969391,-0.0612922310829162,0.0311260223388671,0.0311260223388671,0.0,25.093412399291992,25.0,2031.849609375,-0.0,7.217545032501221,0.0,283.1499938964844,286.19805908203125,285.6706237792969,285.8222045898437,320.2091369628906,318.7637023925781,283.1499938964844,18008.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1565195471048355,0.497828334569931,3.067377463139564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,556.0949096679688,0.0,19.94334602355957,1895.4371337890625,0.0,0.0,0.2388070374727249,1.0,0.0,3.0,1.0,0.0
12283440,303.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0010003567440435,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58612060546875,0.0,0.0,0.0010534236207604,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.5513808727264404,0.054423451423645,0.0389263890683651,302.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.0010534236207604,303.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0703186690807342,0.0195674505084753,0.0929356291890144,284.5910949707031,284.95001220703125,287.05078125,282.4962158203125,297.0659484863281,303.1457824707031,284.5995483398437,1.0,0.1298213303089141,0.0,0.0,1.0,1.0,-0.1619644165039062,8.57591402336766e-08,0.1619643270969391,-0.0612922310829162,0.0311260223388671,0.0311260223388671,0.0,25.093412399291992,25.0,2031.849609375,-0.0,7.217545032501221,0.0,283.1499938964844,286.19805908203125,285.6706237792969,285.8222045898437,320.2091369628906,318.7637023925781,283.1499938964844,18008.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1565195471048355,0.497828334569931,3.067377463139564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,556.0949096679688,0.0,19.94334602355957,1895.4371337890625,0.0,0.0,0.2388070374727249,1.0,0.0,3.0,1.0,0.0
12283500,303.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59088134765625,0.0,0.0,0.0010003085481002,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868835449219,0.0,0.0,0.0010533729800954,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.5503154993057251,0.0541638098657131,0.0387446843087673,302.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,0.0010533729800954,303.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0648154318332672,0.0195414070039987,0.09281887114048,284.5966491699219,284.95001220703125,287.04656982421875,282.5004577636719,297.0638732910156,303.1457824707031,284.6050720214844,1.0,0.1297997385263443,0.0,0.0,1.0,1.0,-0.1616060733795166,8.556568786843854e-08,0.1616059988737106,-0.0611565746366977,0.0288281068205833,0.0288281068205833,0.0,25.090293884277344,25.0,2026.1805419921875,-0.0,7.199742794036865,0.0,283.1499938964844,286.2171630859375,285.6560363769531,285.806884765625,320.2091369628906,318.7637023925781,283.1499938964844,18007.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1551153361797332,0.4978790283203125,3.03796343636975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,554.2467651367188,0.0,19.938962936401367,1895.4371337890625,0.0,0.0,0.2387747764587402,1.0,0.0,3.0,1.0,0.0
12283560,303.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0010002660565078,303.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58807373046875,0.0,0.0,0.0010533281601965,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.549248456954956,0.0539056919515132,0.0385633185505867,302.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880126953125,0.0,0.0,0.0010533281601965,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0594453401863575,0.0195155628025531,0.0927014872431755,284.6045227050781,284.95001220703125,287.04071044921875,282.5037536621094,297.0625,303.14581298828125,284.6618347167969,1.0,0.1297787874937057,0.0,0.0,1.0,1.0,-0.1612474173307418,8.536681406212666e-08,0.1612473279237747,-0.0610070265829563,0.0,0.0,0.0,25.08744430541992,25.0,1599.4481201171875,-0.0,7.182007789611816,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0022054035216569,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.842315130623945e-10,7.217215269861299e-09,2.183400666255452e-16,1.4140943676466122e-05,1.4140940038487315e-05,3.1650146913031478e-12,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,3.2912647623560207e-14,7.43254902069168e-10,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,303.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,0.0010000321781262,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0010530818253755,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.5474656820297241,0.0535323694348335,0.0382579080760479,302.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,0.0010530818253755,303.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.054523516446352,0.0195130165666341,0.092589370906353,284.81024169921875,284.95001220703125,287.0242919921875,282.5076904296875,297.06298828125,303.1460266113281,285.1643371582031,1.0,0.129739761352539,0.0,0.0,1.0,1.0,-0.1607454717159271,8.506319915113637e-08,0.1607453823089599,-0.0607314705848693,0.0,0.0,0.0,25.07936668395996,25.0,1370.728759765625,-0.0,7.156085014343262,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.793107945031327e-28,2.431868611141603e-28,1.4289665926561992e-29,-3.738667991279873e-20,-3.5753999867029516e-20,-1.6326820652531336e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,303.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,0.0010000321781262,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0010530818253755,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.5474656820297241,0.0535323694348335,0.0382579080760479,302.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,0.0010530818253755,303.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.054523516446352,0.0195130165666341,0.092589370906353,284.81024169921875,284.95001220703125,287.0242919921875,282.5076904296875,297.06298828125,303.1460266113281,285.1643371582031,1.0,0.129739761352539,0.0,0.0,1.0,1.0,-0.1607454717159271,8.506319915113637e-08,0.1607453823089599,-0.0607314705848693,0.0,0.0,0.0,25.07936668395996,25.0,1370.728759765625,-0.0,7.156085014343262,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.793107945031327e-28,2.431868611141603e-28,1.4289665926561992e-29,-3.738667991279873e-20,-3.5753999867029516e-20,-1.6326820652531336e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,303.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0009991178521886,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.001052119070664,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.5471943020820618,0.0535427220165729,0.0381930842995643,302.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.001052119070664,303.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0763025507330894,0.0196580048650503,0.0930519849061966,285.3448791503906,284.95001220703125,287.00201416015625,282.5083312988281,297.07330322265625,303.1471862792969,285.8532409667969,1.0,0.1297102719545364,0.0,0.0,1.0,1.0,-0.1612193584442138,8.523468864041207e-08,0.1612192690372467,-0.0606905370950698,0.0,0.0,0.0,25.05928611755371,25.0,1282.64599609375,-0.0,7.1729512214660645,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39096219999781e-36,-4.225468483726221e-36,-2.13301177052748e-36,-2.6498514838357083e-21,-1.39894618886365e-21,-1.2509053959462541e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,303.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0009991178521886,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.001052119070664,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.5471943020820618,0.0535427220165729,0.0381930842995643,302.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.001052119070664,303.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0763025507330894,0.0196580048650503,0.0930519849061966,285.3448791503906,284.95001220703125,287.00201416015625,282.5083312988281,297.07330322265625,303.1471862792969,285.8532409667969,1.0,0.1297102719545364,0.0,0.0,1.0,1.0,-0.1612193584442138,8.523468864041207e-08,0.1612192690372467,-0.0606905370950698,0.0,0.0,0.0,25.05928611755371,25.0,1282.64599609375,-0.0,7.1729512214660645,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39096219999781e-36,-4.225468483726221e-36,-2.13301177052748e-36,-2.6498514838357083e-21,-1.39894618886365e-21,-1.2509053959462541e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0009974936256185,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0010504086967557,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.5485129356384277,0.053891085088253,0.0383806116878986,302.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0010504086967557,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.1392964124679565,0.0199523884803056,0.094203881919384,286.0383605957031,284.95001220703125,286.974365234375,282.50592041015625,297.0967712402344,303.1495666503906,286.6004333496094,1.0,0.1296965926885604,0.0,0.0,1.0,1.0,-0.1628205925226211,8.595802114541584e-08,0.162820503115654,-0.060927614569664,0.0,0.0,0.0,25.02730941772461,25.0,1211.22021484375,-0.0,7.239727020263672,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,4.203895392974451e-45,-2.755217653327485e-21,-1.3778726722375465e-21,-1.3773449810899386e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0009974936256185,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0010504086967557,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.5485129356384277,0.053891085088253,0.0383806116878986,302.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0010504086967557,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.1392964124679565,0.0199523884803056,0.094203881919384,286.0383605957031,284.95001220703125,286.974365234375,282.50592041015625,297.0967712402344,303.1495666503906,286.6004333496094,1.0,0.1296965926885604,0.0,0.0,1.0,1.0,-0.1628205925226211,8.595802114541584e-08,0.162820503115654,-0.060927614569664,0.0,0.0,0.0,25.02730941772461,25.0,1211.22021484375,-0.0,7.239727020263672,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,4.203895392974451e-45,-2.755217653327485e-21,-1.3778726722375465e-21,-1.3773449810899386e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0009953908156603,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0010481943609192,303.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.5509859323501587,0.0544833727180957,0.0387532152235507,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0010481943609192,303.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.2410687208175659,0.0203661285340785,0.0959236547350883,286.79559326171875,284.95001220703125,286.9418334960937,282.5007629394531,297.1315002441406,303.1529235839844,287.3745422363281,1.0,0.1297021359205246,0.0,0.0,1.0,1.0,-0.1653236150741577,8.711987931064868e-08,0.1653235256671905,-0.0613771826028823,0.0,0.0,0.0,24.9882926940918,25.0,1144.3675537109375,-0.0,7.347099781036377,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7555942870780737e-21,-1.3777972445132329e-21,-1.377797042564841e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0009953908156603,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0010481943609192,303.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.5509859323501587,0.0544833727180957,0.0387532152235507,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0010481943609192,303.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.2410687208175659,0.0203661285340785,0.0959236547350883,286.79559326171875,284.95001220703125,286.9418334960937,282.5007629394531,297.1315002441406,303.1529235839844,287.3745422363281,1.0,0.1297021359205246,0.0,0.0,1.0,1.0,-0.1653236150741577,8.711987931064868e-08,0.1653235256671905,-0.0613771826028823,0.0,0.0,0.0,24.9882926940918,25.0,1144.3675537109375,-0.0,7.347099781036377,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7555942870780737e-21,-1.3777972445132329e-21,-1.377797042564841e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,303.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0009942174656316,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0010469587286934,303.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.5525545477867126,0.0548526346683502,0.0389938727021217,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0010469587286934,303.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.2958043813705444,0.0206101424992084,0.0969592183828353,287.1860656738281,284.95001220703125,286.92388916015625,282.4971923828125,297.15216064453125,303.15484619140625,287.76617431640625,1.0,0.1297126710414886,0.0,0.0,1.0,1.0,-0.1668507009744644,8.783421634461774e-08,0.1668506264686584,-0.0616642907261848,0.0,0.0,0.0,24.967304229736328,25.0,1111.835693359375,-0.0,7.413398265838623,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.377797042564841e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,303.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0009929834632202,303.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0010456593008711,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.5543085336685181,0.0552644506096839,0.039265614002943,302.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0010456593008711,303.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.3404390811920166,0.0208758991211652,0.0980966910719871,287.580810546875,284.95001220703125,286.9048767089844,282.4930725097656,297.174560546875,303.1568908691406,288.15838623046875,1.0,0.1297285407781601,0.0,0.0,1.0,1.0,-0.1685371845960617,8.862568279255356e-08,0.1685370951890945,-0.0619867704808712,0.0,0.0,0.0,24.94573402404785,25.0,1079.7060546875,-0.0,7.487087249755859,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,303.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.000990372034721,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0010429093381389,303.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170288085937,0.5583029985427856,0.0562040321528911,0.0398932285606861,302.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0010429093381389,303.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.3631316721439361,0.0214665830135345,0.1006471514701843,288.3747863769531,284.95001220703125,286.8639831542969,282.483154296875,297.2233581542969,303.1612243652344,288.9383239746094,1.0,0.1297765672206878,0.0,0.0,1.0,1.0,-0.1723411828279495,9.041827553346593e-08,0.1723410934209823,-0.0627281740307807,0.0,0.0,0.0,24.901561737060547,25.0,1016.385498046875,-0.0,7.654695987701416,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,303.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.000990372034721,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0010429093381389,303.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170288085937,0.5583029985427856,0.0562040321528911,0.0398932285606861,302.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0010429093381389,303.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.3631316721439361,0.0214665830135345,0.1006471514701843,288.3747863769531,284.95001220703125,286.8639831542969,282.483154296875,297.2233581542969,303.1612243652344,288.9383239746094,1.0,0.1297765672206878,0.0,0.0,1.0,1.0,-0.1723411828279495,9.041827553346593e-08,0.1723410934209823,-0.0627281740307807,0.0,0.0,0.0,24.901561737060547,25.0,1016.385498046875,-0.0,7.654695987701416,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0009887325577437,303.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0010411830153316,303.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.5609712600708008,0.0568355619907379,0.040318738669157,302.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0010411830153316,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.3669969737529754,0.0218555182218551,0.1023373901844024,288.8492431640625,284.95001220703125,286.8377685546875,282.47625732421875,297.2543640136719,303.1639099121094,289.399658203125,1.0,0.1298158913850784,0.0,0.0,1.0,1.0,-0.1748740226030349,9.161685454728288e-08,0.1748739331960678,-0.0632307976484298,0.0,0.0,0.0,24.874738693237305,25.0,978.8981323242188,-0.0,7.767168045043945,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,303.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0009876143885776,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0010400054743513,303.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.5628480911254883,0.0572823993861675,0.04062095656991,302.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0010400054743513,303.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.3696811199188232,0.0221279505640268,0.1035248860716819,289.1630554199219,284.95001220703125,286.81964111328125,282.4712829589844,297.2754821777344,303.1657409667969,289.70318603515625,1.0,0.1298464685678482,0.0,0.0,1.0,1.0,-0.1766575276851654,9.24631535781373e-08,0.1766574382781982,-0.0635887831449508,0.0,0.0,0.0,24.856788635253903,25.0,954.0966796875,-0.0,7.846715927124023,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,303.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0009847423061728,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0010369810042902,303.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.5678461790084839,0.0584846176207065,0.0414379313588142,302.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0010369810042902,303.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.3767125010490417,0.0228527542203664,0.1066953614354133,289.9341125488281,284.95001220703125,286.7723388671875,282.4577331542969,297.32879638671875,303.1703186035156,290.4440002441406,1.0,0.129938468337059,0.0,0.0,1.0,1.0,-0.1814318150281906,9.47388016925288e-08,0.1814317107200622,-0.064565435051918,0.0,0.0,0.0,24.81183624267578,25.0,892.7836303710938,-0.0,8.060932159423828,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,303.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0009847423061728,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0010369810042902,303.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.5678461790084839,0.0584846176207065,0.0414379313588142,302.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0010369810042902,303.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.3767125010490417,0.0228527542203664,0.1066953614354133,289.9341125488281,284.95001220703125,286.7723388671875,282.4577331542969,297.32879638671875,303.1703186035156,290.4440002441406,1.0,0.129938468337059,0.0,0.0,1.0,1.0,-0.1814318150281906,9.47388016925288e-08,0.1814317107200622,-0.064565435051918,0.0,0.0,0.0,24.81183624267578,25.0,892.7836303710938,-0.0,8.060932159423828,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,303.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,0.0009817827958613,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0010338645661249,303.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.5731962323188782,0.0597951300442218,0.0423329919576644,302.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0010338645661249,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.3840843439102173,0.0236339140683412,0.1101253405213356,290.6789245605469,284.95001220703125,286.7225646972656,282.4427795410156,297.3811950683594,303.1749267578125,291.15411376953125,1.0,0.1300522238016128,0.0,0.0,1.0,1.0,-0.1866109073162078,9.722494098696188e-08,0.1866108179092407,-0.0656568184494972,0.0,0.0,0.0,24.767009735107425,25.0,832.3974609375,-0.0,8.295182228088379,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,303.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,0.0009817827958613,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0010338645661249,303.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.5731962323188782,0.0597951300442218,0.0423329919576644,302.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0010338645661249,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.3840843439102173,0.0236339140683412,0.1101253405213356,290.6789245605469,284.95001220703125,286.7225646972656,282.4427795410156,297.3811950683594,303.1749267578125,291.15411376953125,1.0,0.1300522238016128,0.0,0.0,1.0,1.0,-0.1866109073162078,9.722494098696188e-08,0.1866108179092407,-0.0656568184494972,0.0,0.0,0.0,24.767009735107425,25.0,832.3974609375,-0.0,8.295182228088379,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,303.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0009802771965041,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0010322789894416,303.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.5759751796722412,0.060486864298582,0.0428069569170475,302.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0010322789894416,303.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.3878593444824219,0.024043945595622,0.1119299605488777,291.0391845703125,284.95001220703125,286.6968688964844,282.4348449707031,297.4065246582031,303.1772155761719,291.49591064453125,1.0,0.1301172375679016,0.0,0.0,1.0,1.0,-0.1893396377563476,9.854262117414693e-08,0.1893395483493805,-0.0662462413311004,0.0,0.0,0.0,24.744718551635746,25.0,802.5693969726562,-0.0,8.419334411621094,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,303.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0009787577437236,303.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0010306790936738,303.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.5788085460662842,0.0612007714807987,0.0432970039546489,302.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0010306790936738,303.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.3915864527225494,0.024466136470437,0.1137906908988952,291.3902587890625,284.95001220703125,286.6707458496094,282.4266662597656,297.4309997558594,303.179443359375,291.8280639648437,1.0,0.1301876902580261,0.0,0.0,1.0,1.0,-0.1921549588441848,9.990794325176466e-08,0.1921548694372177,-0.0668652057647705,0.0,0.0,0.0,24.72254943847656,25.0,773.0116577148438,-0.0,8.547942161560059,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,303.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0009756875224411,303.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,0.0010274458909407,303.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.5845916271209717,0.0626873448491096,0.0443200953304767,302.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0010274458909407,303.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.3983756899833679,0.0253441147506237,0.1176672726869583,292.06268310546875,284.95001220703125,286.617431640625,282.40972900390625,297.4768371582031,303.1838684082031,292.4620056152344,1.0,0.1303446292877197,0.0,0.0,1.0,1.0,-0.1980232149362564,1.0277307893602484e-07,0.198023110628128,-0.0681910514831543,0.0,0.0,0.0,24.67865943908692,25.0,714.761474609375,-0.0,8.817654609680176,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,303.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0009756875224411,303.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,0.0010274458909407,303.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.5845916271209717,0.0626873448491096,0.0443200953304767,302.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0010274458909407,303.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.3983756899833679,0.0253441147506237,0.1176672726869583,292.06268310546875,284.95001220703125,286.617431640625,282.40972900390625,297.4768371582031,303.1838684082031,292.4620056152344,1.0,0.1303446292877197,0.0,0.0,1.0,1.0,-0.1980232149362564,1.0277307893602484e-07,0.198023110628128,-0.0681910514831543,0.0,0.0,0.0,24.67865943908692,25.0,714.761474609375,-0.0,8.817654609680176,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,303.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0009725893614813,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,0.0010241834679618,303.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.5904578566551208,0.064240388572216,0.0453922376036644,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,0.0010241834679618,303.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.4047324359416961,0.0262628495693206,0.1217324361205101,292.6925048828125,284.95001220703125,286.5630798339844,282.3922424316406,297.5177307128906,303.1881408691406,293.0533447265625,1.0,0.1305226534605026,0.0,0.0,1.0,1.0,-0.204176589846611,1.0580560427797536e-07,0.2041764855384826,-0.0696330815553665,0.0,0.0,0.0,24.635496139526367,25.0,657.7765502929688,-0.0,9.102838516235352,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,303.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0009725893614813,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,0.0010241834679618,303.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.5904578566551208,0.064240388572216,0.0453922376036644,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,0.0010241834679618,303.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.4047324359416961,0.0262628495693206,0.1217324361205101,292.6925048828125,284.95001220703125,286.5630798339844,282.3922424316406,297.5177307128906,303.1881408691406,293.0533447265625,1.0,0.1305226534605026,0.0,0.0,1.0,1.0,-0.204176589846611,1.0580560427797536e-07,0.2041764855384826,-0.0696330815553665,0.0,0.0,0.0,24.635496139526367,25.0,657.7765502929688,-0.0,9.102838516235352,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,303.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,0.0009694853797554,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,0.0010209147585555,303.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.5963252782821655,0.0658451095223426,0.0465032830834388,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0010209147585555,303.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.4110964238643646,0.0272166915237903,0.1259631961584091,293.2767028808594,284.95001220703125,286.5081481933594,282.3744812011719,297.5531311035156,303.1922302246094,293.6000671386719,1.0,0.1307215541601181,0.0,0.0,1.0,1.0,-0.2105752527713775,1.0898942548465129e-07,0.2105751484632492,-0.0711875557899475,0.0,0.0,0.0,24.593351364135746,25.0,602.3059692382812,-0.0,9.402031898498535,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,303.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,0.0009694853797554,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,0.0010209147585555,303.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.5963252782821655,0.0658451095223426,0.0465032830834388,302.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0010209147585555,303.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.4110964238643646,0.0272166915237903,0.1259631961584091,293.2767028808594,284.95001220703125,286.5081481933594,282.3744812011719,297.5531311035156,303.1922302246094,293.6000671386719,1.0,0.1307215541601181,0.0,0.0,1.0,1.0,-0.2105752527713775,1.0898942548465129e-07,0.2105751484632492,-0.0711875557899475,0.0,0.0,0.0,24.593351364135746,25.0,602.3059692382812,-0.0,9.402031898498535,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,303.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0009664165554568,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0010176831856369,303.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88604736328125,0.6021136045455933,0.0674862042069435,0.047642171382904,302.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0010176831856369,303.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.4177016317844391,0.0281918924301862,0.1303084343671798,293.8152160644531,284.95001220703125,286.4531555175781,282.35675048828125,297.58258056640625,303.1960754394531,294.10260009765625,1.0,0.1309400200843811,0.0,0.0,1.0,1.0,-0.2171450108289718,1.1229046492644557e-07,0.2171448916196823,-0.0728406012058258,0.0,0.0,0.0,24.55282020568848,25.0,548.3936767578125,-0.0,9.712159156799316,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,303.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0009664165554568,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0010176831856369,303.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88604736328125,0.6021136045455933,0.0674862042069435,0.047642171382904,302.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0010176831856369,303.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.4177016317844391,0.0281918924301862,0.1303084343671798,293.8152160644531,284.95001220703125,286.4531555175781,282.35675048828125,297.58258056640625,303.1960754394531,294.10260009765625,1.0,0.1309400200843811,0.0,0.0,1.0,1.0,-0.2171450108289718,1.1229046492644557e-07,0.2171448916196823,-0.0728406012058258,0.0,0.0,0.0,24.55282020568848,25.0,548.3936767578125,-0.0,9.712159156799316,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,303.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0009649212588556,303.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0010161085519939,303.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329345703125,0.6049574613571167,0.0683160275220871,0.0482193231582641,302.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0010161085519939,303.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05157470703125,0.4211146831512451,0.0286822039633989,0.1325007826089859,294.0664978027344,284.95001220703125,286.42578125,282.3479919433594,297.59490966796875,303.1978454589844,294.3366394042969,1.0,0.1310564130544662,0.0,0.0,1.0,1.0,-0.220462828874588,1.1397005295066265e-07,0.2204627245664596,-0.0736975073814392,0.0,0.0,0.0,24.53364562988281,25.0,522.0857543945312,-0.0,9.870073318481444,0.0,283.1532287597656,286.2305603027344,285.6310729980469,285.774169921875,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.755594085129682e-21,-1.377797042564841e-21,-1.3777969415906453e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,303.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0009634625166654,303.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0010145724518224,303.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757873535156,0.6077502965927124,0.0691248252987861,0.0487983562052249,302.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0010145724518224,303.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455749511719,0.4245938658714294,0.029163347557187,0.134692758321762,294.2548522949219,284.95001220703125,286.3985595703125,282.33935546875,297.6055603027344,303.1994934082031,293.0517578125,1.0,0.1311769783496856,0.0,0.0,1.0,1.0,-0.2237826883792877,1.15659382515787e-07,0.2237825691699981,-0.0745704174041748,1.0,1.0,0.0,24.51534652709961,25.0,8375.69921875,-0.0,10.02899169921875,0.0,283.1723937988281,295.0224609375,285.7740173339844,286.6593017578125,320.2091369628906,318.7637023925781,283.1499938964844,1521.97119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7834940552711487,0.783505380153656,9.409808399141185e-08,4.152281284332275,4.152270793914795,1.0653985555109102e-05,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3896.434326171875,0.0,16.63680648803711,1870.6937255859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12285420,303.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0009702820098027,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0010217536473646,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.6004700064659119,0.0648152455687522,0.0473947934806346,302.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0010217536473646,303.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.4209711849689483,0.027833329513669,0.1328097581863403,288.4342041015625,284.95001220703125,286.3448181152344,282.32257080078125,297.58984375,303.19073486328125,285.19976806640625,1.0,0.1313561648130417,0.0,0.0,1.0,1.0,-0.2198658883571624,1.1361042595581245e-07,0.2198657840490341,-0.0733940452337265,1.0,1.0,0.0,24.674144744873047,25.0,4731.79345703125,-0.0,9.892780303955078,0.0,283.1587829589844,284.475341796875,287.863037109375,288.3133239746094,320.2091369628906,318.7637023925781,283.1499938964844,3255.838134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2018641233444214,1.201866626739502,9.647334309192956e-08,4.265844821929932,4.265834808349609,9.786607733985876e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2023.6832275390625,0.0,53.14484024047852,1895.42626953125,0.0,0.0,0.3067896962165832,1.0,0.0,3.0,1.0,0.0
