time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285480,303.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0009702820098027,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0010217536473646,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.6004700064659119,0.0648152455687522,0.0473947934806346,302.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0010217536473646,303.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.4209711849689483,0.027833329513669,0.1328097581863403,288.4342041015625,284.95001220703125,286.3448181152344,282.32257080078125,297.58984375,303.19073486328125,285.19976806640625,1.0,0.1313561648130417,0.0,0.0,1.0,1.0,-0.2198658883571624,1.1361042595581245e-07,0.2198657840490341,-0.0733940452337265,1.0,1.0,0.0,24.674144744873047,25.0,4731.79345703125,-0.0,9.892780303955078,0.0,283.1587829589844,284.475341796875,287.863037109375,288.3133239746094,320.2091369628906,318.7637023925781,283.1499938964844,3255.838134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2018641233444214,1.201866626739502,9.647334309192956e-08,4.265844821929932,4.265834808349609,9.786607733985876e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2023.6832275390625,0.0,53.14484024047852,1895.42626953125,0.0,0.0,0.3067896962165832,1.0,0.0,3.0,1.0,0.0
12285540,303.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0009851569775491,303.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0010374177945777,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.5794763565063477,0.0591730065643787,0.0435782633721828,302.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0010374176781624,303.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.4062907099723816,0.0256042033433914,0.1236878260970115,285.3479919433594,284.95001220703125,286.3090515136719,282.3116760253906,297.50927734375,303.1705627441406,283.9980773925781,1.0,0.1313405781984329,0.0,0.0,1.0,1.0,-0.2043950855731964,1.0569605990440325e-07,0.204394981265068,-0.0691168159246444,0.9859670400619508,0.9859670400619508,0.0,24.97687530517578,25.0,3325.247802734375,-0.0,9.232077598571776,0.0,283.1534118652344,283.7245178222656,288.0150756835937,288.3143310546875,320.2091369628906,318.7637023925781,283.1499938964844,5518.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5544122457504272,1.5544164180755615,1.612237667814043e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1133.0010986328125,0.0,115.19425201416016,1895.43701171875,0.0,0.0,0.3899660110473633,1.0,0.0,3.0,1.0,0.0
12285600,303.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0009916761191561,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475524902344,0.0,0.0,0.0010442826896905,303.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.5693139433860779,0.0569812022149562,0.0418616831302642,302.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475524902344,0.0,0.0,0.0010442826896905,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.3989372849464416,0.0246250107884407,0.1190914735198021,284.6351318359375,284.95001220703125,286.29248046875,282.30670166015625,297.4598693847656,303.1605529785156,283.7953186035156,1.0,0.1313027441501617,0.0,0.0,1.0,1.0,-0.1968432366847992,1.0186294474578973e-07,0.1968431323766708,-0.0670537948608398,0.9765148162841796,0.9765148162841796,0.0,25.10480499267578,25.0,3048.58837890625,-0.0,8.902915954589844,0.0,283.15203857421875,283.6126403808594,288.0,288.27618408203125,320.2091369628906,318.7637023925781,283.1499938964844,6660.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6955058574676514,1.6955108642578125,1.9181933907930213e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,993.4276123046876,0.0,149.82742309570312,1895.4371337890625,0.0,0.0,0.4273191392421722,1.0,0.0,3.0,1.0,0.0
12285660,303.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,0.0010055559687316,303.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0010588988661766,303.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6802978515625,0.5458273887634277,0.0524220950901508,0.0380979441106319,302.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0010588988661766,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809143066406,0.3755455613136291,0.0222609974443912,0.107362113893032,283.7571105957031,284.95001220703125,286.2419738769531,282.2920837402344,297.30230712890625,303.13531494140625,283.5530090332031,1.0,0.1311178207397461,0.0,0.0,1.0,1.0,-0.1783025860786438,9.254356569954325e-08,0.1783024817705154,-0.0620874390006065,0.95330548286438,0.95330548286438,0.0,25.36177444458008,25.0,2609.5576171875,-0.0,8.078155517578125,0.0,283.1502990722656,283.4562072753906,287.8619079589844,288.1075134277344,320.2091369628906,318.7637023925781,283.1499938964844,10544.3447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0924739837646484,2.09248161315918,2.921551640611142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,806.4354248046875,0.0,283.3407287597656,1895.4371337890625,0.0,0.0,0.5244201421737671,1.0,0.0,3.0,1.0,0.0
12285720,303.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,0.0010055559687316,303.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0010588988661766,303.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6802978515625,0.5458273887634277,0.0524220950901508,0.0380979441106319,302.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0010588988661766,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809143066406,0.3755455613136291,0.0222609974443912,0.107362113893032,283.7571105957031,284.95001220703125,286.2419738769531,282.2920837402344,297.30230712890625,303.13531494140625,283.5530090332031,1.0,0.1311178207397461,0.0,0.0,1.0,1.0,-0.1783025860786438,9.254356569954325e-08,0.1783024817705154,-0.0620874390006065,0.95330548286438,0.95330548286438,0.0,25.36177444458008,25.0,2609.5576171875,-0.0,8.078155517578125,0.0,283.1502990722656,283.4562072753906,287.8619079589844,288.1075134277344,320.2091369628906,318.7637023925781,283.1499938964844,10544.3447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0924739837646484,2.09248161315918,2.921551640611142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,806.4354248046875,0.0,283.3407287597656,1895.4371337890625,0.0,0.0,0.5244201421737671,1.0,0.0,3.0,1.0,0.0
12285780,303.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,0.0010119427461177,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0010656245285645,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5162048339844,0.5329989194869995,0.0499418713152408,0.0360882841050624,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0010656245285645,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482788085937,0.3586319386959076,0.0207526590675115,0.0997729897499084,283.5406494140625,284.95001220703125,286.1937866210937,282.2790222167969,297.1647644042969,303.120361328125,283.4669494628906,1.0,0.1308885514736175,0.0,0.0,1.0,1.0,-0.1668076366186142,8.686007646474536e-08,0.166807547211647,-0.0591616109013557,0.932789146900177,0.932789146900177,0.0,25.46089553833008,25.0,2382.755859375,-0.0,7.551221370697021,0.0,283.1500244140625,283.39117431640625,287.67828369140625,287.9081726074219,320.2091369628906,318.7637023925781,283.1499938964844,14337.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3942580223083496,2.394268274307251,3.8250340139711625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,721.81640625,0.0,427.0758972167969,1895.4371337890625,0.0,0.0,0.5984389185905457,1.0,0.0,3.0,1.0,0.0
12285840,303.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,0.0010119427461177,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0010656245285645,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5162048339844,0.5329989194869995,0.0499418713152408,0.0360882841050624,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0010656245285645,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482788085937,0.3586319386959076,0.0207526590675115,0.0997729897499084,283.5406494140625,284.95001220703125,286.1937866210937,282.2790222167969,297.1647644042969,303.120361328125,283.4669494628906,1.0,0.1308885514736175,0.0,0.0,1.0,1.0,-0.1668076366186142,8.686007646474536e-08,0.166807547211647,-0.0591616109013557,0.932789146900177,0.932789146900177,0.0,25.46089553833008,25.0,2382.755859375,-0.0,7.551221370697021,0.0,283.1500244140625,283.39117431640625,287.67828369140625,287.9081726074219,320.2091369628906,318.7637023925781,283.1499938964844,14337.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3942580223083496,2.394268274307251,3.8250340139711625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,721.81640625,0.0,427.0758972167969,1895.4371337890625,0.0,0.0,0.5984389185905457,1.0,0.0,3.0,1.0,0.0
12285900,303.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,0.0010135793127119,303.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0010673478245735,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4764404296875,0.5286780595779419,0.0490572713315486,0.0354036390781402,302.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0010673478245735,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.293170690536499,0.0202019475400447,0.0970366969704628,283.492431640625,284.95001220703125,286.1707458496094,282.2731628417969,297.1037292480469,303.11578369140625,283.44122314453125,1.0,0.1307693272829055,0.0,0.0,1.0,1.0,-0.16270811855793,8.486240687943791e-08,0.1627080291509628,-0.0581785105168819,0.9225784540176392,0.9225784540176392,0.0,25.47868156433105,25.0,2305.799560546875,-0.0,7.359166622161865,0.0,283.1500244140625,283.3709716796875,287.5814208984375,287.8052062988281,320.2091369628906,318.7637023925781,283.1499938964844,16217.1162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.520466089248657,2.520477533340454,4.238918904775346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,693.7522583007812,0.0,499.9339904785156,1895.4371337890625,0.0,0.0,0.6268141865730286,1.0,0.0,3.0,1.0,0.0
12285960,303.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.0010146069107577,303.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0010684299049898,303.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4482421875,0.5251036882400513,0.0482972376048564,0.0348302945494651,302.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0010684299049898,303.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4629211425781,0.1668144762516021,0.0197411589324474,0.0947723314166069,283.4595947265625,284.95001220703125,286.1484375,282.267822265625,297.0464782714844,303.11260986328125,283.42169189453125,1.0,0.1306503564119339,0.0,0.0,1.0,1.0,-0.1593065708875656,8.322149369632825e-08,0.1593064814805984,-0.0574000850319862,0.9123069643974304,0.9123069643974304,0.0,25.48433303833008,25.0,2240.722900390625,-0.0,7.197771072387695,0.0,283.1499938964844,283.35675048828125,287.4836120605469,287.701904296875,320.2091369628906,318.7637023925781,283.1499938964844,17783.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.610759735107422,2.610771894454956,4.548070080545586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,669.9583129882812,0.0,557.6663208007812,1895.4371337890625,0.0,0.0,0.6520059704780579,1.0,0.0,3.0,1.0,0.0
12286020,303.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0010155646596103,303.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.0010694385273382,303.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107360839844,0.5192424058914185,0.046994462609291,0.0338731817901134,302.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,0.0010694385273382,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193115234375,0.0074692699126899,0.0190019365400075,0.0911969318985939,283.4174194335937,284.95001220703125,286.1063537597656,282.2587890625,296.9398498535156,303.10906982421875,283.3937683105469,1.0,0.130418062210083,0.0,0.0,1.0,1.0,-0.1538709700107574,8.063641843136794e-08,0.1538708806037902,-0.0562418065965175,0.8915663361549377,0.8915663361549377,0.0,25.474428176879883,25.0,2139.702392578125,-0.0,6.935920238494873,0.0,283.1499938964844,283.33642578125,287.2896728515625,287.4984130859375,320.2091369628906,318.7637023925781,283.1499938964844,20805.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.756746292114258,2.7567598819732666,5.070921815786278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,633.4454956054688,0.0,662.0645141601562,1895.4371337890625,0.0,0.0,0.6827687621116638,1.0,0.0,3.0,1.0,0.0
12286080,303.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0010155646596103,303.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.0010694385273382,303.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107360839844,0.5192424058914185,0.046994462609291,0.0338731817901134,302.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,0.0010694385273382,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193115234375,0.0074692699126899,0.0190019365400075,0.0911969318985939,283.4174194335937,284.95001220703125,286.1063537597656,282.2587890625,296.9398498535156,303.10906982421875,283.3937683105469,1.0,0.130418062210083,0.0,0.0,1.0,1.0,-0.1538709700107574,8.063641843136794e-08,0.1538708806037902,-0.0562418065965175,0.8915663361549377,0.8915663361549377,0.0,25.474428176879883,25.0,2139.702392578125,-0.0,6.935920238494873,0.0,283.1499938964844,283.33642578125,287.2896728515625,287.4984130859375,320.2091369628906,318.7637023925781,283.1499938964844,20805.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.756746292114258,2.7567598819732666,5.070921815786278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,633.4454956054688,0.0,662.0645141601562,1895.4371337890625,0.0,0.0,0.6827687621116638,1.0,0.0,3.0,1.0,0.0
12286140,303.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0010157452197745,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0010696286335587,303.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.5143181085586548,0.0458553805947303,0.0330527648329734,302.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0010696286335587,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3924865722656,0.0,0.0184180196374654,0.0884239599108696,283.3912353515625,284.95001220703125,286.06805419921875,282.25225830078125,296.8407592773437,303.1078796386719,283.37506103515625,1.0,0.1301979571580886,0.0,0.0,1.0,1.0,-0.1495594233274459,7.861892470373277e-08,0.14955934882164,-0.0553997382521629,0.8705959916114807,0.8705959916114807,0.0,25.45050811767578,25.0,2059.459228515625,-0.0,6.725236415863037,0.0,283.1499938964844,283.3272399902344,287.1010131835937,287.3012084960937,320.2091369628906,318.7637023925781,283.1499938964844,22413.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7845754623413086,2.7845897674560547,5.173820341042301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,604.15087890625,0.0,689.0902709960938,1895.4371337890625,0.0,0.0,0.6903219223022461,1.0,0.0,3.0,1.0,0.0
12286200,303.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0010157452197745,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0010696286335587,303.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.5143181085586548,0.0458553805947303,0.0330527648329734,302.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0010696286335587,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3924865722656,0.0,0.0184180196374654,0.0884239599108696,283.3912353515625,284.95001220703125,286.06805419921875,282.25225830078125,296.8407592773437,303.1078796386719,283.37506103515625,1.0,0.1301979571580886,0.0,0.0,1.0,1.0,-0.1495594233274459,7.861892470373277e-08,0.14955934882164,-0.0553997382521629,0.8705959916114807,0.8705959916114807,0.0,25.45050811767578,25.0,2059.459228515625,-0.0,6.725236415863037,0.0,283.1499938964844,283.3272399902344,287.1010131835937,287.3012084960937,320.2091369628906,318.7637023925781,283.1499938964844,22413.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7845754623413086,2.7845897674560547,5.173820341042301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,604.15087890625,0.0,689.0902709960938,1895.4371337890625,0.0,0.0,0.6903219223022461,1.0,0.0,3.0,1.0,0.0
12286260,303.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0010155744384974,303.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0010694487718865,303.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702697753906,0.5099155306816101,0.0448130592703819,0.0323085635900497,302.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0010694487718865,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3743591308594,0.0,0.0179292485117912,0.0861323699355125,283.3734741210937,284.95001220703125,286.0340270996094,282.24853515625,296.7481384277344,303.1080322265625,283.36163330078125,1.0,0.1299923062324524,0.0,0.0,1.0,1.0,-0.145915687084198,7.69298154068565e-08,0.145915612578392,-0.0547232702374458,0.849450409412384,0.849450409412384,0.0,25.421390533447266,25.0,1992.66455078125,-0.0,6.545897960662842,0.0,283.1499938964844,283.3236999511719,286.9201965332031,287.1127014160156,320.2091369628906,318.7637023925781,283.1499938964844,23146.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.744662284851074,2.744676351547241,5.026563485444058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,579.8735961914062,0.0,667.5928344726562,1895.4371337890625,0.0,0.0,0.6817994713783264,1.0,0.0,3.0,1.0,0.0
12286320,303.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0010155744384974,303.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0010694487718865,303.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702697753906,0.5099155306816101,0.0448130592703819,0.0323085635900497,302.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0010694487718865,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3743591308594,0.0,0.0179292485117912,0.0861323699355125,283.3734741210937,284.95001220703125,286.0340270996094,282.24853515625,296.7481384277344,303.1080322265625,283.36163330078125,1.0,0.1299923062324524,0.0,0.0,1.0,1.0,-0.145915687084198,7.69298154068565e-08,0.145915612578392,-0.0547232702374458,0.849450409412384,0.849450409412384,0.0,25.421390533447266,25.0,1992.66455078125,-0.0,6.545897960662842,0.0,283.1499938964844,283.3236999511719,286.9201965332031,287.1127014160156,320.2091369628906,318.7637023925781,283.1499938964844,23146.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.744662284851074,2.744676351547241,5.026563485444058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,579.8735961914062,0.0,667.5928344726562,1895.4371337890625,0.0,0.0,0.6817994713783264,1.0,0.0,3.0,1.0,0.0
12286380,303.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0010152471950277,303.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0010691040661185,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35809326171875,0.5058631896972656,0.0438399761915206,0.03161646053195,302.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0010691040661185,303.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612060546875,0.0,0.0175045765936374,0.0841571986675262,283.36053466796875,284.95001220703125,286.00469970703125,282.2479858398437,296.6629638671875,303.10888671875,283.351318359375,1.0,0.1298015266656875,0.0,0.0,1.0,1.0,-0.1427136808633804,7.544669244907709e-08,0.1427136063575744,-0.0541272163391113,0.8281673192977905,0.8281673192977905,0.0,25.391111373901367,25.0,1934.8365478515625,-0.0,6.387931823730469,0.0,283.1499938964844,283.3238830566406,286.748291015625,286.9336853027344,320.2091369628906,318.7637023925781,283.1499938964844,23263.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.659597158432007,2.659610748291016,4.719815933640348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,558.9572143554688,0.0,615.762451171875,1895.4371337890625,0.0,0.0,0.6626293659210205,1.0,0.0,3.0,1.0,0.0
12286440,303.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0010152471950277,303.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0010691040661185,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35809326171875,0.5058631896972656,0.0438399761915206,0.03161646053195,302.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0010691040661185,303.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612060546875,0.0,0.0175045765936374,0.0841571986675262,283.36053466796875,284.95001220703125,286.00469970703125,282.2479858398437,296.6629638671875,303.10888671875,283.351318359375,1.0,0.1298015266656875,0.0,0.0,1.0,1.0,-0.1427136808633804,7.544669244907709e-08,0.1427136063575744,-0.0541272163391113,0.8281673192977905,0.8281673192977905,0.0,25.391111373901367,25.0,1934.8365478515625,-0.0,6.387931823730469,0.0,283.1499938964844,283.3238830566406,286.748291015625,286.9336853027344,320.2091369628906,318.7637023925781,283.1499938964844,23263.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.659597158432007,2.659610748291016,4.719815933640348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,558.9572143554688,0.0,615.762451171875,1895.4371337890625,0.0,0.0,0.6626293659210205,1.0,0.0,3.0,1.0,0.0
12286500,303.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0010150551097467,303.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0010689018527045,303.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35308837890625,0.5039408206939697,0.0433751046657562,0.0312863141298294,302.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0010689018527045,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0173107609152793,0.0832590535283088,283.3552551269531,284.95001220703125,285.9919738769531,282.2489929199219,296.6237487792969,303.1094970703125,283.3470458984375,1.0,0.1297115981578827,0.0,0.0,1.0,1.0,-0.1412390023469925,7.476002394923853e-08,0.1412389278411865,-0.0538417547941207,0.8174826502799988,0.8174826502799988,0.0,25.37615966796875,25.0,1908.02392578125,-0.0,6.315195560455322,0.0,283.1499938964844,283.3254089355469,286.66583251953125,286.8478088378906,320.2091369628906,318.7637023925781,283.1499938964844,23019.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.597538709640503,2.5975515842437744,4.5021232608633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,549.0838012695312,0.0,578.0714111328125,1895.4371337890625,0.0,0.0,0.6511468887329102,1.0,0.0,3.0,1.0,0.0
12286560,303.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.001014852663502,303.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0010686886962503,303.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3486633300781,0.5020788311958313,0.0429235734045505,0.0309657454490661,302.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0010686886962503,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35113525390625,0.0,0.0171275846660137,0.0824114605784416,283.3506164550781,284.95001220703125,285.9806213378906,282.2508850097656,296.5872497558594,303.1101989746094,283.3432006835937,1.0,0.1296252757310867,0.0,0.0,1.0,1.0,-0.1398364156484604,7.41025090178482e-08,0.1398363411426544,-0.0535578466951847,0.8067727088928223,0.8067727088928223,0.0,25.361522674560547,25.0,1883.808837890625,-0.0,6.24606990814209,0.0,283.1499938964844,283.3267822265625,286.5858154296875,286.7646179199219,320.2091369628906,318.7637023925781,283.1499938964844,22962.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5448622703552246,2.544874906539917,4.3213751155235524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,540.5338745117188,0.0,548.1364135742188,1895.4371337890625,0.0,0.0,0.6365199089050293,1.0,0.0,3.0,1.0,0.0
12286620,303.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.001014427980408,303.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0010682415449991,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411560058594,0.498512327671051,0.042056918144226,0.0303507279604673,302.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0010682415449991,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0167889911681413,0.08084636926651,283.3427429199219,284.95001220703125,285.96221923828125,282.2575988769531,296.52349853515625,303.1117248535156,283.3367004394531,1.0,0.129462718963623,0.0,0.0,1.0,1.0,-0.1372186541557312,7.285694181291549e-08,0.1372185796499252,-0.0529776215553283,0.7852880358695984,0.7852880358695984,0.0,25.333385467529297,25.0,1838.5318603515625,-0.0,6.117265701293945,0.0,283.1499938964844,283.3319702148437,286.432861328125,286.6054992675781,320.2091369628906,318.7637023925781,283.1499938964844,22381.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.410885095596313,2.410896778106689,3.8783446143497713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,524.1893310546875,0.0,474.8043823242188,1895.4371337890625,0.0,0.0,0.6059499979019165,1.0,0.0,3.0,1.0,0.0
12286680,303.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.001014427980408,303.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0010682415449991,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411560058594,0.498512327671051,0.042056918144226,0.0303507279604673,302.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0010682415449991,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0167889911681413,0.08084636926651,283.3427429199219,284.95001220703125,285.96221923828125,282.2575988769531,296.52349853515625,303.1117248535156,283.3367004394531,1.0,0.129462718963623,0.0,0.0,1.0,1.0,-0.1372186541557312,7.285694181291549e-08,0.1372185796499252,-0.0529776215553283,0.7852880358695984,0.7852880358695984,0.0,25.333385467529297,25.0,1838.5318603515625,-0.0,6.117265701293945,0.0,283.1499938964844,283.3319702148437,286.432861328125,286.6054992675781,320.2091369628906,318.7637023925781,283.1499938964844,22381.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.410885095596313,2.410896778106689,3.8783446143497713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,524.1893310546875,0.0,474.8043823242188,1895.4371337890625,0.0,0.0,0.6059499979019165,1.0,0.0,3.0,1.0,0.0
12286740,303.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0010140925878658,303.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0010678883409127,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.33648681640625,0.4959267973899841,0.041429404169321,0.0299054775387048,302.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0010678883409127,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.33819580078125,0.0,0.0165544301271438,0.0797622725367546,283.3378295898437,284.95001220703125,285.95233154296875,282.26544189453125,296.4848022460937,303.1130065917969,283.332763671875,1.0,0.1293478459119796,0.0,0.0,1.0,1.0,-0.1353821456432342,7.196177165269546e-08,0.1353820711374282,-0.0525129996240139,0.76891028881073,0.76891028881073,0.0,25.313138961791992,25.0,1807.4661865234373,-0.0,6.027098655700684,0.0,283.1499938964844,283.3376770019531,286.3230285644531,286.4912109375,320.2091369628906,318.7637023925781,283.1499938964844,21727.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.29636549949646,2.296376466751098,3.51864485992337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,512.8508911132812,0.0,416.996826171875,1895.4371337890625,0.0,0.0,0.5826271176338196,1.0,0.0,3.0,1.0,0.0
12286800,303.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0010139846708625,303.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0010677746031433,303.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.335205078125,0.4951303005218506,0.0412366688251495,0.029768681153655,302.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0010677746031433,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3368225097656,0.0,0.0164841972291469,0.0794375017285347,283.3364562988281,284.95001220703125,285.95001220703125,282.2684326171875,296.4745788574219,303.1134033203125,283.3316345214844,1.0,0.129313051700592,0.0,0.0,1.0,1.0,-0.1348278522491455,7.168699056592231e-08,0.1348277926445007,-0.052360463887453,0.7637308835983276,0.7637308835983276,0.0,25.30695343017578,25.0,1798.6431884765625,-0.0,5.9999189376831055,0.0,283.1499938964844,283.33935546875,286.28955078125,286.4563903808594,320.2091369628906,318.7637023925781,283.1499938964844,21609.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2648019790649414,2.264812707901001,3.422582040002453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,509.7094421386719,0.0,402.2442626953125,1895.4371337890625,0.0,0.0,0.5756133198738098,1.0,0.0,3.0,1.0,0.0
12286860,303.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0010135385673493,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.001067304983735,303.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3304748535156,0.4919042587280273,0.0404610671103,0.02921824157238,302.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.001067304983735,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.331787109375,0.0,0.0162110179662704,0.0781730562448501,283.3315124511719,284.95001220703125,285.9423217773437,282.28277587890625,296.439697265625,303.1152038574219,283.3275146484375,1.0,0.1291755884885788,0.0,0.0,1.0,1.0,-0.1326482743024826,7.059883699866988e-08,0.1326481997966766,-0.0517393499612808,0.7421159744262695,0.7421159744262695,0.0,25.282241821289062,25.0,1764.6259765625,-0.0,5.893183708190918,0.0,283.1499938964844,283.3465881347656,286.1563415527344,286.3179016113281,320.2091369628906,318.7637023925781,283.1499938964844,21255.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1396403312683105,2.1396501064300537,3.054744865949033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,497.50885009765625,0.0,347.8075561523437,1895.4371337890625,0.0,0.0,0.5481322407722473,1.0,0.0,3.0,1.0,0.0
12286920,303.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0010135385673493,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.001067304983735,303.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3304748535156,0.4919042587280273,0.0404610671103,0.02921824157238,302.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.001067304983735,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.331787109375,0.0,0.0162110179662704,0.0781730562448501,283.3315124511719,284.95001220703125,285.9423217773437,282.28277587890625,296.439697265625,303.1152038574219,283.3275146484375,1.0,0.1291755884885788,0.0,0.0,1.0,1.0,-0.1326482743024826,7.059883699866988e-08,0.1326481997966766,-0.0517393499612808,0.7421159744262695,0.7421159744262695,0.0,25.282241821289062,25.0,1764.6259765625,-0.0,5.893183708190918,0.0,283.1499938964844,283.3465881347656,286.1563415527344,286.3179016113281,320.2091369628906,318.7637023925781,283.1499938964844,21255.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1396403312683105,2.1396501064300537,3.054744865949033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,497.50885009765625,0.0,347.8075561523437,1895.4371337890625,0.0,0.0,0.5481322407722473,1.0,0.0,3.0,1.0,0.0
12286980,303.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,0.001013103290461,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0010668465401977,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3265991210937,0.4888031780719757,0.0397279672324657,0.0286979135125875,302.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0010668465401977,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.32769775390625,0.0,0.0159680414944887,0.0770457834005355,283.32745361328125,284.95001220703125,285.9372863769531,282.2997131347656,296.4115600585937,303.1170349121094,283.3241577148437,1.0,0.1290495693683624,0.0,0.0,1.0,1.0,-0.1306695342063903,6.960555509749612e-08,0.1306694597005844,-0.0511596649885177,0.7204530239105225,0.7204530239105225,0.0,25.25913429260254,25.0,1733.9775390625,-0.0,5.796451568603516,0.0,283.1499938964844,283.3544311523437,286.0329895019531,286.1895751953125,320.2091369628906,318.7637023925781,283.1499938964844,21049.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.021021604537964,2.0210306644439697,2.725431329508865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,486.4800109863281,0.0,301.74737548828125,1895.4371337890625,0.0,0.0,0.5225418210029602,1.0,0.0,3.0,1.0,0.0
12287040,303.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,0.001013103290461,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0010668465401977,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3265991210937,0.4888031780719757,0.0397279672324657,0.0286979135125875,302.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0010668465401977,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.32769775390625,0.0,0.0159680414944887,0.0770457834005355,283.32745361328125,284.95001220703125,285.9372863769531,282.2997131347656,296.4115600585937,303.1170349121094,283.3241577148437,1.0,0.1290495693683624,0.0,0.0,1.0,1.0,-0.1306695342063903,6.960555509749612e-08,0.1306694597005844,-0.0511596649885177,0.7204530239105225,0.7204530239105225,0.0,25.25913429260254,25.0,1733.9775390625,-0.0,5.796451568603516,0.0,283.1499938964844,283.3544311523437,286.0329895019531,286.1895751953125,320.2091369628906,318.7637023925781,283.1499938964844,21049.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.021021604537964,2.0210306644439697,2.725431329508865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,486.4800109863281,0.0,301.74737548828125,1895.4371337890625,0.0,0.0,0.5225418210029602,1.0,0.0,3.0,1.0,0.0
12287100,303.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,0.0010128888534381,303.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5378723144531,0.0,0.0,0.0010666206944733,303.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.324951171875,0.487291008234024,0.0393769331276416,0.02844874933362,302.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5378723144531,0.0,0.0,0.0010666206944733,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3259582519531,0.0,0.0158576797693967,0.076532632112503,283.32574462890625,284.95001220703125,285.9357604980469,282.3091735839844,296.39947509765625,303.11798095703125,283.32275390625,1.0,0.1289906799793243,0.0,0.0,1.0,1.0,-0.1297539174556732,6.914363126497848e-08,0.1297538429498672,-0.0508848652243614,0.7096061110496521,0.7096061110496521,0.0,25.248151779174805,25.0,1719.845458984375,-0.0,5.751732349395752,0.0,283.1499938964844,283.35870361328125,285.9749450683594,286.1291809082031,320.2091369628906,318.7637023925781,283.1499938964844,20978.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.963146686553955,1.9631555080413816,2.5715729634612217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,481.3823547363281,0.0,281.0575256347656,1895.4371337890625,0.0,0.0,0.5102143883705139,1.0,0.0,3.0,1.0,0.0
12287160,303.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4592590332031,0.0,0.0,0.0010126759298145,303.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,0.0010663964785635,303.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.323486328125,0.4857982695102691,0.0390357337892055,0.0282065011560916,302.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,0.0010663964785635,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0157543458044528,0.0760513767600059,283.3241882324219,284.95001220703125,285.9349060058594,282.3193054199219,296.3886108398437,303.1189270019531,283.321533203125,1.0,0.1289343386888504,0.0,0.0,1.0,1.0,-0.1288848966360092,6.870361346500431e-08,0.1288848370313644,-0.050619538873434,0.6987506747245789,0.6987506747245789,0.0,25.23751640319824,25.0,1706.436279296875,-0.0,5.70930290222168,0.0,283.1499938964844,283.3632507324219,285.919189453125,286.0711364746094,320.2091369628906,318.7637023925781,283.1499938964844,20920.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.905881404876709,1.905889868736267,2.4237348839051265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,476.5203552246094,0.0,261.6563415527344,1895.4371337890625,0.0,0.0,0.4981167614459991,1.0,0.0,3.0,1.0,0.0
12287220,303.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31622314453125,0.0,0.0,0.0010122531093657,303.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0010659513063728,303.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3210754394531,0.4828526675701141,0.0383809991180896,0.027741564437747,302.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0010659513063728,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32177734375,0.0,0.0155675252899527,0.0751788914203643,283.3216247558594,284.95001220703125,285.93524169921875,282.3414611816406,296.3705749511719,303.120849609375,283.3196105957031,1.0,0.1288287937641143,0.0,0.0,1.0,1.0,-0.1272784173488617,6.788537376678505e-08,0.1272783428430557,-0.0501156784594059,0.6770200729370117,0.6770200729370117,0.0,25.217193603515625,25.0,1681.6829833984375,-0.0,5.630879878997803,0.0,283.1499938964844,283.3732604980469,285.81414794921875,285.9617919921875,320.2091369628906,318.7637023925781,283.1499938964844,20821.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7927305698394775,1.792738437652588,2.1444870412778985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,467.4850463867188,0.0,226.259017944336,1895.4371337890625,0.0,0.0,0.4745055437088012,1.0,0.0,3.0,1.0,0.0
12287280,303.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31622314453125,0.0,0.0,0.0010122531093657,303.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0010659513063728,303.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3210754394531,0.4828526675701141,0.0383809991180896,0.027741564437747,302.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0010659513063728,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32177734375,0.0,0.0155675252899527,0.0751788914203643,283.3216247558594,284.95001220703125,285.93524169921875,282.3414611816406,296.3705749511719,303.120849609375,283.3196105957031,1.0,0.1288287937641143,0.0,0.0,1.0,1.0,-0.1272784173488617,6.788537376678505e-08,0.1272783428430557,-0.0501156784594059,0.6770200729370117,0.6770200729370117,0.0,25.217193603515625,25.0,1681.6829833984375,-0.0,5.630879878997803,0.0,283.1499938964844,283.3732604980469,285.81414794921875,285.9617919921875,320.2091369628906,318.7637023925781,283.1499938964844,20821.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7927305698394775,1.792738437652588,2.1444870412778985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,467.4850463867188,0.0,226.259017944336,1895.4371337890625,0.0,0.0,0.4745055437088012,1.0,0.0,3.0,1.0,0.0
12287340,303.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908874511719,0.0,0.0,0.0010118329664692,303.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0010655089281499,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3194274902344,0.4799418747425079,0.0377631373703479,0.0273026004433631,302.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0010655089281499,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31988525390625,0.0,0.0154070509597659,0.0744257792830467,283.3197937011719,284.95001220703125,285.9383239746094,282.3661804199219,296.3575744628906,303.122802734375,283.3185119628906,1.0,0.1287324726581573,0.0,0.0,1.0,1.0,-0.1258463114500045,6.714940781193945e-08,0.1258462518453598,-0.0496485158801078,0.6552703380584717,0.6552703380584717,0.0,25.19807815551757,25.0,1659.7430419921875,-0.0,5.560932159423828,0.0,283.1499938964844,283.384765625,285.7177429199219,285.8612976074219,320.2091369628906,318.7637023925781,283.1499938964844,20727.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6813724040985107,1.681379795074463,1.8863455863993295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,459.3988952636719,0.0,194.9746856689453,1895.4371337890625,0.0,0.0,0.4516666531562805,1.0,0.0,3.0,1.0,0.0
