time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287400,303.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908874511719,0.0,0.0,0.0010118329664692,303.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0010655089281499,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3194274902344,0.4799418747425079,0.0377631373703479,0.0273026004433631,302.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0010655089281499,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31988525390625,0.0,0.0154070509597659,0.0744257792830467,283.3197937011719,284.95001220703125,285.9383239746094,282.3661804199219,296.3575744628906,303.122802734375,283.3185119628906,1.0,0.1287324726581573,0.0,0.0,1.0,1.0,-0.1258463114500045,6.714940781193945e-08,0.1258462518453598,-0.0496485158801078,0.6552703380584717,0.6552703380584717,0.0,25.19807815551757,25.0,1659.7430419921875,-0.0,5.560932159423828,0.0,283.1499938964844,283.384765625,285.7177429199219,285.8612976074219,320.2091369628906,318.7637023925781,283.1499938964844,20727.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6813724040985107,1.681379795074463,1.8863455863993295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,459.3988952636719,0.0,194.9746856689453,1895.4371337890625,0.0,0.0,0.4516666531562805,1.0,0.0,3.0,1.0,0.0
12287460,303.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.08123779296875,0.0,0.0,0.0010114131728187,303.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811767578125,0.0,0.0,0.0010650667827576,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31854248046875,0.4770438373088836,0.0371814891695976,0.0268891137093305,302.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811767578125,0.0,0.0,0.0010650667827576,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3187866210937,0.0,0.0152722178027033,0.0737888365983963,283.3187255859375,284.95001220703125,285.9442443847656,282.3934631347656,296.3494873046875,303.1247253417969,283.3182678222656,1.0,0.1286449283361435,0.0,0.0,1.0,1.0,-0.1245842054486274,6.649407424674791e-08,0.1245841458439827,-0.0492185316979885,0.6335119009017944,0.6335119009017944,0.0,25.180065155029297,25.0,1640.507080078125,-0.0,5.499180316925049,0.0,283.1499938964844,283.3979797363281,285.62969970703125,285.7694702148437,320.2091369628906,318.7637023925781,283.1499938964844,20622.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.572128415107727,1.572135329246521,1.6491853216393793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,452.2096252441406,0.0,167.44740295410156,1895.4371337890625,0.0,0.0,0.4296781122684479,1.0,0.0,3.0,1.0,0.0
12287520,303.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.08123779296875,0.0,0.0,0.0010114131728187,303.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811767578125,0.0,0.0,0.0010650667827576,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31854248046875,0.4770438373088836,0.0371814891695976,0.0268891137093305,302.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811767578125,0.0,0.0,0.0010650667827576,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3187866210937,0.0,0.0152722178027033,0.0737888365983963,283.3187255859375,284.95001220703125,285.9442443847656,282.3934631347656,296.3494873046875,303.1247253417969,283.3182678222656,1.0,0.1286449283361435,0.0,0.0,1.0,1.0,-0.1245842054486274,6.649407424674791e-08,0.1245841458439827,-0.0492185316979885,0.6335119009017944,0.6335119009017944,0.0,25.180065155029297,25.0,1640.507080078125,-0.0,5.499180316925049,0.0,283.1499938964844,283.3979797363281,285.62969970703125,285.7694702148437,320.2091369628906,318.7637023925781,283.1499938964844,20622.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.572128415107727,1.572135329246521,1.6491853216393793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,452.2096252441406,0.0,167.44740295410156,1895.4371337890625,0.0,0.0,0.4296781122684479,1.0,0.0,3.0,1.0,0.0
12287580,303.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9855041503906,0.0,0.0,0.0010109914001077,303.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,0.0010646226583048,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3185119628906,0.4741421341896057,0.0366357080638408,0.0265008434653282,302.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,0.0010646226583048,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3185119628906,0.0,0.0151624139398336,0.073265366256237,283.3185119628906,284.95001220703125,285.9530029296875,282.4232482910156,296.3463439941406,303.12664794921875,283.31884765625,1.0,0.1285657584667205,0.0,0.0,1.0,1.0,-0.123488537967205,6.591763224150783e-08,0.1234884709119796,-0.0488250255584716,0.6117563247680664,0.6117563247680664,0.0,25.163070678710938,25.0,1623.9136962890625,-0.0,5.445394992828369,0.0,283.1499938964844,283.4130554199219,285.54986572265625,285.6861267089844,320.2091369628906,318.7637023925781,283.1499938964844,20501.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4656546115875244,1.4656610488891602,1.433364644753965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,445.8927612304688,0.0,143.42144775390625,1895.4371337890625,0.0,0.0,0.4086938798427582,1.0,0.0,3.0,1.0,0.0
12287640,303.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9855041503906,0.0,0.0,0.0010109914001077,303.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,0.0010646226583048,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3185119628906,0.4741421341896057,0.0366357080638408,0.0265008434653282,302.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,0.0010646226583048,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3185119628906,0.0,0.0151624139398336,0.073265366256237,283.3185119628906,284.95001220703125,285.9530029296875,282.4232482910156,296.3463439941406,303.12664794921875,283.31884765625,1.0,0.1285657584667205,0.0,0.0,1.0,1.0,-0.123488537967205,6.591763224150783e-08,0.1234884709119796,-0.0488250255584716,0.6117563247680664,0.6117563247680664,0.0,25.163070678710938,25.0,1623.9136962890625,-0.0,5.445394992828369,0.0,283.1499938964844,283.4130554199219,285.54986572265625,285.6861267089844,320.2091369628906,318.7637023925781,283.1499938964844,20501.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4656546115875244,1.4656610488891602,1.433364644753965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,445.8927612304688,0.0,143.42144775390625,1895.4371337890625,0.0,0.0,0.4086938798427582,1.0,0.0,3.0,1.0,0.0
12287700,303.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422912597656,0.0,0.0,0.0010107790585607,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422607421875,0.0,0.0,0.0010643990244716,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3187866210937,0.4726845920085907,0.0363758467137813,0.0263158846646547,302.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422607421875,0.0,0.0,0.0010643990244716,303.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186950683594,0.0,0.0151165025308728,0.0730444118380546,283.3186950683594,284.95001220703125,285.9584655761719,282.4390869140625,296.3466796875,303.12762451171875,283.3194885253906,1.0,0.1285291314125061,0.0,0.0,1.0,1.0,-0.1230006292462349,6.565760202192905e-08,0.1230005621910095,-0.0486409068107605,0.6008830666542053,0.6008830666542053,0.0,25.154926300048828,25.0,1616.5982666015625,-0.0,5.421358585357666,0.0,283.1499938964844,283.42138671875,285.5129089355469,285.6474914550781,320.2091369628906,318.7637023925781,283.1499938964844,20433.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.413666605949402,1.4136728048324585,1.333482799736885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,443.0548095703125,0.0,132.6367645263672,1895.4371337890625,0.0,0.0,0.3986257910728454,1.0,0.0,3.0,1.0,0.0
12287760,303.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019775390625,0.0,0.0,0.0010105654364451,303.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,0.0010641741100698,303.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3193054199219,0.4712214171886444,0.0361246950924396,0.0261370185762643,302.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,0.0010641741100698,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.319091796875,0.0,0.015076489187777,0.0728502199053764,283.3191223144531,284.95001220703125,285.96466064453125,282.45556640625,296.3482971191406,303.1285705566406,283.32037353515625,1.0,0.1284944415092468,0.0,0.0,1.0,1.0,-0.1225521564483642,6.541596775377911e-08,0.1225520893931388,-0.0484647266566753,0.5900149941444397,0.5900149941444397,0.0,25.14700508117676,25.0,1609.9058837890625,-0.0,5.399192810058594,0.0,283.1499938964844,283.43023681640625,285.4779357910156,285.61090087890625,320.2091369628906,318.7637023925781,283.1499938964844,20360.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3626458644866943,1.3626519441604614,1.238966120808982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,440.4143981933594,0.0,122.63019561767578,1895.4371337890625,0.0,0.0,0.388869971036911,1.0,0.0,3.0,1.0,0.0
12287820,303.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82891845703125,0.0,0.0,0.0010101333027705,303.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8288879394531,0.0,0.0,0.0010637190425768,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3210144042969,0.468268483877182,0.0356468744575977,0.0257965289056301,302.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8288879394531,0.0,0.0,0.0010637190425768,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3205261230469,0.0,0.0150128649547696,0.0725363567471504,283.32061767578125,284.95001220703125,285.9792785644531,282.4903869628906,296.3554992675781,303.1304931640625,283.32281494140625,1.0,0.1284303665161132,0.0,0.0,1.0,1.0,-0.1217653006315231,6.498328986026537e-08,0.1217652335762977,-0.0481325462460517,0.5682995319366455,0.5682995319366455,0.0,25.13177490234375,25.0,1598.257568359375,-0.0,5.360073089599609,0.0,283.1499938964844,283.4496459960937,285.4134521484375,285.5433654785156,320.2091369628906,318.7637023925781,283.1499938964844,20199.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.263733148574829,1.263738751411438,1.0656243887297025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,435.65631103515625,0.0,104.78033447265624,1895.4371337890625,0.0,0.0,0.3703357577323913,1.0,0.0,3.0,1.0,0.0
12287880,303.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82891845703125,0.0,0.0,0.0010101333027705,303.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8288879394531,0.0,0.0,0.0010637190425768,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3210144042969,0.468268483877182,0.0356468744575977,0.0257965289056301,302.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8288879394531,0.0,0.0,0.0010637190425768,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3205261230469,0.0,0.0150128649547696,0.0725363567471504,283.32061767578125,284.95001220703125,285.9792785644531,282.4903869628906,296.3554992675781,303.1304931640625,283.32281494140625,1.0,0.1284303665161132,0.0,0.0,1.0,1.0,-0.1217653006315231,6.498328986026537e-08,0.1217652335762977,-0.0481325462460517,0.5682995319366455,0.5682995319366455,0.0,25.13177490234375,25.0,1598.257568359375,-0.0,5.360073089599609,0.0,283.1499938964844,283.4496459960937,285.4134521484375,285.5433654785156,320.2091369628906,318.7637023925781,283.1499938964844,20199.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.263733148574829,1.263738751411438,1.0656243887297025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,435.65631103515625,0.0,104.78033447265624,1895.4371337890625,0.0,0.0,0.3703357577323913,1.0,0.0,3.0,1.0,0.0
12287940,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.79058837890625,0.0,0.0,0.001009875559248,303.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79058837890625,0.0,0.0,0.0010634475620463,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3224792480469,0.4665210843086242,0.0353818796575069,0.0256075523793697,302.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79058837890625,0.0,0.0,0.0010634475620463,303.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.32183837890625,0.0,0.0149860130622982,0.0723997876048088,283.3219299316406,284.95001220703125,285.9892578125,282.51202392578125,296.36248779296875,303.131591796875,283.32470703125,1.0,0.1283961087465286,0.0,0.0,1.0,1.0,-0.121373675763607,6.476119551734882e-08,0.1213736161589622,-0.0479494594037532,0.5555446743965149,0.5555446743965149,0.0,25.123205184936523,25.0,1592.6512451171875,-0.0,5.340421676635742,0.0,283.1499938964844,283.46221923828125,285.379150390625,285.50738525390625,320.2091369628906,318.7637023925781,283.1499938964844,20101.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2078208923339844,1.2078264951705933,9.734161210417369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,433.2853393554688,0.0,95.56240844726562,1895.4371337890625,0.0,0.0,0.3601106107234955,1.0,0.0,3.0,1.0,0.0
12288000,303.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655639648437,0.0,0.0,0.001009693252854,303.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655334472656,0.0,0.0,0.0010632555931806,303.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3236999511719,0.4652911424636841,0.0352029949426651,0.0254798922687768,302.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655334472656,0.0,0.0,0.0010632555931806,303.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32293701171875,0.0,0.0149714816361665,0.072323590517044,283.32305908203125,284.95001220703125,285.9968566894531,282.5276794433594,296.3685607910156,303.1323547363281,283.3262634277344,1.0,0.1283734887838363,0.0,0.0,1.0,1.0,-0.1211283653974533,6.461857537942707e-08,0.1211282983422279,-0.0478255748748779,0.5466240048408508,0.5466240048408508,0.0,25.117361068725582,25.0,1589.1776123046875,-0.0,5.328022003173828,0.0,283.1499938964844,283.4715270996094,285.3565979003906,285.48370361328125,320.2091369628906,318.7637023925781,283.1499938964844,20029.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1696885824203491,1.169693946838379,9.129225730930557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,431.7414855957031,0.0,89.61730194091797,1895.4371337890625,0.0,0.0,0.3532476425170898,1.0,0.0,3.0,1.0,0.0
12288060,303.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993530273437,0.5366594791412354,0.051406841725111,0.0461022444069385,303.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348937988281,0.0,0.0,0.0010217424714937,303.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3306884765625,0.4688210487365722,0.0349703431129455,0.0252907630056142,302.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348937988281,0.0,0.0,0.0010217424714937,303.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.327392578125,0.0,0.0149771487340331,0.0721153989434242,283.3290710449219,284.95001220703125,286.0079040527344,282.54931640625,296.7168273925781,303.1336975097656,283.3739318847656,1.0,0.1286282539367675,0.0,0.0,1.0,1.0,-0.1746379137039184,9.13533568791536e-08,0.1746378242969513,-0.0627874061465263,0.5347325205802917,0.5347325205802917,0.0,24.38430595397949,25.0,1976.1337890625,-0.0,7.611364841461182,0.0,283.1499938964844,283.53692626953125,285.33026123046875,285.46075439453125,320.2091369628906,318.7637023925781,283.1499938964844,19927.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1199098825454712,1.1199151277542114,8.368731130303787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,495.4935302734375,0.0,82.25508880615234,1895.4371337890625,0.0,0.0,0.344426542520523,1.0,0.0,3.0,1.0,0.0
12288120,303.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3799133300781,0.5206277370452881,0.0415709875524044,0.0428940989077091,303.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7141418457031,0.0,0.0,0.0010274904780089,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36871337890625,0.4666014313697815,0.0347221978008747,0.0251359231770038,302.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7141418457031,0.0,0.0,0.0010274904780089,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35223388671875,0.0,0.0149525953456759,0.0720908343791961,283.36187744140625,284.95001220703125,286.0175170898437,282.5674133300781,296.9183349609375,303.1346740722656,283.4527893066406,1.0,0.1287251859903335,0.0,0.0,1.0,1.0,-0.1698727756738662,8.872967072193205e-08,0.1698726862668991,-0.0608743354678154,0.5255787968635559,0.5255787968635559,0.0,24.506332397460938,25.0,2214.083251953125,-0.0,7.455697536468506,0.0,283.1499938964844,283.6187438964844,285.32720947265625,285.4692077636719,320.2091369628906,318.7637023925781,283.1499938964844,19826.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0815839767456057,1.0815891027450562,7.805737567423422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,580.6668701171875,0.0,76.8521728515625,1895.4371337890625,0.0,0.0,0.3377000391483307,1.0,0.0,3.0,1.0,0.0
12288180,302.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4742736816406,0.4491775333881378,0.0310502015054225,0.030470535159111,303.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820983886719,0.0,0.0,0.0010425926884636,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736328125,0.4611778259277344,0.0342875756323337,0.0248182881623506,302.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820983886719,0.0,0.0,0.0010425926884636,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4482727050781,0.0,0.0147733027115464,0.0715460255742073,283.46343994140625,284.95001220703125,286.041259765625,282.6095886230469,296.8721618652344,303.1356201171875,283.4987487792969,1.0,0.1288161277770996,0.0,0.0,1.0,1.0,-0.1547046601772308,8.12727591892326e-08,0.1547045856714248,-0.0570479370653629,0.5064935684204102,0.5064935684204102,0.0,24.79476547241211,25.0,2135.39794921875,-0.0,6.796825885772705,0.0,283.1499938964844,283.6576538085937,285.3573913574219,285.5029602050781,320.2091369628906,318.7637023925781,283.1499938964844,19566.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.004410982131958,1.0044158697128296,6.731570323381676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,585.5588989257812,0.0,66.66521453857422,1895.4371337890625,0.0,0.0,0.3243114054203033,1.0,0.0,3.0,1.0,0.0
12288240,302.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4742736816406,0.4491775333881378,0.0310502015054225,0.030470535159111,303.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820983886719,0.0,0.0,0.0010425926884636,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736328125,0.4611778259277344,0.0342875756323337,0.0248182881623506,302.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820983886719,0.0,0.0,0.0010425926884636,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4482727050781,0.0,0.0147733027115464,0.0715460255742073,283.46343994140625,284.95001220703125,286.041259765625,282.6095886230469,296.8721618652344,303.1356201171875,283.4987487792969,1.0,0.1288161277770996,0.0,0.0,1.0,1.0,-0.1547046601772308,8.12727591892326e-08,0.1547045856714248,-0.0570479370653629,0.5064935684204102,0.5064935684204102,0.0,24.79476547241211,25.0,2135.39794921875,-0.0,6.796825885772705,0.0,283.1499938964844,283.6576538085937,285.3573913574219,285.5029602050781,320.2091369628906,318.7637023925781,283.1499938964844,19566.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.004410982131958,1.0044158697128296,6.731570323381676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,585.5588989257812,0.0,66.66521453857422,1895.4371337890625,0.0,0.0,0.3243114054203033,1.0,0.0,3.0,1.0,0.0
12288300,302.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882507324219,0.429074764251709,0.0291202906519174,0.0280136242508888,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697998046875,0.0,0.0,0.0010461142519488,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4886474609375,0.4592305719852447,0.0340954139828681,0.0246834158897399,302.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697998046875,0.0,0.0,0.0010461142519488,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4740295410156,0.0,0.0146672083064913,0.0710752755403518,283.4835510253906,284.95001220703125,286.0542907714844,282.631591796875,296.8358459472656,303.1356201171875,283.4872741699219,1.0,0.1288406699895858,0.0,0.0,1.0,1.0,-0.1510383188724517,7.941365254282573e-08,0.1510382443666458,-0.055958304554224,0.4969289600849151,0.4969289600849151,0.0,24.8626651763916,25.0,2069.069580078125,-0.0,6.6442975997924805,0.0,283.1499938964844,283.659912109375,285.3705139160156,285.5135498046875,320.2091369628906,318.7637023925781,283.1499938964844,19461.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9684516191482544,0.9684563279151917,6.258198226305467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,567.386474609375,0.0,62.31001281738281,1895.4371337890625,0.0,0.0,0.3183048665523529,1.0,0.0,3.0,1.0,0.0
12288360,302.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4869689941406,0.4187009036540985,0.0279760248959064,0.0266544576734304,303.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6581115722656,0.0,0.0,0.0010483235819265,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4867858886719,0.4575090408325195,0.0339060574769973,0.0245517026633024,302.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6581115722656,0.0,0.0,0.0010483235819265,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4820251464844,0.0,0.0145820342004299,0.0706528946757316,283.4860534667969,284.95001220703125,286.068115234375,282.6541748046875,296.8152160644531,303.1356506347656,283.47637939453125,1.0,0.1288580298423767,0.0,0.0,1.0,1.0,-0.1487480103969574,7.824064596206881e-08,0.1487479209899902,-0.0552440173923969,0.487199604511261,0.487199604511261,0.0,24.905616760253903,25.0,2021.969970703125,-0.0,6.549020767211914,0.0,283.1499938964844,283.6653747558594,285.3798522949219,285.5205993652344,320.2091369628906,318.7637023925781,283.1499938964844,19375.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9334644079208374,0.9334689974784852,5.814186465613602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,552.8944091796875,0.0,58.31078338623047,1895.4371337890625,0.0,0.0,0.3126406669616699,1.0,0.0,3.0,1.0,0.0
12288420,302.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739990234375,0.407952606678009,0.026588412001729,0.0251739677041769,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6355285644531,0.0,0.0,0.0010509007843211,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732971191406,0.4544042646884918,0.033540766686201,0.0242945663630962,302.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6355285644531,0.0,0.0,0.0010509007843211,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759521484375,0.0,0.0144834853708744,0.0701156929135322,283.4750366210937,284.95001220703125,286.0981750488281,282.7012023925781,296.8054504394531,303.1361083984375,283.4667053222656,1.0,0.1288779973983764,0.0,0.0,1.0,1.0,-0.1460243165493011,7.681526881242463e-08,0.1460242420434951,-0.0543118640780448,0.4674614369869232,0.4674614369869232,0.0,24.956130981445312,25.0,1967.2786865234373,-0.0,6.435458660125732,0.0,283.1499938964844,283.6874694824219,285.3917236328125,285.52911376953125,320.2091369628906,318.7637023925781,283.1499938964844,19233.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8662832975387573,0.8662877082824707,5.0074120849785686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,535.2269287109375,0.0,51.21088790893555,1895.4371337890625,0.0,0.0,0.3021901249885559,1.0,0.0,3.0,1.0,0.0
12288480,302.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739990234375,0.407952606678009,0.026588412001729,0.0251739677041769,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6355285644531,0.0,0.0,0.0010509007843211,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732971191406,0.4544042646884918,0.033540766686201,0.0242945663630962,302.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6355285644531,0.0,0.0,0.0010509007843211,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759521484375,0.0,0.0144834853708744,0.0701156929135322,283.4750366210937,284.95001220703125,286.0981750488281,282.7012023925781,296.8054504394531,303.1361083984375,283.4667053222656,1.0,0.1288779973983764,0.0,0.0,1.0,1.0,-0.1460243165493011,7.681526881242463e-08,0.1460242420434951,-0.0543118640780448,0.4674614369869232,0.4674614369869232,0.0,24.956130981445312,25.0,1967.2786865234373,-0.0,6.435458660125732,0.0,283.1499938964844,283.6874694824219,285.3917236328125,285.52911376953125,320.2091369628906,318.7637023925781,283.1499938964844,19233.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8662832975387573,0.8662877082824707,5.0074120849785686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,535.2269287109375,0.0,51.21088790893555,1895.4371337890625,0.0,0.0,0.3021901249885559,1.0,0.0,3.0,1.0,0.0
12288540,303.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.4012972414493561,0.0256463661789894,0.0242586228996515,303.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.61474609375,0.0,0.0,0.0010522956727072,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.4516763091087341,0.0332070849835872,0.024056052789092,302.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61474609375,0.0,0.0,0.0010522956727072,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46923828125,0.0,0.0144599201157689,0.0699401125311851,283.4684143066406,284.95001220703125,286.1314392089844,282.7505798339844,296.818359375,303.13720703125,283.4681396484375,1.0,0.1288851648569107,0.0,0.0,1.0,1.0,-0.144432321190834,7.594556450385427e-08,0.1444322317838668,-0.0536697618663311,0.4476523101329803,0.4476523101329803,0.0,24.9836654663086,25.0,1938.92626953125,-0.0,6.368519306182861,0.0,283.1499938964844,283.7193908691406,285.4000549316406,285.5351257324219,320.2091369628906,318.7637023925781,283.1499938964844,19107.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.803285539150238,0.8032898306846619,4.3055965903704425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,525.8926391601562,0.0,45.16337966918945,1895.4371337890625,0.0,0.0,0.2928106486797333,1.0,0.0,3.0,1.0,0.0
12288600,303.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.4012972414493561,0.0256463661789894,0.0242586228996515,303.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.61474609375,0.0,0.0,0.0010522956727072,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.4516763091087341,0.0332070849835872,0.024056052789092,302.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61474609375,0.0,0.0,0.0010522956727072,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46923828125,0.0,0.0144599201157689,0.0699401125311851,283.4684143066406,284.95001220703125,286.1314392089844,282.7505798339844,296.818359375,303.13720703125,283.4681396484375,1.0,0.1288851648569107,0.0,0.0,1.0,1.0,-0.144432321190834,7.594556450385427e-08,0.1444322317838668,-0.0536697618663311,0.4476523101329803,0.4476523101329803,0.0,24.9836654663086,25.0,1938.92626953125,-0.0,6.368519306182861,0.0,283.1499938964844,283.7193908691406,285.4000549316406,285.5351257324219,320.2091369628906,318.7637023925781,283.1499938964844,19107.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.803285539150238,0.8032898306846619,4.3055965903704425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,525.8926391601562,0.0,45.16337966918945,1895.4371337890625,0.0,0.0,0.2928106486797333,1.0,0.0,3.0,1.0,0.0
12288660,303.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684753417969,0.3983654379844665,0.0252386666834354,0.0238722022622823,303.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.60504150390625,0.0,0.0,0.0010527565609663,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4685363769531,0.4504092335700989,0.0330489873886108,0.0239424109458923,302.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60504150390625,0.0,0.0,0.0010527565609663,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4688415527344,0.0,0.0144688077270984,0.0699542611837387,283.4685363769531,284.95001220703125,286.1499938964844,282.777099609375,296.8304138183594,303.1379699707031,283.47137451171875,1.0,0.1288856416940689,0.0,0.0,1.0,1.0,-0.1438503563404083,7.561267523215065e-08,0.1438502818346023,-0.0533955730497837,0.4374092221260071,0.4374092221260071,0.0,24.992822647094727,25.0,1929.49755859375,-0.0,6.343813896179199,0.0,283.1499938964844,283.73858642578125,285.4042053222656,285.538330078125,320.2091369628906,318.7637023925781,283.1499938964844,19047.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7723900675773621,0.7723942995071411,3.9807677154612975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,522.7520141601562,0.0,42.397247314453125,1895.4371337890625,0.0,0.0,0.2883455157279968,1.0,0.0,3.0,1.0,0.0
12288720,303.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4704895019531,0.3957853615283966,0.0248938091099262,0.0235469955950975,303.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967712402344,0.0,0.0,0.0010530760046094,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.47076416015625,0.4493145942687988,0.0329109020531177,0.0238429829478263,302.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967712402344,0.0,0.0,0.0010530760046094,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701232910156,0.0,0.0144861778244376,0.0700128450989723,283.4703063964844,284.95001220703125,286.1679992675781,282.80230712890625,296.84393310546875,303.13873291015625,283.4753723144531,1.0,0.1288848370313644,0.0,0.0,1.0,1.0,-0.1434118449687957,7.535246737688794e-08,0.1434117704629898,-0.0531643256545066,0.4279300272464752,0.4279300272464752,0.0,24.999229431152344,25.0,1922.7017822265625,-0.0,6.325076580047607,0.0,283.1499938964844,283.7575988769531,285.4083251953125,285.5416259765625,320.2091369628906,318.7637023925781,283.1499938964844,18994.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7447752356529236,0.7447794079780579,3.701211781503844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,520.4169921875,0.0,40.02871322631836,1895.4371337890625,0.0,0.0,0.2844209372997284,1.0,0.0,3.0,1.0,0.0
12288780,303.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47802734375,0.3906538486480713,0.024262573570013,0.0229530204087495,303.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818176269531,0.0,0.0,0.0010534907924011,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.4472639560699463,0.0326483845710754,0.0236537214368581,302.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818176269531,0.0,0.0,0.0010534907924011,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4765319824219,0.0,0.0145431654527783,0.0702382624149322,283.4775085449219,284.95001220703125,286.2078857421875,282.8563842773437,296.8778686523437,303.1404724121094,283.4860534667969,1.0,0.1288807243108749,0.0,0.0,1.0,1.0,-0.1427434384822845,7.492776177286943e-08,0.1427433639764785,-0.0527381412684917,0.4083439409732818,0.4083439409732818,0.0,25.00779151916504,25.0,1912.95458984375,-0.0,6.296217918395996,0.0,283.1499938964844,283.8005676269531,285.41815185546875,285.5498962402344,320.2091369628906,318.7637023925781,283.1499938964844,18891.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6906143426895142,0.6906183362007141,3.182472241292089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,516.8426513671875,0.0,35.653804779052734,1895.4371337890625,0.0,0.0,0.2768834233283996,1.0,0.0,3.0,1.0,0.0
12288840,303.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47802734375,0.3906538486480713,0.024262573570013,0.0229530204087495,303.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818176269531,0.0,0.0,0.0010534907924011,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.4472639560699463,0.0326483845710754,0.0236537214368581,302.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818176269531,0.0,0.0,0.0010534907924011,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4765319824219,0.0,0.0145431654527783,0.0702382624149322,283.4775085449219,284.95001220703125,286.2078857421875,282.8563842773437,296.8778686523437,303.1404724121094,283.4860534667969,1.0,0.1288807243108749,0.0,0.0,1.0,1.0,-0.1427434384822845,7.492776177286943e-08,0.1427433639764785,-0.0527381412684917,0.4083439409732818,0.4083439409732818,0.0,25.00779151916504,25.0,1912.95458984375,-0.0,6.296217918395996,0.0,283.1499938964844,283.8005676269531,285.41815185546875,285.5498962402344,320.2091369628906,318.7637023925781,283.1499938964844,18891.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6906143426895142,0.6906183362007141,3.182472241292089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,516.8426513671875,0.0,35.653804779052734,1895.4371337890625,0.0,0.0,0.2768834233283996,1.0,0.0,3.0,1.0,0.0
12288900,303.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48321533203125,0.388189435005188,0.0239880979061126,0.0226947218179702,303.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5756225585937,0.0,0.0,0.0010535920737311,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48406982421875,0.446349173784256,0.032529566437006,0.0235679410398006,302.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5756225585937,0.0,0.0,0.0010535920737311,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4813842773437,0.0,0.0145804863423109,0.0703944861888885,283.48260498046875,284.95001220703125,286.2290954589844,282.8843078613281,296.8974914550781,303.141357421875,283.4925537109375,1.0,0.1288778930902481,0.0,0.0,1.0,1.0,-0.1425182521343231,7.476767649450269e-08,0.1425181776285171,-0.0525499992072582,0.3986170887947082,0.3986170887947082,0.0,25.01008033752441,25.0,1910.0977783203125,-0.0,6.286348342895508,0.0,283.1499938964844,283.8238220214844,285.4239807128906,285.5550231933594,320.2091369628906,318.7637023925781,283.1499938964844,18846.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6651710271835327,0.6651749610900879,2.9522972511131232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,515.690185546875,0.0,33.71952438354492,1895.4371337890625,0.0,0.0,0.2734143435955047,1.0,0.0,3.0,1.0,0.0
12288960,303.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4891357421875,0.3858562409877777,0.0237352773547172,0.0224565658718347,303.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5701599121094,0.0,0.0,0.0010536448098719,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901123046875,0.4454934597015381,0.0324175879359245,0.0234870016574859,302.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5701599121094,0.0,0.0,0.0010536448098719,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4869689941406,0.0,0.0146217858418822,0.0705701932311058,283.48846435546875,284.95001220703125,286.2511291503906,282.9128112792969,296.9183959960937,303.1422424316406,283.4996643066406,1.0,0.1288748830556869,0.0,0.0,1.0,1.0,-0.1423463076353073,7.463306417321294e-08,0.1423462331295013,-0.0523739084601402,0.3889338374137878,0.3889338374137878,0.0,25.0114803314209,25.0,1908.0130615234373,-0.0,6.278728008270264,0.0,283.1499938964844,283.8480529785156,285.430419921875,285.560791015625,320.2091369628906,318.7637023925781,283.1499938964844,18803.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6407126784324646,0.6407166123390198,2.7391770629492385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,514.7021484375,0.0,31.92539596557617,1895.4371337890625,0.0,0.0,0.2701085805892944,1.0,0.0,3.0,1.0,0.0
12289020,303.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030212402344,0.381721168756485,0.0232945717871189,0.0220402348786592,303.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010536244371905,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043029785156,0.443958967924118,0.0322145968675613,0.0233399830758571,302.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010536244371905,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5003967285156,0.0,0.0147145483642816,0.0709713175892829,283.5022277832031,284.95001220703125,286.2978210449219,282.97149658203125,296.96368408203125,303.1439819335937,283.5158386230469,1.0,0.1288689374923706,0.0,0.0,1.0,1.0,-0.1421515643596649,7.443625094083475e-08,0.1421514898538589,-0.052058320492506,0.3697237372398376,0.3697237372398376,0.0,25.012025833129883,25.0,1906.0809326171875,-0.0,6.269841194152832,0.0,283.1499938964844,283.8999328613281,285.4454650878906,285.5746154785156,320.2091369628906,318.7637023925781,283.1499938964844,18713.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.594552755355835,0.5945565700531006,2.35870825093798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,513.3626098632812,0.0,28.69540405273437,1895.4371337890625,0.0,0.0,0.2640459239482879,1.0,0.0,3.0,1.0,0.0
12289080,303.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030212402344,0.381721168756485,0.0232945717871189,0.0220402348786592,303.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010536244371905,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043029785156,0.443958967924118,0.0322145968675613,0.0233399830758571,302.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010536244371905,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5003967285156,0.0,0.0147145483642816,0.0709713175892829,283.5022277832031,284.95001220703125,286.2978210449219,282.97149658203125,296.96368408203125,303.1439819335937,283.5158386230469,1.0,0.1288689374923706,0.0,0.0,1.0,1.0,-0.1421515643596649,7.443625094083475e-08,0.1421514898538589,-0.052058320492506,0.3697237372398376,0.3697237372398376,0.0,25.012025833129883,25.0,1906.0809326171875,-0.0,6.269841194152832,0.0,283.1499938964844,283.8999328613281,285.4454650878906,285.5746154785156,320.2091369628906,318.7637023925781,283.1499938964844,18713.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.594552755355835,0.5945565700531006,2.35870825093798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,513.3626098632812,0.0,28.69540405273437,1895.4371337890625,0.0,0.0,0.2640459239482879,1.0,0.0,3.0,1.0,0.0
12289140,303.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5181884765625,0.3785414397716522,0.0229620225727558,0.0217244606465101,303.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.556396484375,0.0,0.0,0.0010534871835261,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.519775390625,0.4427471756935119,0.0320522710680961,0.0232219696044921,302.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.556396484375,0.0,0.0,0.0010534871835261,303.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152282714844,0.0,0.0148093234747648,0.0713863149285316,283.5173645019531,284.95001220703125,286.34381103515625,283.02752685546875,297.00860595703125,303.1455078125,283.5330505371094,1.0,0.1288642585277557,0.0,0.0,1.0,1.0,-0.1421286910772323,7.43324051200034e-08,0.1421286165714264,-0.0518098510801792,0.3522652685642242,0.3522652685642242,0.0,25.01046562194824,25.0,1906.7880859375,-0.0,6.268396377563477,0.0,283.1499938964844,283.95172119140625,285.4621887207031,285.59033203125,320.2091369628906,318.7637023925781,283.1499938964844,18634.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5553245544433594,0.555328369140625,2.0577246573338925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,512.8990478515625,0.0,26.10774612426757,1895.4371337890625,0.0,0.0,0.259120911359787,1.0,0.0,3.0,1.0,0.0
12289200,303.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196228027344,0.378289520740509,0.022935913875699,0.0216995887458324,303.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560607910156,0.0,0.0,0.0010534713510423,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212097167969,0.4426496624946594,0.032039139419794,0.0232123974710702,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560607910156,0.0,0.0,0.0010534713510423,303.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5166015625,0.0,0.0148178646340966,0.0714238658547401,283.5187683105469,284.95001220703125,286.3479309082031,283.0325012207031,297.0126037597656,303.1456298828125,283.5346374511719,1.0,0.128863900899887,0.0,0.0,1.0,1.0,-0.1421323865652084,7.4326237609057e-08,0.1421323120594024,-0.0517899245023727,0.350756973028183,0.350756973028183,0.0,25.0102653503418,25.0,1906.92529296875,-0.0,6.268517971038818,0.0,283.1499938964844,283.9563903808594,285.4637756347656,285.5918273925781,320.2091369628906,318.7637023925781,283.1499938964844,18628.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5520517230033875,0.5520554780960083,2.0335413353222972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,512.875732421875,0.0,25.8979549407959,1895.4371337890625,0.0,0.0,0.2587191462516784,1.0,0.0,3.0,1.0,0.0
12289260,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.3755148947238922,0.0226509533822536,0.0214267447590827,303.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5536804199219,0.0,0.0,0.0010532251326367,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5407409667969,0.4415472745895386,0.0318897701799869,0.0231031887233257,302.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5536804199219,0.0,0.0,0.0010532251326367,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0149284088984131,0.0719117298722267,283.5379638671875,284.95001220703125,286.4015808105469,283.0957336425781,297.0639038085937,303.14715576171875,283.5560607910156,1.0,0.1288605481386184,0.0,0.0,1.0,1.0,-0.1422587484121322,7.42904902040209e-08,0.1422586739063263,-0.0515666790306568,0.3320680260658264,0.3320680260658264,0.0,25.006975173950195,25.0,1909.8643798828125,-0.0,6.273556232452393,0.0,283.1499938964844,284.0173034667969,285.48553466796875,285.6125793457031,320.2091369628906,318.7637023925781,283.1499938964844,18549.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5130537748336792,0.5130574703216553,1.7563831278266662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,513.0272827148438,0.0,23.47265243530273,1895.4371337890625,0.0,0.0,0.2540618777275085,1.0,0.0,3.0,1.0,0.0
