time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289320,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.3755148947238922,0.0226509533822536,0.0214267447590827,303.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5536804199219,0.0,0.0,0.0010532251326367,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5407409667969,0.4415472745895386,0.0318897701799869,0.0231031887233257,302.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5536804199219,0.0,0.0,0.0010532251326367,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0149284088984131,0.0719117298722267,283.5379638671875,284.95001220703125,286.4015808105469,283.0957336425781,297.0639038085937,303.14715576171875,283.5560607910156,1.0,0.1288605481386184,0.0,0.0,1.0,1.0,-0.1422587484121322,7.42904902040209e-08,0.1422586739063263,-0.0515666790306568,0.3320680260658264,0.3320680260658264,0.0,25.006975173950195,25.0,1909.8643798828125,-0.0,6.273556232452393,0.0,283.1499938964844,284.0173034667969,285.48553466796875,285.6125793457031,320.2091369628906,318.7637023925781,283.1499938964844,18549.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5130537748336792,0.5130574703216553,1.7563831278266662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,513.0272827148438,0.0,23.47265243530273,1895.4371337890625,0.0,0.0,0.2540618777275085,1.0,0.0,3.0,1.0,0.0
12289380,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5605773925781,0.3733338713645935,0.0224307440221309,0.0212133266031742,303.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55419921875,0.0,0.0,0.0010529154678806,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5627746582031,0.4406307637691498,0.0317643955349922,0.0230108685791492,302.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55419921875,0.0,0.0,0.0010529154678806,303.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.55694580078125,0.0,0.0150436563417315,0.0724228844046592,283.5596618652344,284.95001220703125,286.4587707519531,283.16119384765625,297.11651611328125,303.1485595703125,283.5800170898437,1.0,0.1288592219352722,0.0,0.0,1.0,1.0,-0.1425045281648636,7.431822268699761e-08,0.1425044536590576,-0.0513871684670448,0.3136762678623199,0.3136762678623199,0.0,25.002700805664062,25.0,1914.0804443359373,-0.0,6.283877849578857,0.0,283.1499938964844,284.08251953125,285.5106811523437,285.63690185546875,320.2091369628906,318.7637023925781,283.1499938964844,18467.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4771493673324585,0.4790638387203216,1.519155468088229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,514.0596313476562,0.0,21.431474685668945,1895.4371337890625,0.0,0.0,0.2500354349613189,1.0,0.0,3.0,1.0,0.0
12289440,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5605773925781,0.3733338713645935,0.0224307440221309,0.0212133266031742,303.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55419921875,0.0,0.0,0.0010529154678806,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5627746582031,0.4406307637691498,0.0317643955349922,0.0230108685791492,302.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55419921875,0.0,0.0,0.0010529154678806,303.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.55694580078125,0.0,0.0150436563417315,0.0724228844046592,283.5596618652344,284.95001220703125,286.4587707519531,283.16119384765625,297.11651611328125,303.1485595703125,283.5800170898437,1.0,0.1288592219352722,0.0,0.0,1.0,1.0,-0.1425045281648636,7.431822268699761e-08,0.1425044536590576,-0.0513871684670448,0.3136762678623199,0.3136762678623199,0.0,25.002700805664062,25.0,1914.0804443359373,-0.0,6.283877849578857,0.0,283.1499938964844,284.08251953125,285.5106811523437,285.63690185546875,320.2091369628906,318.7637023925781,283.1499938964844,18467.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4771493673324585,0.4790638387203216,1.519155468088229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,514.0596313476562,0.0,21.431474685668945,1895.4371337890625,0.0,0.0,0.2500354349613189,1.0,0.0,3.0,1.0,0.0
12289500,303.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724182128906,0.3724618852138519,0.0223439428955316,0.0211280174553394,303.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5555419921875,0.0,0.0,0.001052742707543,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5747985839844,0.440241128206253,0.0317107290029525,0.0229710545390844,302.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5555419921875,0.0,0.0,0.001052742707543,303.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.56866455078125,0.0,0.0151025112718343,0.0726846829056739,283.571533203125,284.95001220703125,286.4887084960937,283.1947631835937,297.1429748535156,303.14923095703125,283.5931091308594,1.0,0.1288594454526901,0.0,0.0,1.0,1.0,-0.1426681131124496,7.435455273707704e-08,0.1426680386066436,-0.0513144396245479,0.3046059906482696,0.3046059906482696,0.0,25.00030517578125,25.0,1916.13623046875,-0.0,6.290859222412109,0.0,283.1499938964844,284.1171875,285.5247802734375,285.65069580078125,320.2091369628906,318.7637023925781,283.1499938964844,18387.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4598492383956909,0.4709461033344269,1.4109915014159924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,515.7692260742188,0.0,20.83596420288086,1895.4371337890625,0.0,0.0,0.2484706044197082,1.0,0.0,3.0,1.0,0.0
12289560,303.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58502197265625,0.3717312216758728,0.0222719851881265,0.0210563670843839,303.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5576171875,0.0,0.0,0.0010525608668103,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58758544921875,0.4398963749408722,0.0316630639135837,0.0229354444891214,302.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5576171875,0.0,0.0,0.0010525608668103,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58111572265625,0.0,0.0151619529351592,0.0729494616389274,283.5841064453125,284.95001220703125,286.5195617675781,283.2288818359375,297.1694641113281,303.1498413085937,283.6070251464844,1.0,0.1288603097200393,0.0,0.0,1.0,1.0,-0.1428567022085189,7.440510785272636e-08,0.142856627702713,-0.0512533448636531,0.2956274747848511,0.2956274747848511,0.0,24.997787475585938,25.0,1918.5069580078125,-0.0,6.298966407775879,0.0,283.1499938964844,284.15350341796875,285.5400390625,285.66571044921875,320.2091369628906,318.7637023925781,283.1499938964844,18292.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4431089162826538,0.4705469906330108,1.310130315346214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,517.2733764648438,0.0,20.6041316986084,1895.4371337890625,0.0,0.0,0.2473274618387222,1.0,0.0,3.0,1.0,0.0
12289620,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61260986328125,0.3706707954406738,0.0221699327230453,0.0209514535963535,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56402587890625,0.0,0.0,0.0010521769290789,303.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61553955078125,0.4393377602100372,0.0315853469073772,0.022876601666212,302.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.56402587890625,0.0,0.0,0.0010521769290789,303.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083679199219,0.0,0.0152819789946079,0.0734850689768791,283.6116943359375,284.95001220703125,286.5840148925781,283.2987365722656,297.22198486328125,303.1509704589844,283.6372985839844,1.0,0.128863975405693,0.0,0.0,1.0,1.0,-0.1433020085096359,7.454645611915113e-08,0.1433019340038299,-0.051166508346796,0.2779673635959625,0.2779673635959625,0.0,24.99250602722168,25.0,1925.1275634765625,-0.0,6.31827449798584,0.0,283.1499938964844,284.22979736328125,285.5735778808594,285.6986389160156,320.2091369628906,318.7637023925781,283.1499938964844,18157.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4124552607536316,0.4771223664283752,1.135134031216012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,519.2236938476562,0.0,20.56727409362793,1895.4371337890625,0.0,0.0,0.2458973526954651,1.0,0.0,3.0,1.0,0.0
12289680,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61260986328125,0.3706707954406738,0.0221699327230453,0.0209514535963535,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56402587890625,0.0,0.0,0.0010521769290789,303.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61553955078125,0.4393377602100372,0.0315853469073772,0.022876601666212,302.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.56402587890625,0.0,0.0,0.0010521769290789,303.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083679199219,0.0,0.0152819789946079,0.0734850689768791,283.6116943359375,284.95001220703125,286.5840148925781,283.2987365722656,297.22198486328125,303.1509704589844,283.6372985839844,1.0,0.128863975405693,0.0,0.0,1.0,1.0,-0.1433020085096359,7.454645611915113e-08,0.1433019340038299,-0.051166508346796,0.2779673635959625,0.2779673635959625,0.0,24.99250602722168,25.0,1925.1275634765625,-0.0,6.31827449798584,0.0,283.1499938964844,284.22979736328125,285.5735778808594,285.6986389160156,320.2091369628906,318.7637023925781,283.1499938964844,18157.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4124552607536316,0.4771223664283752,1.135134031216012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,519.2236938476562,0.0,20.56727409362793,1895.4371337890625,0.0,0.0,0.2458973526954651,1.0,0.0,3.0,1.0,0.0
12289740,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.3701145946979522,0.0221200138330459,0.0208944659680128,303.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5733947753906,0.0,0.0,0.0010517792543396,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.64654541015625,0.4389478266239166,0.031530562788248,0.022833926603198,302.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5733947753906,0.0,0.0,0.0010517792543396,303.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63873291015625,0.0,0.0154010271653532,0.0740208998322486,283.642333984375,284.95001220703125,286.65216064453125,283.3707275390625,297.2733764648437,303.1519775390625,283.6701965332031,1.0,0.128870278596878,0.0,0.0,1.0,1.0,-0.1438244581222534,7.473590812878683e-08,0.1438243836164474,-0.0511263832449913,0.2607371509075165,0.2607371509075165,0.0,24.98712158203125,25.0,1933.1636962890625,-0.0,6.341128349304199,0.0,283.1499938964844,284.3090209960937,285.6108093261719,285.7352600097656,320.2091369628906,318.7637023925781,283.1499938964844,18105.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3853627741336822,0.482378214597702,9.915185117392866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,521.18359375,0.0,20.57915687561035,1895.4371337890625,0.0,0.0,0.2449798285961151,1.0,0.0,3.0,1.0,0.0
12289800,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.3701145946979522,0.0221200138330459,0.0208944659680128,303.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5733947753906,0.0,0.0,0.0010517792543396,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.64654541015625,0.4389478266239166,0.031530562788248,0.022833926603198,302.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5733947753906,0.0,0.0,0.0010517792543396,303.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63873291015625,0.0,0.0154010271653532,0.0740208998322486,283.642333984375,284.95001220703125,286.65216064453125,283.3707275390625,297.2733764648437,303.1519775390625,283.6701965332031,1.0,0.128870278596878,0.0,0.0,1.0,1.0,-0.1438244581222534,7.473590812878683e-08,0.1438243836164474,-0.0511263832449913,0.2607371509075165,0.2607371509075165,0.0,24.98712158203125,25.0,1933.1636962890625,-0.0,6.341128349304199,0.0,283.1499938964844,284.3090209960937,285.6108093261719,285.7352600097656,320.2091369628906,318.7637023925781,283.1499938964844,18105.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3853627741336822,0.482378214597702,9.915185117392866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,521.18359375,0.0,20.57915687561035,1895.4371337890625,0.0,0.0,0.2449798285961151,1.0,0.0,3.0,1.0,0.0
12289860,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6766052246094,0.3700216114521026,0.0221177767962217,0.0208814926445484,303.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.0010513955494388,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6801147460937,0.4387165009975433,0.0314977169036865,0.0228068362921476,302.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.0010513955494388,303.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717834472656,0.0,0.0155131472274661,0.0745318681001663,283.6756286621094,284.95001220703125,286.7240600585937,283.4448547363281,297.322998046875,303.1528015136719,283.70538330078125,1.0,0.1288790702819824,0.0,0.0,1.0,1.0,-0.1443886309862136,7.495695086845444e-08,0.1443885564804077,-0.0511260405182838,0.2439726293087005,0.2439726293087005,0.0,24.98210334777832,25.0,1941.445556640625,-0.0,6.366007328033447,0.0,283.1499938964844,284.39080810546875,285.6515808105469,285.7755432128906,320.2091369628906,318.7637023925781,283.1499938964844,18088.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.360985666513443,0.4852458536624908,8.779224458521641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,523.374755859375,0.0,20.53858184814453,1895.4371337890625,0.0,0.0,0.2442303895950317,1.0,0.0,3.0,1.0,0.0
12289920,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6766052246094,0.3700216114521026,0.0221177767962217,0.0208814926445484,303.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.0010513955494388,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6801147460937,0.4387165009975433,0.0314977169036865,0.0228068362921476,302.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.0010513955494388,303.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717834472656,0.0,0.0155131472274661,0.0745318681001663,283.6756286621094,284.95001220703125,286.7240600585937,283.4448547363281,297.322998046875,303.1528015136719,283.70538330078125,1.0,0.1288790702819824,0.0,0.0,1.0,1.0,-0.1443886309862136,7.495695086845444e-08,0.1443885564804077,-0.0511260405182838,0.2439726293087005,0.2439726293087005,0.0,24.98210334777832,25.0,1941.445556640625,-0.0,6.366007328033447,0.0,283.1499938964844,284.39080810546875,285.6515808105469,285.7755432128906,320.2091369628906,318.7637023925781,283.1499938964844,18088.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.360985666513443,0.4852458536624908,8.779224458521641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,523.374755859375,0.0,20.53858184814453,1895.4371337890625,0.0,0.0,0.2442303895950317,1.0,0.0,3.0,1.0,0.0
12289980,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.712158203125,0.3703415393829345,0.0221582241356372,0.0209078360348939,303.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6009216308594,0.0,0.0,0.0010510387364774,303.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.71588134765625,0.4386307299137115,0.0314852558076381,0.0227942261844873,302.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6009216308594,0.0,0.0,0.0010510387364774,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7071228027344,0.0,0.0156172914430499,0.0750068426132202,283.711181640625,284.95001220703125,286.7997436523437,283.5210876464844,297.37030029296875,303.1534729003906,283.7425842285156,1.0,0.1288900226354599,0.0,0.0,1.0,1.0,-0.1449742466211319,7.520053912912773e-08,0.1449741721153259,-0.0511625856161117,0.2276946306228637,0.2276946306228637,0.0,24.977628707885746,25.0,1949.56396484375,-0.0,6.392017841339111,0.0,283.1499938964844,284.4754333496094,285.69580078125,285.8192443847656,320.2091369628906,318.7637023925781,283.1499938964844,18079.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3388203382492065,0.4868614375591278,7.892937858855475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,525.6438598632812,0.0,20.46844291687012,1895.4371337890625,0.0,0.0,0.243556335568428,1.0,0.0,3.0,1.0,0.0
12290040,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.712158203125,0.3703415393829345,0.0221582241356372,0.0209078360348939,303.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6009216308594,0.0,0.0,0.0010510387364774,303.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.71588134765625,0.4386307299137115,0.0314852558076381,0.0227942261844873,302.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6009216308594,0.0,0.0,0.0010510387364774,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7071228027344,0.0,0.0156172914430499,0.0750068426132202,283.711181640625,284.95001220703125,286.7997436523437,283.5210876464844,297.37030029296875,303.1534729003906,283.7425842285156,1.0,0.1288900226354599,0.0,0.0,1.0,1.0,-0.1449742466211319,7.520053912912773e-08,0.1449741721153259,-0.0511625856161117,0.2276946306228637,0.2276946306228637,0.0,24.977628707885746,25.0,1949.56396484375,-0.0,6.392017841339111,0.0,283.1499938964844,284.4754333496094,285.69580078125,285.8192443847656,320.2091369628906,318.7637023925781,283.1499938964844,18079.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3388203382492065,0.4868614375591278,7.892937858855475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,525.6438598632812,0.0,20.46844291687012,1895.4371337890625,0.0,0.0,0.243556335568428,1.0,0.0,3.0,1.0,0.0
12290100,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7307434082031,0.3706483840942383,0.022193694487214,0.020935021340847,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.60955810546875,0.0,0.0,0.0010508694685995,303.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.73455810546875,0.4386412799358368,0.0314865224063396,0.0227932371199131,302.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.60955810546875,0.0,0.0,0.0010508694685995,303.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7255859375,0.0,0.015666764229536,0.075231909751892,283.729736328125,284.95001220703125,286.8390197753906,283.5599670410156,297.3930053710937,303.1537475585937,283.7619323730469,1.0,0.1288962513208389,0.0,0.0,1.0,1.0,-0.1452753543853759,7.533125057079816e-08,0.14527527987957,-0.0511956103146076,0.2197500169277191,0.2197500169277191,0.0,24.975568771362305,25.0,1953.59716796875,-0.0,6.405454635620117,0.0,283.1499938964844,284.5188903808594,285.7191772460937,285.8424072265625,320.2091369628906,318.7637023925781,283.1499938964844,18076.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3284924328327179,0.4874208569526672,7.519535216715667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,526.81591796875,0.0,20.42913246154785,1895.4371337890625,0.0,0.0,0.2432426512241363,1.0,0.0,3.0,1.0,0.0
12290160,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7498474121094,0.371046245098114,0.0222386252135038,0.0209709163755178,303.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.618896484375,0.0,0.0,0.0010507050901651,303.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75372314453125,0.4386860430240631,0.0314925909042358,0.0227956362068653,302.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.618896484375,0.0,0.0,0.0010507050901651,303.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445678710937,0.0,0.0157148670405149,0.0754502713680267,283.7488098144531,284.95001220703125,286.8792724609375,283.5993347167969,297.4150085449219,303.15399169921875,283.7817687988281,1.0,0.1289029568433761,0.0,0.0,1.0,1.0,-0.1455829590559005,7.546853453277438e-08,0.1455828845500946,-0.0512391738593578,0.2119380086660385,0.2119380086660385,0.0,24.973594665527344,25.0,1957.6041259765625,-0.0,6.419215679168701,0.0,283.1499938964844,284.5630798339844,285.7433776855469,285.86639404296875,320.2091369628906,318.7637023925781,283.1499938964844,18072.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3186339437961578,0.4879001379013061,7.1826042891132155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,528.01123046875,0.0,20.3899040222168,1895.4371337890625,0.0,0.0,0.2429445087909698,1.0,0.0,3.0,1.0,0.0
12290220,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894592285156,0.3720948994159698,0.0223550423979759,0.0210670661181211,303.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6394958496094,0.0,0.0,0.0010503877419978,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7934875488281,0.4388745427131653,0.031518492847681,0.0228101927787065,302.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6394958496094,0.0,0.0,0.0010503877419978,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7839660644531,0.0,0.0158078894019126,0.0758712962269783,283.78839111328125,284.95001220703125,286.9626770019531,283.6796569824219,297.4570617675781,303.1543884277344,283.8227844238281,1.0,0.1289176940917968,0.0,0.0,1.0,1.0,-0.1462202817201614,7.576458926905617e-08,0.1462202072143554,-0.0513596646487712,0.1967184990644455,0.1967184990644455,0.0,24.96984100341797,25.0,1965.595947265625,-0.0,6.447818279266357,0.0,283.1499938964844,284.6535339355469,285.7941589355469,285.916748046875,320.2091369628906,318.7637023925781,283.1499938964844,18064.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.300243467092514,0.4887270927429199,6.59703403016465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,530.46337890625,0.0,20.315561294555664,1895.4371337890625,0.0,0.0,0.2423951476812362,1.0,0.0,3.0,1.0,0.0
12290280,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894592285156,0.3720948994159698,0.0223550423979759,0.0210670661181211,303.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6394958496094,0.0,0.0,0.0010503877419978,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7934875488281,0.4388745427131653,0.031518492847681,0.0228101927787065,302.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6394958496094,0.0,0.0,0.0010503877419978,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7839660644531,0.0,0.0158078894019126,0.0758712962269783,283.78839111328125,284.95001220703125,286.9626770019531,283.6796569824219,297.4570617675781,303.1543884277344,283.8227844238281,1.0,0.1289176940917968,0.0,0.0,1.0,1.0,-0.1462202817201614,7.576458926905617e-08,0.1462202072143554,-0.0513596646487712,0.1967184990644455,0.1967184990644455,0.0,24.96984100341797,25.0,1965.595947265625,-0.0,6.447818279266357,0.0,283.1499938964844,284.6535339355469,285.7941589355469,285.916748046875,320.2091369628906,318.7637023925781,283.1499938964844,18064.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.300243467092514,0.4887270927429199,6.59703403016465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,530.46337890625,0.0,20.315561294555664,1895.4371337890625,0.0,0.0,0.2423951476812362,1.0,0.0,3.0,1.0,0.0
12290340,303.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309020996094,0.3734610974788666,0.6413798332214355,0.0211941096931695,303.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.050000000745058,0.0010500820353627,303.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8350524902344,0.4391922950744629,0.6499841809272766,0.0228374321013689,302.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.050000000745058,0.0010500820353627,303.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.0,0.6351028680801392,0.0762766152620315,283.8298034667969,291.1499938964844,287.04998779296875,283.7619323730469,297.496337890625,303.1546936035156,283.8654479980469,1.0,0.1289341896772384,0.0,0.0,1.0,1.0,-0.1468910872936248,7.609178709344634e-08,0.1468910127878189,-0.0515271387994289,0.0993976816534996,0.0993976816534996,0.0,24.96626091003418,45.0,1973.6591796875,-0.0,6.478028297424316,1.0,283.1499938964844,284.74664306640625,285.8480834960937,285.9703063964844,320.2091369628906,318.7637023925781,283.1499938964844,18057.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2835144698619842,0.4894649386405945,6.1043827770390635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,533.0582885742188,0.0,20.24955368041992,1895.4371337890625,0.0,0.0,0.2419076114892959,1.0,0.0,3.0,1.0,0.0
12290400,303.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309020996094,0.3734610974788666,0.6413798332214355,0.0211941096931695,303.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.050000000745058,0.0010500820353627,303.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8350524902344,0.4391922950744629,0.6499841809272766,0.0228374321013689,302.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.050000000745058,0.0010500820353627,303.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.0,0.6351028680801392,0.0762766152620315,283.8298034667969,291.1499938964844,287.04998779296875,283.7619323730469,297.496337890625,303.1546936035156,283.8654479980469,1.0,0.1289341896772384,0.0,0.0,1.0,1.0,-0.1468910872936248,7.609178709344634e-08,0.1468910127878189,-0.0515271387994289,0.0993976816534996,0.0993976816534996,0.0,24.96626091003418,45.0,1973.6591796875,-0.0,6.478028297424316,1.0,283.1499938964844,284.74664306640625,285.8480834960937,285.9703063964844,320.2091369628906,318.7637023925781,283.1499938964844,18057.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2835144698619842,0.4894649386405945,6.1043827770390635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,533.0582885742188,0.0,20.24955368041992,1895.4371337890625,0.0,0.0,0.2419076114892959,1.0,0.0,3.0,1.0,0.0
12290460,302.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8536571264266968,0.6660125851631165,0.0763534605503082,303.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.6950234770774841,0.050000000745058,0.0428746156394481,303.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8536571264266968,0.6791848540306091,0.0593860261142253,302.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.6950234770774841,0.050000000745058,0.0428746156394481,303.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8536571264266968,0.6629598140716553,0.3814013600349426,285.19293212890625,291.1499938964844,287.0957336425781,283.8036499023437,298.71173095703125,303.07354736328125,286.1608581542969,1.0,0.1399079859256744,0.2000000029802322,0.0,0.800000011920929,1.0,-0.7234748601913452,4.433068738762813e-07,0.7234744429588318,-0.1963893771171569,0.0714655071496963,0.0714655071496963,0.0,9.29494857788086,45.0,5949.47314453125,-0.0,33.119876861572266,1.0,283.1499938964844,285.6147766113281,285.87030029296875,285.9936218261719,320.2091369628906,318.7637023925781,283.1499938964844,18422.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1871434152126312,0.4497482776641845,3.7245930784024495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,614.1691284179688,0.0,18.37773895263672,1895.4371337890625,0.0,0.0,0.2387510389089584,1.0,0.0,3.0,1.0,0.0
12290520,302.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.8630458116531372,0.6935794949531555,0.0818245708942413,302.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.7112630009651184,0.050000000745058,0.0474556758999824,302.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.8630458116531372,0.7104184627532959,0.0636413320899009,302.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.7112630009651184,0.050000000745058,0.0474556758999824,302.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.8630458116531372,0.6920710802078247,0.4087306559085846,287.6643981933594,290.6499938964844,287.1435241699219,283.8454895019531,298.7653503417969,302.9823913574219,288.208984375,1.0,0.1495299041271209,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.7789369225502014,6.445690132750315e-07,0.7789362668991089,-0.2066588103771209,0.0802143439650535,0.0802143439650535,0.0,10.155162811279297,65.0,6788.7861328125,-0.0,40.59457778930664,1.0,283.1499938964844,287.3206481933594,285.9395751953125,286.1063537597656,320.2091369628906,318.7637023925781,283.1499938964844,18135.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1845180392265319,0.4706073701381683,3.6669531855437758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,976.7840576171876,0.0,19.00789451599121,1895.4371337890625,0.0,0.0,0.2384628802537918,1.0,0.0,3.0,1.0,0.0
12290580,302.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.876405656337738,0.7263851165771484,0.0900539681315422,302.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017639160156,0.6998118758201599,0.050000000745058,0.0476326309144496,302.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.876405656337738,0.7464492917060852,0.0700419768691062,302.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017639160156,0.6998118758201599,0.050000000745058,0.0476326309144496,302.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.876405656337738,0.7255629897117615,0.4498382210731506,289.13262939453125,290.6499938964844,287.1988525390625,283.8920288085937,298.8277893066406,302.9041442871094,289.4100646972656,1.0,0.1627021878957748,0.6216027140617371,0.0,0.3783973157405853,1.0,-0.8462355136871338,2.2633589651377406e-06,0.8462332487106323,-0.2190294116735458,0.0837325379252433,0.0837325379252433,0.0,11.337368965148926,65.0,7061.61181640625,-0.0,52.10026168823242,1.0,283.1499938964844,288.8820495605469,286.1101989746094,286.3287658691406,320.2091369628906,318.7637023925781,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1910248547792434,0.485505074262619,3.8103076249740306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1346.4117431640625,0.0,19.53474998474121,1895.4371337890625,0.0,0.0,0.2387512624263763,1.0,0.0,3.0,1.0,0.0
12290640,302.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8487548828125,0.8819047212600708,0.7536931037902832,0.0936148762702941,302.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71124267578125,0.6948233246803284,0.050000000745058,0.0476438626646995,302.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8487548828125,0.8819047212600708,0.7759189605712891,0.0728115737438201,302.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71124267578125,0.6948233246803284,0.050000000745058,0.0476438626646995,302.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8487548828125,0.8819047212600708,0.7530508637428284,0.4676257073879242,289.8726806640625,290.1499938964844,287.2451171875,283.9295959472656,298.85650634765625,302.8513488769531,290.0570678710937,1.0,0.1753911226987838,0.800000011920929,0.0,0.2000000029802322,1.0,-0.8753119707107544,1.0509220373933204e-05,0.8753014802932739,-0.2239661961793899,0.0935958549380302,0.0935958549380302,0.0,11.869181632995604,85.0,7155.5009765625,-0.0,62.7135124206543,1.0,283.1499938964844,289.80279541015625,286.30535888671875,286.557373046875,320.2091369628906,318.7637023925781,283.1499938964844,17942.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.193037748336792,0.4916852414608001,3.854998986696501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1567.0123291015625,0.0,19.777061462402344,1895.4371337890625,0.0,0.0,0.2390073984861374,1.0,0.0,3.0,1.0,0.0
12290700,302.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.6634737849235535,0.792442798614502,8.570743375457823e-05,302.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.6634737849235535,0.050000000745058,9.02539468370378e-05,302.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.6634737849235535,0.8151071667671204,6.666133413091302e-05,302.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.6634737849235535,0.050000000745058,9.02539468370378e-05,302.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.6634737849235535,0.789300799369812,0.0004281263682059,290.1716613769531,290.1499938964844,287.2987060546875,283.9718017578125,298.56524658203125,302.77496337890625,289.0899353027344,1.0,0.1961495876312255,1.0,0.0,0.0,1.0,-0.0007704519666731,0.0001336138084297,0.0006368381436914,-0.0058461180888116,0.0972149223089218,0.0972149223089218,0.0,-0.0389019027352333,85.0,4007.1884765625,-0.0,0.0938859432935714,1.0,283.1499938964844,290.3658447265625,286.5680847167969,286.8531799316406,320.2091369628906,318.7637023925781,283.1499938964844,17908.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2013557851314544,0.498959481716156,4.0415026880680224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1747.5035400390625,0.0,20.10107421875,1895.4371337890625,0.0,0.0,0.2395041137933731,1.0,0.0,3.0,1.0,0.0
12290760,302.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.8108606934547424,0.8401773571968079,4.621647531166673e-05,302.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.8108606934547424,0.050000000745058,4.8668116505723447e-05,303.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620788574219,0.8108606934547424,0.8617122769355774,3.594614827306941e-05,302.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.8108606934547424,0.050000000745058,4.8668116505723447e-05,302.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.8108606934547424,0.83270263671875,0.0002308608673047,290.1732177734375,289.6499938964844,287.3541259765625,284.0140380859375,298.54608154296875,302.0206298828125,286.7212219238281,1.0,0.2181130796670913,1.0,0.0,0.0,1.0,-0.000330698036123,0.000165350124007,0.0001653479266678,-0.0057836617343127,0.1040520891547203,0.1040520891547203,0.0,-0.0444958359003067,105.0,2436.030517578125,-0.0,0.0626608952879905,1.0,283.1499938964844,289.6083374023437,286.8312683105469,287.10552978515625,320.2091369628906,318.7637023925781,283.1499938964844,17941.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2017981112003326,0.499394804239273,4.051505353430684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1535.9364013671875,0.0,20.15633583068848,1895.4371337890625,0.0,0.0,0.2397156953811645,1.0,0.0,3.0,1.0,0.0
12290820,303.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7102388143539429,0.9312080144882202,7.000241021160036e-05,302.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064758300781,0.7102388143539429,0.050000000745058,7.371581887127832e-05,303.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.7102388143539429,0.9505211710929872,5.4446318245027214e-05,302.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1062316894531,0.7102388143539429,0.050000000745058,7.371581887127832e-05,303.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7102388143539429,0.9173933267593384,0.0003496765275485,290.1732482910156,289.1499938964844,287.4700012207031,284.0986328125,298.4815368652344,300.62530517578125,284.53143310546875,1.0,0.2693638801574707,1.0,0.0,0.0,1.0,-0.0005045018624514,0.0002522520371712,0.0002522497961763,-0.0058655892498791,0.1176993921399116,0.1176993921399116,0.0,-0.043116170912981,125.0,1297.447021484375,-0.0,0.1448791176080703,1.0,283.1499938964844,287.0547790527344,287.1573486328125,287.3675537109375,320.2091369628906,318.7637023925781,283.1499938964844,17946.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2121431529521942,0.5037816166877747,4.288061461465986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,964.3374633789062,0.0,20.405744552612305,1895.4371337890625,0.0,0.0,0.2403030544519424,1.0,0.0,3.0,1.0,0.0
12290880,303.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7102388143539429,0.9312080144882202,7.000241021160036e-05,302.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064758300781,0.7102388143539429,0.050000000745058,7.371581887127832e-05,303.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.7102388143539429,0.9505211710929872,5.4446318245027214e-05,302.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1062316894531,0.7102388143539429,0.050000000745058,7.371581887127832e-05,303.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7102388143539429,0.9173933267593384,0.0003496765275485,290.1732482910156,289.1499938964844,287.4700012207031,284.0986328125,298.4815368652344,300.62530517578125,284.53143310546875,1.0,0.2693638801574707,1.0,0.0,0.0,1.0,-0.0005045018624514,0.0002522520371712,0.0002522497961763,-0.0058655892498791,0.1176993921399116,0.1176993921399116,0.0,-0.043116170912981,125.0,1297.447021484375,-0.0,0.1448791176080703,1.0,283.1499938964844,287.0547790527344,287.1573486328125,287.3675537109375,320.2091369628906,318.7637023925781,283.1499938964844,17946.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2121431529521942,0.5037816166877747,4.288061461465986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,964.3374633789062,0.0,20.405744552612305,1895.4371337890625,0.0,0.0,0.2403030544519424,1.0,0.0,3.0,1.0,0.0
12290940,303.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.6394449472427368,1.0,9.65082726906985e-05,302.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10650634765625,0.6394449472427368,0.050000000745058,0.0001016277383314,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678466796875,0.6394449472427368,1.0,7.506199472118169e-05,302.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1062316894531,0.6394449472427368,0.050000000745058,0.0001016277383314,303.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.167724609375,0.6394449472427368,0.9841051697731018,0.000482078816276,290.1710510253906,289.1499938964844,287.5677795410156,284.1666564941406,298.3899230957031,299.6109313964844,283.808349609375,1.0,0.317667543888092,1.0,0.0,0.0,1.0,-0.0007021865458227,0.0003510944079607,0.0003510921378619,-0.0059387632645666,0.1286360174417495,0.1286360174417495,0.0,-0.0414103828370571,125.0,816.6393432617188,-0.0,0.2781565189361572,1.0,283.1499938964844,285.4173278808594,287.223876953125,287.3860778808594,320.2091369628906,318.7637023925781,283.1499938964844,17931.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2263497561216354,0.5079202055931091,4.621797167203567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,594.92578125,0.0,20.64452743530273,1895.4371337890625,0.0,0.0,0.2408787757158279,1.0,0.0,3.0,1.0,0.0
12291000,303.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671447753906,0.6257960796356201,1.0,0.0001039876369759,302.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.6257960796356201,0.9695345759391784,0.0001095038605853,303.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.6257960796356201,1.0,8.087927562883124e-05,302.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1058044433594,0.6257960796356201,0.928796410560608,0.0001095038605853,303.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671142578125,0.6257960796356201,1.0,0.0005194398108869,290.1701965332031,288.6499938964844,287.5921325683594,284.18316650390625,298.36236572265625,299.3785400390625,283.708740234375,1.0,0.3303635120391845,1.0,0.0,0.0,1.0,-0.0007596046198159,0.0003798034449573,0.0003798011748585,-0.0059567773714661,0.1379516720771789,0.1379516720771789,0.0,-0.0409002527594566,145.0,722.7571411132812,-0.0,0.3242701292037964,1.0,283.1499938964844,285.112548828125,287.2198181152344,287.37164306640625,320.2091369628906,318.7637023925781,283.1499938964844,17936.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2287288457155227,0.5080307126045227,4.678784470968367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,520.0838012695312,0.0,20.66641426086425,1895.4371337890625,0.0,0.0,0.2409735172986984,1.0,0.0,3.0,1.0,0.0
12291060,303.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.554361879825592,1.0,0.0001510111032985,302.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.554361879825592,1.0,0.0001590217871125,303.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.554361879825592,1.0,0.0001174530843854,302.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.554361879825592,1.0,0.0001590217871125,303.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.554361879825592,1.0,0.0007543317624367,290.1620178222656,288.1499938964844,287.7199401855469,284.2674865722656,298.18585205078125,298.2741394042969,283.3894958496094,1.0,0.4011147022247314,1.0,0.0,0.0,1.0,-0.0011212230892851,0.0005606126505881,0.0005606103804893,-0.0060451962053775,0.1647324562072754,0.1647324562072754,0.0,-0.0374822318553924,165.0,381.2964782714844,-0.0,0.6957102417945862,1.0,283.1499938964844,284.0182189941406,287.1185913085937,287.2300109863281,320.2091369628906,318.7637023925781,283.1499938964844,17913.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2528632581233978,0.5127027630805969,5.277429604433337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,253.818115234375,0.0,20.977615356445312,1895.4371337890625,0.0,0.0,0.2418343722820282,1.0,0.0,3.0,1.0,0.0
12291120,303.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.554361879825592,1.0,0.0001510111032985,302.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.554361879825592,1.0,0.0001590217871125,303.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.554361879825592,1.0,0.0001174530843854,302.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.554361879825592,1.0,0.0001590217871125,303.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.554361879825592,1.0,0.0007543317624367,290.1620178222656,288.1499938964844,287.7199401855469,284.2674865722656,298.18585205078125,298.2741394042969,283.3894958496094,1.0,0.4011147022247314,1.0,0.0,0.0,1.0,-0.0011212230892851,0.0005606126505881,0.0005606103804893,-0.0060451962053775,0.1647324562072754,0.1647324562072754,0.0,-0.0374822318553924,165.0,381.2964782714844,-0.0,0.6957102417945862,1.0,283.1499938964844,284.0182189941406,287.1185913085937,287.2300109863281,320.2091369628906,318.7637023925781,283.1499938964844,17913.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2528632581233978,0.5127027630805969,5.277429604433337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,253.818115234375,0.0,20.977615356445312,1895.4371337890625,0.0,0.0,0.2418343722820282,1.0,0.0,3.0,1.0,0.0
