time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,303.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480407714844,0.5050724148750305,1.0,0.0002140478027286,303.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893859863281,0.5050724148750305,1.0,0.0002254023856949,303.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.5050724148750305,1.0,0.0001664816227275,302.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.5050724148750305,1.0,0.0002254023856949,303.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.5050724148750305,1.0,0.0010692130308598,290.1429138183594,287.6499938964844,287.8528137207031,284.3513488769531,297.9366760253906,297.3084716796875,283.228759765625,1.0,0.481619268655777,1.0,0.0,0.0,1.0,-0.0016186478314921,0.0008093250798992,0.0008093227515928,-0.0061178202740848,0.1978604793548584,0.1978604793548584,0.0,-0.03246346488595,185.0,198.2151336669922,-0.0,1.425277590751648,1.0,283.1499938964844,283.5101623535156,286.9416198730469,287.027587890625,320.2091369628906,318.7637023925781,283.1499938964844,17879.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.286417692899704,0.5180844664573669,6.187499845822231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,119.82017517089844,0.0,21.36973571777344,1895.4371337890625,0.0,0.0,0.2429865300655365,1.0,0.0,3.0,1.0,0.0
12291240,303.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480407714844,0.5050724148750305,1.0,0.0002140478027286,303.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893859863281,0.5050724148750305,1.0,0.0002254023856949,303.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.5050724148750305,1.0,0.0001664816227275,302.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.5050724148750305,1.0,0.0002254023856949,303.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.5050724148750305,1.0,0.0010692130308598,290.1429138183594,287.6499938964844,287.8528137207031,284.3513488769531,297.9366760253906,297.3084716796875,283.228759765625,1.0,0.481619268655777,1.0,0.0,0.0,1.0,-0.0016186478314921,0.0008093250798992,0.0008093227515928,-0.0061178202740848,0.1978604793548584,0.1978604793548584,0.0,-0.03246346488595,185.0,198.2151336669922,-0.0,1.425277590751648,1.0,283.1499938964844,283.5101623535156,286.9416198730469,287.027587890625,320.2091369628906,318.7637023925781,283.1499938964844,17879.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.286417692899704,0.5180844664573669,6.187499845822231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,119.82017517089844,0.0,21.36973571777344,1895.4371337890625,0.0,0.0,0.2429865300655365,1.0,0.0,3.0,1.0,0.0
12291300,303.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361999511719,0.4900973439216614,1.0,0.0002527285832911,303.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0784606933594,0.4900973439216614,1.0,0.000266135088168,303.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13629150390625,0.4900973439216614,1.0,0.0001965666888281,302.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782165527344,0.4900973439216614,1.0,0.000266135088168,303.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361999511719,0.4900973439216614,1.0,0.0012624316150322,290.12615966796875,287.6499938964844,287.9209899902344,284.39306640625,297.77899169921875,296.876953125,283.1778564453125,1.0,0.5255293250083923,1.0,0.0,0.0,1.0,-0.0019285534508526,0.0009642778895795,0.000964275561273,-0.0061438092961907,0.2142043560743332,0.2142043560743332,0.0,-0.0292089376598596,185.0,148.09030151367188,-0.0,2.006472110748291,1.0,283.1499938964844,283.38604736328125,286.8434143066406,286.9208068847656,320.2091369628906,318.7637023925781,283.1499938964844,17826.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3116340637207031,0.5235910415649414,6.953612352589289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,85.73970031738281,0.0,21.71201705932617,1895.4371337890625,0.0,0.0,0.2438519299030304,1.0,0.0,3.0,1.0,0.0
12291360,303.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.4780053794384002,1.0,0.0002880126412492,303.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.4780053794384002,1.0,0.0003032908425666,303.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.4780053794384002,1.0,0.0002240098401671,302.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.4780053794384002,1.0,0.0003032908425666,303.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.4780053794384002,1.0,0.0014386827824637,290.1010437011719,287.1499938964844,287.9902038574219,284.4346008300781,297.59552001953125,296.4800109863281,283.1393127441406,1.0,0.5719298720359802,1.0,0.0,0.0,1.0,-0.0022856697905808,0.0011428360594436,0.0011428337311372,-0.0061621163040399,0.2369610518217086,0.2369610518217086,0.0,-0.0258894059807062,205.0,97.5851058959961,-0.0,2.712233304977417,1.0,283.1499938964844,283.3033447265625,286.74481201171875,286.8148803710937,320.2091369628906,318.7637023925781,283.1499938964844,17831.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3318589925765991,0.5240904092788696,7.638819354838233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,59.387969970703125,0.0,21.86590385437012,1895.4371337890625,0.0,0.0,0.2445482909679412,1.0,0.0,3.0,1.0,0.0
12291420,303.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614624023437,0.4355571866035461,1.0,0.0004031691059935,303.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00732421875,0.4355571866035461,1.0,0.0004245560267008,303.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.4355571866035461,1.0,0.000313575961627,302.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0071105957031,0.4355571866035461,1.0,0.0004245560267008,303.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.4355571866035461,1.0,0.002013913122937,290.02166748046875,286.6499938964844,288.1314697265625,284.5170593261719,297.1459655761719,295.7862243652344,283.0849304199219,1.0,0.6719383001327515,1.0,0.0,0.0,1.0,-0.0031588689889758,0.0015794356586411,0.0015794332139194,-0.0061571663245558,0.281442642211914,0.281442642211914,0.0,-0.0157132111489772,225.0,16.368677139282227,-0.0,5.257558822631836,1.0,283.1499938964844,283.19635009765625,286.55230712890625,286.60992431640625,320.2091369628906,318.7637023925781,283.1499938964844,17760.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3922399878501892,0.5307931303977966,1.0266838046391058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.14651107788086,0.0,22.50893211364746,1895.4371337890625,0.0,0.0,0.2466992735862732,1.0,0.0,3.0,1.0,0.0
12291480,303.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614624023437,0.4355571866035461,1.0,0.0004031691059935,303.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00732421875,0.4355571866035461,1.0,0.0004245560267008,303.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.4355571866035461,1.0,0.000313575961627,302.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0071105957031,0.4355571866035461,1.0,0.0004245560267008,303.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.4355571866035461,1.0,0.002013913122937,290.02166748046875,286.6499938964844,288.1314697265625,284.5170593261719,297.1459655761719,295.7862243652344,283.0849304199219,1.0,0.6719383001327515,1.0,0.0,0.0,1.0,-0.0031588689889758,0.0015794356586411,0.0015794332139194,-0.0061571663245558,0.281442642211914,0.281442642211914,0.0,-0.0157132111489772,225.0,16.368677139282227,-0.0,5.257558822631836,1.0,283.1499938964844,283.19635009765625,286.55230712890625,286.60992431640625,320.2091369628906,318.7637023925781,283.1499938964844,17760.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3922399878501892,0.5307931303977966,1.0266838046391058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.14651107788086,0.0,22.50893211364746,1895.4371337890625,0.0,0.0,0.2466992735862732,1.0,0.0,3.0,1.0,0.0
12291540,303.40625,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.403585135936737,1.0,0.0005405671545304,303.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90545654296875,0.403585135936737,1.0,0.0005692426348105,303.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563903808594,0.403585135936737,1.0,0.0004204410943202,302.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052429199219,0.403585135936737,1.0,0.0005692426348105,303.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.403585135936737,1.0,0.0027002447750419,289.8767395019531,286.1499938964844,288.2760314941406,284.5985717773437,296.574462890625,295.2275085449219,283.0478515625,1.0,0.7816964387893677,1.0,0.0,0.0,1.0,-0.0042801005765795,0.002140051452443,0.0021400491241365,-0.0060914596542716,0.3302569091320038,0.3302569091320038,0.0,-0.0027444476727396,245.0,-42.56858825683594,-0.0,9.575749397277832,1.0,283.1497497558594,283.1423645019531,286.3712463378906,286.4186706542969,320.2091369628906,318.7637023925781,283.1499938964844,17649.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4706279039382934,0.5392636060714722,1.4779129031694538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8698808819171973e-05,0.0,23.405872344970703,1895.4371337890625,0.0,0.0,0.2497546523809433,1.0,0.0,3.0,1.0,0.0
12291600,303.40625,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.403585135936737,1.0,0.0005405671545304,303.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90545654296875,0.403585135936737,1.0,0.0005692426348105,303.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563903808594,0.403585135936737,1.0,0.0004204410943202,302.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052429199219,0.403585135936737,1.0,0.0005692426348105,303.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.403585135936737,1.0,0.0027002447750419,289.8767395019531,286.1499938964844,288.2760314941406,284.5985717773437,296.574462890625,295.2275085449219,283.0478515625,1.0,0.7816964387893677,1.0,0.0,0.0,1.0,-0.0042801005765795,0.002140051452443,0.0021400491241365,-0.0060914596542716,0.3302569091320038,0.3302569091320038,0.0,-0.0027444476727396,245.0,-42.56858825683594,-0.0,9.575749397277832,1.0,283.1497497558594,283.1423645019531,286.3712463378906,286.4186706542969,320.2091369628906,318.7637023925781,283.1499938964844,17649.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4706279039382934,0.5392636060714722,1.4779129031694538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8698808819171973e-05,0.0,23.405872344970703,1895.4371337890625,0.0,0.0,0.2497546523809433,1.0,0.0,3.0,1.0,0.0
12291660,303.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757263183594,0.3728309571743011,1.0,0.0007046145619824,303.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7288818359375,0.3728309571743011,1.0,0.0007419923786073,303.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757873535156,0.3728309571743011,1.0,0.0005480335676111,302.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.72869873046875,0.3728309571743011,1.0,0.0007419923786073,303.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.3728309571743011,1.0,0.0035196957178413,289.6318054199219,286.1499938964844,288.4233093261719,284.6789245605469,295.876953125,294.80517578125,283.01531982421875,1.0,0.9012027382850648,1.0,0.0,0.0,1.0,-0.0056948801502585,0.0028474412392824,0.0028474391438066,-0.0059437225572764,0.3751820623874664,0.3751820623874664,0.0,0.013632733374834,265.0,-75.93444061279297,-0.0,16.66087532043457,1.0,283.14141845703125,283.11834716796875,286.21002197265625,286.2508850097656,320.2091369628906,318.7637023925781,283.1499938964844,17360.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5672658085823059,0.5699387788772583,2.1471711519893688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8536489480757155e-05,0.0,25.50283432006836,1895.4371337890625,0.0,0.0,0.254872590303421,1.0,0.0,3.0,1.0,0.0
12291720,303.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757263183594,0.3728309571743011,1.0,0.0007046145619824,303.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7288818359375,0.3728309571743011,1.0,0.0007419923786073,303.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757873535156,0.3728309571743011,1.0,0.0005480335676111,302.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.72869873046875,0.3728309571743011,1.0,0.0007419923786073,303.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.3728309571743011,1.0,0.0035196957178413,289.6318054199219,286.1499938964844,288.4233093261719,284.6789245605469,295.876953125,294.80517578125,283.01531982421875,1.0,0.9012027382850648,1.0,0.0,0.0,1.0,-0.0056948801502585,0.0028474412392824,0.0028474391438066,-0.0059437225572764,0.3751820623874664,0.3751820623874664,0.0,0.013632733374834,265.0,-75.93444061279297,-0.0,16.66087532043457,1.0,283.14141845703125,283.11834716796875,286.21002197265625,286.2508850097656,320.2091369628906,318.7637023925781,283.1499938964844,17360.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5672658085823059,0.5699387788772583,2.1471711519893688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8536489480757155e-05,0.0,25.50283432006836,1895.4371337890625,0.0,0.0,0.254872590303421,1.0,0.0,3.0,1.0,0.0
12291780,303.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.3785041868686676,1.0,0.0006715325289405,303.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.3785041868686676,1.0,0.0007071555592119,303.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981384277344,0.3785041868686676,1.0,0.0005223031039349,302.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45562744140625,0.3785041868686676,1.0,0.0007071555592119,303.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.3785041868686676,1.0,0.003354444168508,289.26287841796875,286.1499938964844,288.5727233886719,284.7580261230469,295.0662536621094,294.4950256347656,283.0249328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071364790201187,0.0035682409070432,0.0035682381130754,-0.0072732176631689,0.4142946302890777,0.4142946302890777,0.0,0.0065244282595813,285.0,-62.47858047485352,-0.0,19.963075637817383,1.0,283.1270751953125,283.1024169921875,286.0715026855469,286.1065368652344,320.2091369628906,318.7637023925781,283.1499938964844,16949.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.650917112827301,0.6509207487106323,2.8271239571608934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8401869712979533e-05,0.0,30.168670654296875,1895.4371337890625,0.0,0.0,0.2632232904434204,1.0,0.0,3.0,1.0,0.0
12291840,303.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.3785041868686676,1.0,0.0006715325289405,303.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.3785041868686676,1.0,0.0007071555592119,303.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981384277344,0.3785041868686676,1.0,0.0005223031039349,302.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45562744140625,0.3785041868686676,1.0,0.0007071555592119,303.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.3785041868686676,1.0,0.003354444168508,289.26287841796875,286.1499938964844,288.5727233886719,284.7580261230469,295.0662536621094,294.4950256347656,283.0249328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071364790201187,0.0035682409070432,0.0035682381130754,-0.0072732176631689,0.4142946302890777,0.4142946302890777,0.0,0.0065244282595813,285.0,-62.47858047485352,-0.0,19.963075637817383,1.0,283.1270751953125,283.1024169921875,286.0715026855469,286.1065368652344,320.2091369628906,318.7637023925781,283.1499938964844,16949.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.650917112827301,0.6509207487106323,2.8271239571608934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8401869712979533e-05,0.0,30.168670654296875,1895.4371337890625,0.0,0.0,0.2632232904434204,1.0,0.0,3.0,1.0,0.0
12291900,303.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3666687011719,0.3788042068481445,1.0,0.0006698758224956,303.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.3788042068481445,1.0,0.000705410959199,303.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667297363281,0.3788042068481445,1.0,0.0005210145609453,302.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260498046875,0.3788042068481445,1.0,0.000705410959199,303.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3666381835937,0.3788042068481445,1.0,0.0033461686689406,289.0914306640625,286.1499938964844,288.6480407714844,284.7970275878906,294.66748046875,294.2973937988281,283.0873718261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377805434167,0.0035688919015228,0.0035688888747245,-0.00749247148633,0.4321849048137665,0.4321849048137665,0.0,0.0045975581742823,285.0,0.2290012687444687,-0.0,19.91746711730957,1.0,283.1210021972656,283.1123046875,286.0100402832031,286.0424194335937,320.2091369628906,318.7637023925781,283.1499938964844,16824.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6937786340713501,0.6937823295593262,3.211702548355788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8341670258669183e-05,0.0,32.952571868896484,1895.4371337890625,0.0,0.0,0.268221914768219,1.0,0.0,3.0,1.0,0.0
12291960,303.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23321533203125,0.3788018822669983,1.0,0.0006698895012959,303.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.3788018822669983,1.0,0.0007054253946989,303.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.3788018822669983,1.0,0.0005210251547396,302.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.3788018822669983,1.0,0.0007054253946989,303.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23321533203125,0.3788018822669983,1.0,0.0033462366554886,288.91961669921875,286.1499938964844,288.7236633300781,284.835693359375,294.2981262207031,294.09930419921875,283.10809326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377838030457,0.0035688932985067,0.003568890504539,-0.007689387537539,0.4489185810089111,0.4489185810089111,0.0,0.0029476131312549,305.0,23.699722290039062,-0.0,19.917835235595703,1.0,283.11993408203125,283.123291015625,285.95343017578125,285.9832458496094,320.2091369628906,318.7637023925781,283.1499938964844,16736.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7368091940879822,0.7368128895759583,3.6224594879286094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.828316428349353e-05,0.0,35.97626495361328,1895.4371337890625,0.0,0.0,0.2735597789287567,1.0,0.0,3.0,1.0,0.0
12292020,303.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.3788016438484192,1.0,0.000669892411679,303.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.3788016438484192,1.0,0.000705428479705,303.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622802734375,0.3788016438484192,1.0,0.0005210274248383,302.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267272949219,0.3788016438484192,1.0,0.000705428479705,303.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.3788016438484192,1.0,0.0033462513238191,288.5771789550781,286.1499938964844,288.8755187988281,284.91180419921875,293.6402587890625,293.7058410644531,283.1206359863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377982385456,0.0035689007490873,0.0035688974894583,-0.0080856597051024,0.4789681136608124,0.4789681136608124,0.0,-0.0003740950487554,325.0,35.96519088745117,-0.0,19.917875289916992,1.0,283.1246643066406,283.1324768066406,285.8536376953125,285.8787841796875,320.2091369628906,318.7637023925781,283.1499938964844,16630.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8212209939956665,0.8212248682975769,4.5000110304727066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8176047635497525e-05,0.0,42.59811782836914,1895.4371337890625,0.0,0.0,0.2848796546459198,1.0,0.0,3.0,1.0,0.0
12292080,303.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.3788016438484192,1.0,0.000669892411679,303.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.3788016438484192,1.0,0.000705428479705,303.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622802734375,0.3788016438484192,1.0,0.0005210274248383,302.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267272949219,0.3788016438484192,1.0,0.000705428479705,303.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.3788016438484192,1.0,0.0033462513238191,288.5771789550781,286.1499938964844,288.8755187988281,284.91180419921875,293.6402587890625,293.7058410644531,283.1206359863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377982385456,0.0035689007490873,0.0035688974894583,-0.0080856597051024,0.4789681136608124,0.4789681136608124,0.0,-0.0003740950487554,325.0,35.96519088745117,-0.0,19.917875289916992,1.0,283.1246643066406,283.1324768066406,285.8536376953125,285.8787841796875,320.2091369628906,318.7637023925781,283.1499938964844,16630.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8212209939956665,0.8212248682975769,4.5000110304727066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8176047635497525e-05,0.0,42.59811782836914,1895.4371337890625,0.0,0.0,0.2848796546459198,1.0,0.0,3.0,1.0,0.0
12292140,303.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.3788013756275177,1.0,0.0006698952638544,303.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.3788013756275177,1.0,0.0007054315065033,303.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.3788013756275177,1.0,0.0005210296367295,302.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562194824219,0.3788013756275177,1.0,0.0007054315065033,303.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.3788013756275177,1.0,0.0033462655264884,288.2397155761719,286.1499938964844,289.0277404785156,284.9862976074219,293.0791015625,293.3218688964844,283.1276550292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378126740455,0.0035689079668372,0.0035689047072082,-0.0084817633032798,0.5045596957206726,0.5045596957206726,0.0,-0.0036944020539522,345.0,38.01750183105469,-0.0,19.91791725158692,1.0,283.1311340332031,283.1387939453125,285.7701416015625,285.7911071777344,320.2091369628906,318.7637023925781,283.1499938964844,16592.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9009344577789308,0.9009384512901306,5.416014658976565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8084925361326896e-05,0.0,49.77517318725586,1895.4371337890625,0.0,0.0,0.2965937852859497,1.0,0.0,3.0,1.0,0.0
12292200,303.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.3788013756275177,1.0,0.0006698952638544,303.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.3788013756275177,1.0,0.0007054315065033,303.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.3788013756275177,1.0,0.0005210296367295,302.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562194824219,0.3788013756275177,1.0,0.0007054315065033,303.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.3788013756275177,1.0,0.0033462655264884,288.2397155761719,286.1499938964844,289.0277404785156,284.9862976074219,293.0791015625,293.3218688964844,283.1276550292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378126740455,0.0035689079668372,0.0035689047072082,-0.0084817633032798,0.5045596957206726,0.5045596957206726,0.0,-0.0036944020539522,345.0,38.01750183105469,-0.0,19.91791725158692,1.0,283.1311340332031,283.1387939453125,285.7701416015625,285.7911071777344,320.2091369628906,318.7637023925781,283.1499938964844,16592.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9009344577789308,0.9009384512901306,5.416014658976565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8084925361326896e-05,0.0,49.77517318725586,1895.4371337890625,0.0,0.0,0.2965937852859497,1.0,0.0,3.0,1.0,0.0
12292260,303.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.3788011372089386,1.0,0.0006698979414068,303.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.3788011372089386,1.0,0.0007054343586787,303.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.3788011372089386,1.0,0.0005210317322053,302.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.3788011372089386,1.0,0.0007054343586787,303.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.3788011372089386,1.0,0.0033462787978351,287.9104309082031,286.14288330078125,289.1797180175781,285.05908203125,292.6032409667969,292.9540100097656,283.1344299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378271095454,0.0035689151845872,0.0035689119249582,-0.0088743958622217,0.5259286761283875,0.5259286761283875,0.0,-0.0069856350310146,365.0,39.01622772216797,-0.0,19.917957305908203,1.0,283.13787841796875,283.1451416015625,285.7012634277344,285.718505859375,320.2091369628906,318.7637023925781,283.1499938964844,16616.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9737815260887146,0.9737857580184937,6.327272217276915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8008886147290468e-05,0.0,57.23157501220703,1895.4371337890625,0.0,0.0,0.3081840574741363,1.0,0.0,3.0,1.0,0.0
12292320,303.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.3788011372089386,1.0,0.0006698979414068,303.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.3788011372089386,1.0,0.0007054343586787,303.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.3788011372089386,1.0,0.0005210317322053,302.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.3788011372089386,1.0,0.0007054343586787,303.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.3788011372089386,1.0,0.0033462787978351,287.9104309082031,286.14288330078125,289.1797180175781,285.05908203125,292.6032409667969,292.9540100097656,283.1344299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378271095454,0.0035689151845872,0.0035689119249582,-0.0088743958622217,0.5259286761283875,0.5259286761283875,0.0,-0.0069856350310146,365.0,39.01622772216797,-0.0,19.917957305908203,1.0,283.13787841796875,283.1451416015625,285.7012634277344,285.718505859375,320.2091369628906,318.7637023925781,283.1499938964844,16616.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9737815260887146,0.9737857580184937,6.327272217276915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8008886147290468e-05,0.0,57.23157501220703,1895.4371337890625,0.0,0.0,0.3081840574741363,1.0,0.0,3.0,1.0,0.0
12292380,303.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.3788008987903595,1.0,0.0006699004443362,303.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180725097656,0.3788008987903595,1.0,0.0007054370362311,303.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451721191406,0.3788008987903595,1.0,0.0005210337112657,302.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.3788008987903595,1.0,0.0007054370362311,303.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.3788008987903595,1.0,0.0033462913706898,287.5917663574219,286.1065979003906,289.3308410644531,285.13006591796875,292.202880859375,292.6081848144531,283.14129638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378415450453,0.0035689224023371,0.0035689189098775,-0.0092609180137515,0.543807864189148,0.543807864189148,0.0,-0.0102256657555699,385.0,40.10099411010742,-0.0,19.91799736022949,1.0,283.14453125,283.1517028808594,285.64569091796875,285.6596984863281,320.2091369628906,318.7637023925781,283.1499938964844,16678.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.039559841156006,1.0395642518997192,7.210948638203264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.9952205419540403,0.0,64.76548767089844,1895.4371337890625,0.0,0.0,0.3193053901195526,1.0,0.0,3.0,1.0,0.0
12292440,303.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.3788008987903595,1.0,0.0006699004443362,303.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180725097656,0.3788008987903595,1.0,0.0007054370362311,303.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451721191406,0.3788008987903595,1.0,0.0005210337112657,302.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.3788008987903595,1.0,0.0007054370362311,303.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.3788008987903595,1.0,0.0033462913706898,287.5917663574219,286.1065979003906,289.3308410644531,285.13006591796875,292.202880859375,292.6081848144531,283.14129638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378415450453,0.0035689224023371,0.0035689189098775,-0.0092609180137515,0.543807864189148,0.543807864189148,0.0,-0.0102256657555699,385.0,40.10099411010742,-0.0,19.91799736022949,1.0,283.14453125,283.1517028808594,285.64569091796875,285.6596984863281,320.2091369628906,318.7637023925781,283.1499938964844,16678.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.039559841156006,1.0395642518997192,7.210948638203264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.9952205419540403,0.0,64.76548767089844,1895.4371337890625,0.0,0.0,0.3193053901195526,1.0,0.0,3.0,1.0,0.0
12292500,303.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115661621094,0.3788008093833923,1.0,0.0006699016666971,303.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9856872558594,0.3788008093833923,1.0,0.0007054383750073,303.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.3788008093833923,1.0,0.0005210346425883,302.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.3788008093833923,1.0,0.0007054383750073,303.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01153564453125,0.3788008093833923,1.0,0.0033462974242866,287.4369812011719,286.0885925292969,289.4059143066406,285.16485595703125,292.0279541015625,292.4450378417969,283.14434814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378485299646,0.0035689258947968,0.0035689224023371,-0.0094512673094868,0.5514142513275146,0.5514142513275146,0.0,-0.0118212811648845,385.0,41.41021347045898,-0.0,19.91801643371582,1.0,283.1467590332031,283.15460205078125,285.6230163574219,285.6359558105469,320.2091369628906,318.7637023925781,283.1499938964844,16728.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.06939435005188,1.0693987607955933,7.63078418231089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5.669440269470215,0.0,68.469970703125,1895.4371337890625,0.0,0.0,0.3245695531368255,1.0,0.0,3.0,1.0,0.0
12292560,303.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794250488281,0.3788006901741028,1.0,0.0006699028308503,303.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.3788006901741028,1.0,0.0007054395973682,303.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87945556640625,0.3788006901741028,1.0,0.0005210355739109,302.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.3788006901741028,1.0,0.0007054395973682,303.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794250488281,0.3788006901741028,1.0,0.0033463034778833,287.2855224609375,286.0706787109375,289.48052978515625,285.1991882324219,291.8688659667969,292.28924560546875,283.1465759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378550492227,0.0035689293872565,0.0035689258947968,-0.009639442898333,0.5581383109092712,0.5581383109092712,0.0,-0.0133986789733171,405.0,42.98567962646485,-0.0,19.91803550720215,1.0,283.1481018066406,283.1566162109375,285.6039123535156,285.6158447265625,320.2091369628906,318.7637023925781,283.1499938964844,16790.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0969469547271729,1.096951603889465,8.029060438730087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8.371561050415039,0.0,72.06745147705078,1895.4371337890625,0.0,0.0,0.3295586109161377,1.0,0.0,3.0,1.0,0.0
12292620,303.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.3788004517555237,1.0,0.0006699051009491,303.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.3788004517555237,1.0,0.0007054420420899,303.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199951171875,0.3788004517555237,1.0,0.0005210373201407,302.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.3788004517555237,1.0,0.0007054420420899,303.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61993408203125,0.3788004517555237,1.0,0.0033463146537542,286.99285888671875,286.03521728515625,289.6282043457031,285.26641845703125,291.5924377441406,292.0006103515625,283.14898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378685534,0.0035689363721758,0.0035689324140548,-0.010008867830038,0.5691325068473816,0.5691325068473816,0.0,-0.0164954382926225,410.0,45.50617599487305,-0.0,19.91807174682617,1.0,283.1493835449219,283.1585998535156,285.5746154785156,285.5844421386719,320.2091369628906,318.7637023925781,283.1499938964844,16943.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1450903415679932,1.1450951099395752,8.749292845777745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11.39151668548584,0.0,78.79602813720703,1895.4371337890625,0.0,0.0,0.3385766446590423,1.0,0.0,3.0,1.0,0.0
12292680,303.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.3788004517555237,1.0,0.0006699051009491,303.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.3788004517555237,1.0,0.0007054420420899,303.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199951171875,0.3788004517555237,1.0,0.0005210373201407,302.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.3788004517555237,1.0,0.0007054420420899,303.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61993408203125,0.3788004517555237,1.0,0.0033463146537542,286.99285888671875,286.03521728515625,289.6282043457031,285.26641845703125,291.5924377441406,292.0006103515625,283.14898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378685534,0.0035689363721758,0.0035689324140548,-0.010008867830038,0.5691325068473816,0.5691325068473816,0.0,-0.0164954382926225,410.0,45.50617599487305,-0.0,19.91807174682617,1.0,283.1493835449219,283.1585998535156,285.5746154785156,285.5844421386719,320.2091369628906,318.7637023925781,283.1499938964844,16943.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1450903415679932,1.1450951099395752,8.749292845777745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11.39151668548584,0.0,78.79602813720703,1895.4371337890625,0.0,0.0,0.3385766446590423,1.0,0.0,3.0,1.0,0.0
12292740,303.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678894042969,0.3788002431392669,1.0,0.0006699072546325,303.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.3788002431392669,1.0,0.0007054443121887,303.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.367919921875,0.3788002431392669,1.0,0.0005210389499552,302.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471069335937,0.3788002431392669,1.0,0.0007054443121887,303.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678894042969,0.3788002431392669,1.0,0.0033463253639638,286.7145690917969,286.0003967285156,289.7732849121094,285.331787109375,291.36676025390625,291.7447509765625,283.14990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378820575773,0.0035689428914338,0.0035689389333128,-0.0103688687086105,0.5769639015197754,0.5769639015197754,0.0,-0.0195132121443748,410.0,47.16422271728516,-0.0,19.918107986450195,1.0,283.1498107910156,283.15924072265625,285.5552673339844,285.5630187988281,320.2091369628906,318.7637023925781,283.1499938964844,17130.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1833471059799194,1.183351993560791,9.343675344553048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12.656301498413086,0.0,84.62052154541016,1895.4371337890625,0.0,0.0,0.3460704088211059,1.0,0.0,3.0,1.0,0.0
12292800,303.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678894042969,0.3788002431392669,1.0,0.0006699072546325,303.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.3788002431392669,1.0,0.0007054443121887,303.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.367919921875,0.3788002431392669,1.0,0.0005210389499552,302.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471069335937,0.3788002431392669,1.0,0.0007054443121887,303.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678894042969,0.3788002431392669,1.0,0.0033463253639638,286.7145690917969,286.0003967285156,289.7732849121094,285.331787109375,291.36676025390625,291.7447509765625,283.14990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378820575773,0.0035689428914338,0.0035689389333128,-0.0103688687086105,0.5769639015197754,0.5769639015197754,0.0,-0.0195132121443748,410.0,47.16422271728516,-0.0,19.918107986450195,1.0,283.1498107910156,283.15924072265625,285.5552673339844,285.5630187988281,320.2091369628906,318.7637023925781,283.1499938964844,17130.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1833471059799194,1.183351993560791,9.343675344553048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12.656301498413086,0.0,84.62052154541016,1895.4371337890625,0.0,0.0,0.3460704088211059,1.0,0.0,3.0,1.0,0.0
12292860,303.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.3788000345230102,1.0,0.0006699092919006,303.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.3788000345230102,1.0,0.0007054464658722,303.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.3788000345230102,1.0,0.0005210405797697,302.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.3788000345230102,1.0,0.0007054464658722,303.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.3788000345230102,1.0,0.0033463356085121,286.4511413574219,285.96636962890625,289.9151306152344,285.395263671875,291.1854553222656,291.5229797363281,283.1501770019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378946304321,0.0035689494106918,0.0035689454525709,-0.0107198040932416,0.5818132162094116,0.5818132162094116,0.0,-0.0224550198763608,410.0,48.3885383605957,-0.0,19.91814422607422,1.0,283.1499328613281,283.1594543457031,285.544189453125,285.550048828125,320.2091369628906,318.7637023925781,283.1499938964844,17340.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.211268663406372,1.2112736701965332,9.789812338567573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.251044273376465,0.0,89.24312591552734,1895.4371337890625,0.0,0.0,0.3518254458904266,1.0,0.0,3.0,1.0,0.0
12292920,303.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.3788000345230102,1.0,0.0006699092919006,303.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.3788000345230102,1.0,0.0007054464658722,303.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.3788000345230102,1.0,0.0005210405797697,302.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.3788000345230102,1.0,0.0007054464658722,303.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.3788000345230102,1.0,0.0033463356085121,286.4511413574219,285.96636962890625,289.9151306152344,285.395263671875,291.1854553222656,291.5229797363281,283.1501770019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378946304321,0.0035689494106918,0.0035689454525709,-0.0107198040932416,0.5818132162094116,0.5818132162094116,0.0,-0.0224550198763608,410.0,48.3885383605957,-0.0,19.91814422607422,1.0,283.1499328613281,283.1594543457031,285.544189453125,285.550048828125,320.2091369628906,318.7637023925781,283.1499938964844,17340.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.211268663406372,1.2112736701965332,9.789812338567573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.251044273376465,0.0,89.24312591552734,1895.4371337890625,0.0,0.0,0.3518254458904266,1.0,0.0,3.0,1.0,0.0
12292980,303.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.3787998259067535,1.0,0.0006699112127535,303.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.3787998259067535,1.0,0.000705448561348,303.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.3787998259067535,1.0,0.0005210420931689,302.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.3787998259067535,1.0,0.000705448561348,303.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.3787998259067535,1.0,0.0033463453873991,286.20269775390625,285.9332275390625,290.0531921386719,285.45684814453125,291.042724609375,291.33544921875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379072032868,0.0035689556971192,0.0035689515061676,-0.0110625913366675,0.583869457244873,0.583869457244873,0.0,-0.0253285430371761,410.0,49.4340934753418,-0.0,19.91817855834961,1.0,283.1499938964844,283.1595764160156,285.54022216796875,285.5443725585937,320.2091369628906,318.7637023925781,283.1499938964844,17563.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.228684663772583,1.2286897897720337,1.0073360101614528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.612564086914062,0.0,92.4441146850586,1895.4371337890625,0.0,0.0,0.3557207584381103,1.0,0.0,3.0,1.0,0.0
12293040,303.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.3787998259067535,1.0,0.0006699112127535,303.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.3787998259067535,1.0,0.000705448561348,303.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.3787998259067535,1.0,0.0005210420931689,302.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.3787998259067535,1.0,0.000705448561348,303.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.3787998259067535,1.0,0.0033463453873991,286.20269775390625,285.9332275390625,290.0531921386719,285.45684814453125,291.042724609375,291.33544921875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379072032868,0.0035689556971192,0.0035689515061676,-0.0110625913366675,0.583869457244873,0.583869457244873,0.0,-0.0253285430371761,410.0,49.4340934753418,-0.0,19.91817855834961,1.0,283.1499938964844,283.1595764160156,285.54022216796875,285.5443725585937,320.2091369628906,318.7637023925781,283.1499938964844,17563.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.228684663772583,1.2286897897720337,1.0073360101614528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.612564086914062,0.0,92.4441146850586,1895.4371337890625,0.0,0.0,0.3557207584381103,1.0,0.0,3.0,1.0,0.0
