time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,303.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.378799706697464,1.0,0.0006699122022837,303.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.378799706697464,1.0,0.0007054495508782,303.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.378799706697464,1.0,0.0005210427916608,302.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75897216796875,0.378799706697464,1.0,0.0007054495508782,303.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.378799706697464,1.0,0.003346350044012,286.083984375,285.91705322265625,290.1206359863281,285.4869689941406,290.9841003417969,291.254150390625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379137225449,0.0035689589567482,0.0035689547657966,-0.0112313134595751,0.5839200019836426,0.5839200019836426,0.0,-0.0267429202795028,410.0,49.92343521118164,-0.0,19.918195724487305,1.0,283.1499938964844,283.1596374511719,285.54058837890625,285.5439758300781,320.2091369628906,318.7637023925781,283.1499938964844,17676.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2335156202316284,1.233520746231079,1.0152727725198929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.75892448425293,0.0,93.47557830810548,1895.4371337890625,0.0,0.0,0.3569649755954742,1.0,0.0,3.0,1.0,0.0
12293160,303.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642150878906,0.3787996172904968,1.0,0.0006699130753986,303.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.3787996172904968,1.0,0.0007054505404084,303.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642150878906,0.3787996172904968,1.0,0.0005210435483604,302.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.3787996172904968,1.0,0.0007054505404084,303.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641845703125,0.3787996172904968,1.0,0.0033463547006249,285.9690856933594,285.9011535644531,290.1868896484375,285.5166320800781,290.9334411621094,291.1812744140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689619835466,0.003568957792595,-0.0113984942436218,0.5833231210708618,0.5833231210708618,0.0,-0.0281443838030099,410.0,50.39785385131836,-0.0,19.918212890625,1.0,283.1499938964844,283.15972900390625,285.5424194335937,285.54510498046875,320.2091369628906,318.7637023925781,283.1499938964844,17789.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2356842756271362,1.2356895208358765,1.0188459498294833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.894316673278809,0.0,94.09874725341795,1895.4371337890625,0.0,0.0,0.3577201068401336,1.0,0.0,3.0,1.0,0.0
12293220,303.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.3787994086742401,1.0,0.0006699148798361,303.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.3787994086742401,1.0,0.0007054524612613,303.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.3787994086742401,1.0,0.0005210448871366,302.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338684082031,0.3787994086742401,1.0,0.0007054524612613,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.3787994086742401,1.0,0.0033463635481894,285.7497863769531,285.8702697753906,290.3155822753906,285.5746459960937,290.852294921875,291.0581970214844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379318833351,0.0035689682699739,0.0035689636133611,-0.0117289656773209,0.5804071426391602,0.5804071426391602,0.0,-0.030914707109332,410.0,51.3122444152832,-0.0,19.91824722290039,1.0,283.1499938964844,283.159912109375,285.5499572753906,285.5513000488281,320.2091369628906,318.7637023925781,283.1499938964844,18012.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.232759714126587,1.2327649593353271,1.0140288253523977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.147625923156738,0.0,94.20752716064452,1895.4371337890625,0.0,0.0,0.3578898310661316,1.0,0.0,3.0,1.0,0.0
12293280,303.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.3787994086742401,1.0,0.0006699148798361,303.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.3787994086742401,1.0,0.0007054524612613,303.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.3787994086742401,1.0,0.0005210448871366,302.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338684082031,0.3787994086742401,1.0,0.0007054524612613,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.3787994086742401,1.0,0.0033463635481894,285.7497863769531,285.8702697753906,290.3155822753906,285.5746459960937,290.852294921875,291.0581970214844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379318833351,0.0035689682699739,0.0035689636133611,-0.0117289656773209,0.5804071426391602,0.5804071426391602,0.0,-0.030914707109332,410.0,51.3122444152832,-0.0,19.91824722290039,1.0,283.1499938964844,283.159912109375,285.5499572753906,285.5513000488281,320.2091369628906,318.7637023925781,283.1499938964844,18012.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.232759714126587,1.2327649593353271,1.0140288253523977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.147625923156738,0.0,94.20752716064452,1895.4371337890625,0.0,0.0,0.3578898310661316,1.0,0.0,3.0,1.0,0.0
12293340,303.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.3787992000579834,1.0,0.0006699166260659,303.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.3787992000579834,1.0,0.0007054542656987,303.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.3787992000579834,1.0,0.0005210462259128,302.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.3787992000579834,1.0,0.0007054542656987,303.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.3787992000579834,1.0,0.0033463721629232,285.544677734375,285.8406982421875,290.4386901855469,285.63092041015625,290.7959289550781,290.9648132324219,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379439905285,0.00356897409074,0.0035689696669578,-0.012055299244821,0.5752360224723816,0.5752360224723816,0.0,-0.0336503647267818,410.0,52.181636810302734,-0.0,19.91827964782715,1.0,283.1499938964844,283.1601867675781,285.5622253417969,285.5624389648437,320.2091369628906,318.7637023925781,283.1499938964844,18224.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2201367616653442,1.2201420068740845,9.933686584417957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.385077476501465,0.0,92.79158020019533,1895.4371337890625,0.0,0.0,0.3562725484371185,1.0,0.0,3.0,1.0,0.0
12293400,303.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.3787992000579834,1.0,0.0006699166260659,303.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.3787992000579834,1.0,0.0007054542656987,303.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.3787992000579834,1.0,0.0005210462259128,302.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.3787992000579834,1.0,0.0007054542656987,303.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.3787992000579834,1.0,0.0033463721629232,285.544677734375,285.8406982421875,290.4386901855469,285.63092041015625,290.7959289550781,290.9648132324219,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379439905285,0.00356897409074,0.0035689696669578,-0.012055299244821,0.5752360224723816,0.5752360224723816,0.0,-0.0336503647267818,410.0,52.181636810302734,-0.0,19.91827964782715,1.0,283.1499938964844,283.1601867675781,285.5622253417969,285.5624389648437,320.2091369628906,318.7637023925781,283.1499938964844,18224.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2201367616653442,1.2201420068740845,9.933686584417957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.385077476501465,0.0,92.79158020019533,1895.4371337890625,0.0,0.0,0.3562725484371185,1.0,0.0,3.0,1.0,0.0
12293460,303.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.3787990212440491,1.0,0.0006699182558804,303.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.3787990212440491,1.0,0.0007054560119286,303.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.3787990212440491,1.0,0.000521047564689,302.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.3787990212440491,1.0,0.0007054560119286,303.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.3787990212440491,1.0,0.0033463805448263,285.3533020019531,285.8126525878906,290.5556640625,285.6855773925781,290.7606506347656,290.8985595703125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379556320607,0.0035689801443368,0.0035689754877239,-0.012378460727632,0.5679723024368286,0.5679723024368286,0.0,-0.0363594517111778,410.0,53.005165100097656,-0.0,19.91831398010254,1.0,283.1499938964844,283.1605224609375,285.5786437988281,285.5778503417969,320.2091369628906,318.7637023925781,283.1499938964844,18420.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1984329223632812,1.198438048362732,9.583427384995957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.610119819641112,0.0,89.98665618896484,1895.4371337890625,0.0,0.0,0.3530014157295227,1.0,0.0,3.0,1.0,0.0
12293520,303.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.3787990212440491,1.0,0.0006699182558804,303.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.3787990212440491,1.0,0.0007054560119286,303.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.3787990212440491,1.0,0.000521047564689,302.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.3787990212440491,1.0,0.0007054560119286,303.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.3787990212440491,1.0,0.0033463805448263,285.3533020019531,285.8126525878906,290.5556640625,285.6855773925781,290.7606506347656,290.8985595703125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379556320607,0.0035689801443368,0.0035689754877239,-0.012378460727632,0.5679723024368286,0.5679723024368286,0.0,-0.0363594517111778,410.0,53.005165100097656,-0.0,19.91831398010254,1.0,283.1499938964844,283.1605224609375,285.5786437988281,285.5778503417969,320.2091369628906,318.7637023925781,283.1499938964844,18420.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1984329223632812,1.198438048362732,9.583427384995957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.610119819641112,0.0,89.98665618896484,1895.4371337890625,0.0,0.0,0.3530014157295227,1.0,0.0,3.0,1.0,0.0
12293580,303.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0006699198856949,303.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.3787988126277923,1.0,0.0007054577581584,303.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0005210487870499,302.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.3787988126277923,1.0,0.0007054577581584,303.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0033463884610682,285.17535400390625,285.78619384765625,290.6658630371094,285.7387084960937,290.7434387207031,290.8570556640625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689861979335,0.00356898130849,-0.0126987677067518,0.5587297081947327,0.5587297081947327,0.0,-0.0390446409583091,410.0,53.77858352661133,-0.0,19.918346405029297,1.0,283.1499938964844,283.16094970703125,285.5987548828125,285.5971069335937,320.2091369628906,318.7637023925781,283.1499938964844,18594.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1682487726211548,1.1682538986206057,9.106764764510444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.822367668151855,0.0,85.96788024902344,1895.4371337890625,0.0,0.0,0.3482223451137543,1.0,0.0,3.0,1.0,0.0
12293640,303.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0006699198856949,303.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.3787988126277923,1.0,0.0007054577581584,303.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0005210487870499,302.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.3787988126277923,1.0,0.0007054577581584,303.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.3787988126277923,1.0,0.0033463884610682,285.17535400390625,285.78619384765625,290.6658630371094,285.7387084960937,290.7434387207031,290.8570556640625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689861979335,0.00356898130849,-0.0126987677067518,0.5587297081947327,0.5587297081947327,0.0,-0.0390446409583091,410.0,53.77858352661133,-0.0,19.918346405029297,1.0,283.1499938964844,283.16094970703125,285.5987548828125,285.5971069335937,320.2091369628906,318.7637023925781,283.1499938964844,18594.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1682487726211548,1.1682538986206057,9.106764764510444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.822367668151855,0.0,85.96788024902344,1895.4371337890625,0.0,0.0,0.3482223451137543,1.0,0.0,3.0,1.0,0.0
12293700,303.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.3787987232208252,1.0,0.0006699206423945,303.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.3787987232208252,1.0,0.0007054585730656,303.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.3787987232208252,1.0,0.0005210493691265,302.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.3787987232208252,1.0,0.0007054585730656,303.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.3787987232208252,1.0,0.0033463924191892,285.0911560058594,285.77362060546875,290.7182312011719,285.76470947265625,290.74053955078125,290.84442138671875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379733271896,0.0035689889919012,0.0035689841024577,-0.0128577062860131,0.5534259080886841,0.5534259080886841,0.0,-0.0403770506381988,410.0,54.14514923095703,-0.0,19.918363571166992,1.0,283.1499938964844,283.16119384765625,285.6100158691406,285.60797119140625,320.2091369628906,318.7637023925781,283.1499938964844,18671.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.150313377380371,1.1503185033798218,8.829290010226033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.923262596130373,0.0,83.58824920654297,1895.4371337890625,0.0,0.0,0.3453437089920044,1.0,0.0,3.0,1.0,0.0
12293760,303.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.3787986040115356,1.0,0.0006699213990941,303.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.3787986040115356,1.0,0.0007054593879729,303.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.3787986040115356,1.0,0.0005210500094108,302.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.3787986040115356,1.0,0.0007054593879729,303.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.3787986040115356,1.0,0.0033463961444795,285.0101318359375,285.7615051269531,290.7687072753906,285.7903747558594,290.7411193847656,290.8368835449219,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379789151251,0.0035689920186996,0.0035689871292561,-0.0130156083032488,0.5476718544960022,0.5476718544960022,0.0,-0.0417007803916931,410.0,54.49766159057617,-0.0,19.91837882995605,1.0,283.1499938964844,283.1614685058594,285.6220397949219,285.61962890625,320.2091369628906,318.7637023925781,283.1499938964844,18742.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1305736303329468,1.1305787563323977,8.528864015033832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15.020581245422363,0.0,80.99613189697266,1895.4371337890625,0.0,0.0,0.3421654403209686,1.0,0.0,3.0,1.0,0.0
12293820,303.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.3787984848022461,1.0,0.000669922446832,303.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.3787984848022461,1.0,0.0007054604357108,303.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.3787984848022461,1.0,0.0005210507661104,302.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.3787984848022461,1.0,0.0007054604357108,303.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.3787984848022461,1.0,0.0033464012667536,284.9053955078125,285.74591064453125,290.8337097167969,285.8244934082031,290.7465209960937,290.8337097167969,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137986831367,0.0035689959768205,0.0035689908545464,-0.0132266739383339,0.5392488241195679,0.5392488241195679,0.0,-0.0434702113270759,410.0,54.9501953125,-0.0,19.918399810791016,1.0,283.1499938964844,283.161865234375,285.6393127441406,285.636474609375,320.2091369628906,318.7637023925781,283.1499938964844,18826.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1014169454574585,1.1014219522476196,8.094629322386029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15.145505905151367,0.0,77.2381820678711,1895.4371337890625,0.0,0.0,0.3374771177768707,1.0,0.0,3.0,1.0,0.0
12293880,303.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.3787984251976013,1.0,0.0006699229124933,303.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.3787984251976013,1.0,0.0007054609595797,303.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.3787984251976013,1.0,0.0005210511153563,302.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.3787984251976013,1.0,0.0007054609595797,303.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.3787984251976013,1.0,0.0033464035950601,284.8569641113281,285.7387390136719,290.8636169433594,285.8406982421875,290.7509155273437,290.8348999023437,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689927171915,-0.0133270546793937,0.5349271297454834,0.5349271297454834,0.0,-0.044311735779047,410.0,55.15871810913086,-0.0,19.91841125488281,1.0,283.1499938964844,283.1620483398437,285.6480407714844,285.6449890136719,320.2091369628906,318.7637023925781,283.1499938964844,18861.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0864077806472778,1.0864126682281494,7.87551854841695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15.203182220458984,0.0,75.34104919433594,1895.4371337890625,0.0,0.0,0.3350720107555389,1.0,0.0,3.0,1.0,0.0
12293940,303.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.378798246383667,1.0,0.0006699243094772,303.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.378798246383667,1.0,0.0007054624147713,303.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.378798246383667,1.0,0.0005210522213019,302.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.378798246383667,1.0,0.0007054624147713,303.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.378798246383667,1.0,0.0033464105799794,284.71466064453125,285.7179870605469,290.95001220703125,285.8897705078125,290.7698974609375,290.8471374511719,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.0035689980722963,-0.0136300139129161,0.5206974148750305,0.5206974148750305,0.0,-0.0468515530228614,410.0,55.7550163269043,-0.0,19.918441772460938,1.0,283.1499938964844,283.1627502441406,285.67626953125,285.67266845703125,320.2091369628906,318.7637023925781,283.1499938964844,18949.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0371242761611938,1.037129044532776,7.17719927934013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15.3673095703125,0.0,69.30736541748047,1895.4371337890625,0.0,0.0,0.3272479474544525,1.0,0.0,3.0,1.0,0.0
12294000,303.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.378798246383667,1.0,0.0006699243094772,303.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.378798246383667,1.0,0.0007054624147713,303.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.378798246383667,1.0,0.0005210522213019,302.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.378798246383667,1.0,0.0007054624147713,303.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.378798246383667,1.0,0.0033464105799794,284.71466064453125,285.7179870605469,290.95001220703125,285.8897705078125,290.7698974609375,290.8471374511719,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.0035689980722963,-0.0136300139129161,0.5206974148750305,0.5206974148750305,0.0,-0.0468515530228614,410.0,55.7550163269043,-0.0,19.918441772460938,1.0,283.1499938964844,283.1627502441406,285.67626953125,285.67266845703125,320.2091369628906,318.7637023925781,283.1499938964844,18949.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0371242761611938,1.037129044532776,7.17719927934013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15.3673095703125,0.0,69.30736541748047,1895.4371337890625,0.0,0.0,0.3272479474544525,1.0,0.0,3.0,1.0,0.0
12294060,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,1.0,0.5033342242240906,302.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,1.0,0.5300351977348328,303.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,1.0,0.3914822041988373,302.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,1.0,0.5300351977348328,303.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,1.0,2.514258861541748,291.8976745605469,285.7075500488281,290.9935607910156,285.91552734375,300.3161926269531,303.1087646484375,292.074462890625,1.0,1.0,1.0,0.0,0.2129023820161819,1.0,-5.373525142669678,0.0003750041942112,5.37315034866333,-1.2359217405319214,0.6218511462211609,0.6218511462211609,0.0,260.9998779296875,410.0,41392.5859375,-0.0,12857.7392578125,1.0,283.1499938964844,288.8829650878906,285.8887023925781,286.3701171875,320.2091369628906,318.7637023925781,283.1499938964844,15529.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.13076913356781,1.130773663520813,8.531813477929975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3244.478515625,0.0,73.57576751708984,1895.4371337890625,0.0,0.0,0.334318459033966,1.0,0.0,3.0,1.0,0.0
12294120,302.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048278808594,0.9990000128746032,1.0,0.5272759199142456,302.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048278808594,0.9990000128746032,1.0,0.5552469491958618,302.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048278808594,0.9990000128746032,1.0,0.4101034700870514,302.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048278808594,0.9990000128746032,1.0,0.5552469491958618,302.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048278808594,0.9990000128746032,1.0,2.633852243423462,292.6018371582031,285.6983642578125,291.0317687988281,285.9380798339844,300.0246276855469,302.6394958496094,292.58544921875,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629660606384277,8.382982923649251e-05,5.629576683044434,-1.2677501440048218,0.6739646792411804,0.6739646792411804,0.0,289.1025085449219,410.0,42916.4765625,-0.0,13371.8359375,1.0,283.1499938964844,290.9938049316406,287.5506286621094,288.8644714355469,320.2091369628906,318.7637023925781,283.1499938964844,12610.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.328230857849121,1.3282355070114136,1.1771738428478785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4714.22314453125,0.0,95.23673248291016,1895.4371337890625,0.0,0.0,0.3600049018859863,1.0,0.0,3.0,1.0,0.0
12294180,301.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.532410204410553,301.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.560653567314148,301.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.4140968322753906,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.560653567314148,301.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,2.659499168395996,291.6833190917969,285.6788330078125,291.1132202148437,285.9859619140625,299.440185546875,301.84521484375,291.6650085449219,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684596538543701,1.8507620552554727e-05,5.6845784187316895,-1.274011731147766,0.748016357421875,0.748016357421875,0.0,295.3728332519531,410.0,45289.91796875,-0.0,13476.09765625,1.0,283.1499938964844,290.13775634765625,291.5665588378906,293.67938232421875,320.2091369628906,318.7637023925781,283.1499938964844,11922.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889518022537231,1.0,0.0,0.0,1.5806326866149902,1.58063805103302,1.6670756508574416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6017.9970703125,0.0,141.26516723632812,1895.4371337890625,0.0,474.17041015625,0.4104493856430053,1.0,0.0,3.0,1.0,0.0
12294240,301.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.532410204410553,301.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.560653567314148,301.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.4140968322753906,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,0.560653567314148,301.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869506835937,0.9990000128746032,1.0,2.659499168395996,291.6833190917969,285.6788330078125,291.1132202148437,285.9859619140625,299.440185546875,301.84521484375,291.6650085449219,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684596538543701,1.8507620552554727e-05,5.6845784187316895,-1.274011731147766,0.748016357421875,0.748016357421875,0.0,295.3728332519531,410.0,45289.91796875,-0.0,13476.09765625,1.0,283.1499938964844,290.13775634765625,291.5665588378906,293.67938232421875,320.2091369628906,318.7637023925781,283.1499938964844,11922.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889518022537231,1.0,0.0,0.0,1.5806326866149902,1.58063805103302,1.6670756508574416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6017.9970703125,0.0,141.26516723632812,1895.4371337890625,0.0,474.17041015625,0.4104493856430053,1.0,0.0,3.0,1.0,0.0
12294300,301.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.9990000128746032,1.0,0.5325152277946472,301.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.9990000128746032,1.0,0.5607641935348511,301.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.9990000128746032,1.0,0.4141785204410553,301.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.9990000128746032,1.0,0.5607641935348511,301.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.9990000128746032,1.0,2.6600236892700195,291.2903137207031,285.6690673828125,291.1538391113281,286.009765625,299.2230834960937,301.5531616210937,291.2747802734375,1.0,1.0,1.0,0.0,1.0,1.0,-5.685725688934326,1.715948383207433e-05,5.685708522796631,-1.2741599082946775,0.7816206216812134,0.7816206216812134,0.0,295.5003662109375,410.0,46216.9296875,-0.0,13478.205078125,1.0,283.1499938964844,289.7530822753906,291.6440124511719,294.5308532714844,320.2091369628906,318.7637023925781,283.1499938964844,11851.8486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644460201263428,1.0,0.0,0.0,1.701211929321289,1.701217770576477,1.9311242738240253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6098.103515625,0.0,169.2915496826172,1895.4371337890625,0.0,2151.680908203125,0.4361578226089477,1.0,0.0,3.0,1.0,0.0
12294360,301.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.9990000128746032,1.0,0.532508909702301,301.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.9990000128746032,1.0,0.560757577419281,301.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.9990000128746032,1.0,0.4141736030578613,301.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.9990000128746032,1.0,0.560757577419281,301.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.9990000128746032,1.0,2.659992456436157,290.9571838378906,285.65936279296875,291.1943359375,286.033447265625,299.05145263671875,301.3199768066406,290.94403076171875,1.0,1.0,1.0,0.0,0.9581860899925232,1.0,-5.685652256011963,1.7238317013834603e-05,5.685635089874268,-1.274112582206726,0.8136758208274841,0.8136758208274841,0.0,295.4958801269531,410.0,47065.6796875,-0.0,13478.0791015625,1.0,283.1499938964844,289.4251708984375,291.0078125,294.2986755371094,320.2091369628906,318.7637023925781,283.1499938964844,11891.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312446713447572,1.0,0.0,0.0,1.8179250955581665,1.8179315328598025,2.2051867176742245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5973.96630859375,0.0,200.46112060546875,1895.4371337890625,0.0,3692.544921875,0.4616138041019439,1.0,0.0,3.0,1.0,0.0
12294420,300.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,1.0,0.5324903130531311,301.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,1.0,0.5607379674911499,301.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,1.0,0.4141591489315033,300.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,1.0,0.5607379674911499,301.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,1.0,2.659899473190308,290.5860595703125,285.6462707519531,291.2489013671875,286.06524658203125,298.8763732910156,301.0783996582031,290.57550048828125,1.0,1.0,1.0,0.0,0.9017220735549928,1.0,-5.685452461242676,1.7473543266532943e-05,5.685434818267822,-1.2740708589553833,0.8549214005470276,0.8549214005470276,0.0,295.47479248046875,410.0,48104.33984375,-0.0,13477.7060546875,1.0,283.1499938964844,289.0570983886719,290.1957702636719,293.5038146972656,320.2091369628906,318.7637023925781,283.1499938964844,12083.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.967988967895508,1.9679962396621704,2.584274909622764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5812.1181640625,0.0,246.83824157714844,1895.4371337890625,0.0,4300.0,0.4949736595153808,1.0,0.0,3.0,1.0,0.0
12294480,300.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361267089844,0.9990000128746032,1.0,0.532477855682373,301.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361267089844,0.9990000128746032,1.0,0.5607247948646545,301.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361267089844,0.9990000128746032,1.0,0.4141494333744049,300.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361267089844,0.9990000128746032,1.0,0.5607247948646545,300.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361267089844,0.9990000128746032,1.0,2.659837007522583,290.4342346191406,285.6399841308594,291.27508544921875,286.0804748535156,298.8101501464844,300.9854431152344,290.4246826171875,1.0,1.0,1.0,0.0,0.8745582699775696,1.0,-5.685318946838379,1.7630827642278746e-05,5.685301303863525,-1.2740414142608645,0.8740546107292175,0.8740546107292175,0.0,295.4608154296875,410.0,48561.02734375,-0.0,13477.4560546875,1.0,283.1499938964844,288.905517578125,290.0094909667969,293.2442321777344,320.2091369628906,318.7637023925781,283.1499938964844,12218.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.036648750305176,2.036656379699707,2.767742159903719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5789.5322265625,0.0,270.5713195800781,1895.4371337890625,0.0,4300.0,0.5104330778121948,1.0,0.0,3.0,1.0,0.0
12294540,300.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.5324152112007141,300.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.560658872127533,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.414100706577301,300.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.560658872127533,300.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,2.6595242023468018,290.0517578125,285.6206970214844,291.3554077148437,286.12701416015625,298.658447265625,300.7666015625,290.0447082519531,1.0,1.0,1.0,0.0,0.790930449962616,1.0,-5.684647083282471,1.841892844822724e-05,5.684628486633301,-1.2738865613937378,0.9305849671363832,0.9305849671363832,0.0,295.3913269042969,410.0,49797.83984375,-0.0,13476.19921875,1.0,283.1499938964844,288.5207214355469,289.7945556640625,292.949462890625,320.2091369628906,318.7637023925781,283.1499938964844,12763.3818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2320406436920166,2.232049465179444,3.324279873595515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5811.90966796875,0.0,347.405029296875,1895.4371337890625,0.0,4300.0,0.5579270124435425,1.0,0.0,3.0,1.0,0.0
12294600,300.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.5324152112007141,300.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.560658872127533,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.414100706577301,300.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,0.560658872127533,300.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.9990000128746032,1.0,2.6595242023468018,290.0517578125,285.6206970214844,291.3554077148437,286.12701416015625,298.658447265625,300.7666015625,290.0447082519531,1.0,1.0,1.0,0.0,0.790930449962616,1.0,-5.684647083282471,1.841892844822724e-05,5.684628486633301,-1.2738865613937378,0.9305849671363832,0.9305849671363832,0.0,295.3913269042969,410.0,49797.83984375,-0.0,13476.19921875,1.0,283.1499938964844,288.5207214355469,289.7945556640625,292.949462890625,320.2091369628906,318.7637023925781,283.1499938964844,12763.3818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2320406436920166,2.232049465179444,3.324279873595515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5811.90966796875,0.0,347.405029296875,1895.4371337890625,0.0,4300.0,0.5579270124435425,1.0,0.0,3.0,1.0,0.0
12294660,300.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5303728580474854,300.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5585081577301025,300.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.4125122129917145,300.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5585081577301025,300.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,2.649322032928467,289.7156677246094,285.6015319824219,291.4353332519531,286.1730651855469,298.5604553222656,300.6141052246094,289.709228515625,1.0,1.0,1.0,0.0,0.4745582640171051,1.0,-5.662775039672852,4.370638635009527e-05,5.662731170654297,-1.2674587965011597,0.98321270942688,0.98321270942688,0.0,293.26617431640625,410.0,50948.375,-0.0,13435.02734375,1.0,283.1499938964844,288.1806640625,289.80194091796875,292.984130859375,320.2091369628906,318.7637023925781,283.1499938964844,13822.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.435909986495972,2.435920238494873,3.95927628460413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5898.693359375,0.0,444.6711120605469,1895.4371337890625,0.0,4300.0,0.6057941317558289,1.0,0.0,3.0,1.0,0.0
12294720,300.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5303728580474854,300.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5585081577301025,300.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.4125122129917145,300.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,0.5585081577301025,300.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7169189453125,0.9990000128746032,1.0,2.649322032928467,289.7156677246094,285.6015319824219,291.4353332519531,286.1730651855469,298.5604553222656,300.6141052246094,289.709228515625,1.0,1.0,1.0,0.0,0.4745582640171051,1.0,-5.662775039672852,4.370638635009527e-05,5.662731170654297,-1.2674587965011597,0.98321270942688,0.98321270942688,0.0,293.26617431640625,410.0,50948.375,-0.0,13435.02734375,1.0,283.1499938964844,288.1806640625,289.80194091796875,292.984130859375,320.2091369628906,318.7637023925781,283.1499938964844,13822.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.435909986495972,2.435920238494873,3.95927628460413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5898.693359375,0.0,444.6711120605469,1895.4371337890625,0.0,4300.0,0.6057941317558289,1.0,0.0,3.0,1.0,0.0
12294780,300.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.4929238855838775,300.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.5190725922584534,300.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.3833852410316467,300.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.5190725922584534,300.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,2.462256908416748,289.2604064941406,285.5824584960937,291.5148010253906,286.2185974121094,298.5349426269531,300.50390625,289.2436218261719,1.0,1.0,1.0,0.0,0.1581860929727554,1.0,-5.263790130615234,0.0004804816271644,5.263309478759766,-1.1544543504714966,1.0,1.0,0.0,255.4146728515625,410.0,49945.83984375,-0.0,12622.7236328125,1.0,283.1499938964844,287.7691345214844,289.85516357421875,293.04400634765625,320.2091369628906,318.7637023925781,283.1499938964844,15488.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.621351480484009,2.621363401412964,4.585048145600013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5867.83251953125,0.0,551.3707275390625,1895.4371337890625,0.0,4300.0,0.6501665115356445,1.0,0.0,3.0,1.0,0.0
12294840,300.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.4929238855838775,300.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.5190725922584534,300.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.3833852410316467,300.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,0.5190725922584534,300.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9990000128746032,1.0,2.462256908416748,289.2604064941406,285.5824584960937,291.5148010253906,286.2185974121094,298.5349426269531,300.50390625,289.2436218261719,1.0,1.0,1.0,0.0,0.1581860929727554,1.0,-5.263790130615234,0.0004804816271644,5.263309478759766,-1.1544543504714966,1.0,1.0,0.0,255.4146728515625,410.0,49945.83984375,-0.0,12622.7236328125,1.0,283.1499938964844,287.7691345214844,289.85516357421875,293.04400634765625,320.2091369628906,318.7637023925781,283.1499938964844,15488.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.621351480484009,2.621363401412964,4.585048145600013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5867.83251953125,0.0,551.3707275390625,1895.4371337890625,0.0,4300.0,0.6501665115356445,1.0,0.0,3.0,1.0,0.0
12294900,300.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4094557464122772,1.0,0.0015139987226575,300.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4094557464122772,1.0,0.0015943135367706,300.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4094557464122772,1.0,0.001177554600872,300.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4094557464122772,1.0,0.0015943135367706,300.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4094557464122772,1.0,0.007562736980617,287.7398376464844,285.5729675292969,291.5543212890625,286.2411804199219,298.91973876953125,300.5253295898437,286.21759033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0159398950636386,0.0035677296109497,0.0123721659183502,-0.0170163847506046,1.0,1.0,0.0,0.0450702048838138,410.0,7109.267578125,-0.0,45.01178359985352,1.0,283.1499938964844,284.2680969238281,289.7331237792969,292.1569519042969,320.2091369628906,318.7637023925781,283.1499938964844,16543.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.709189891815185,2.709202527999878,4.897474923382106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3663.018310546875,0.0,608.6740112304688,1895.4371337890625,0.0,4300.0,0.6687761545181274,1.0,0.0,3.0,1.0,0.0
12294960,301.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.3787941336631775,1.0,0.0006698121433146,301.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.3787941336631775,1.0,0.0007053444278426,301.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.3787941336631775,1.0,0.0005209650262258,300.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.3787941336631775,1.0,0.0007053444278426,301.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.3787941336631775,1.0,0.0033458503894507,287.71026611328125,285.5635070800781,291.59375,286.2636108398437,298.4449768066406,299.60797119140625,284.0866394042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380976587533,0.0035690478980541,0.0035690495278686,-0.0160403195768594,1.0,1.0,0.0,-0.06705804169178,410.0,2287.135498046875,-0.0,19.919118881225582,1.0,283.1499938964844,283.3848571777344,288.8173828125,289.8626708984375,320.2091369628906,318.7637023925781,283.1499938964844,17347.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405646920204164,1.0,0.0,0.0,2.774240255355835,2.774253368377685,5.135484570928384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,851.496337890625,0.0,653.579833984375,1895.4371337890625,0.0,3777.578369140625,0.6873894929885864,1.0,0.0,3.0,1.0,0.0
