time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,301.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.378796637058258,1.0,0.0006698065553791,301.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.378796637058258,1.0,0.0007053385488688,301.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.378796637058258,1.0,0.0005209606606513,301.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.378796637058258,1.0,0.0007053385488688,301.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.378796637058258,1.0,0.0033458224497735,287.65850830078125,285.55078125,291.64678955078125,286.2936706542969,297.8817443847656,298.4838562011719,283.34136962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.0035690455697476,-0.0162379499524831,1.0,1.0,0.0,-0.0687158927321434,410.0,573.10009765625,-0.0,19.918710708618164,1.0,283.1499938964844,283.2059326171875,287.9480895996094,288.3690185546875,320.2091369628906,318.7637023925781,283.1499938964844,18578.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229247689247131,1.0,0.0,0.0,2.870941162109375,2.870955228805542,5.499736630554253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,203.53082275390625,0.0,724.3349609375,1895.4371337890625,0.0,1796.1529541015625,0.708096981048584,1.0,0.0,3.0,1.0,0.0
12295080,302.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.3787965774536133,1.0,0.0006698106299154,301.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.3787965774536133,1.0,0.0007053428562358,302.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.3787965774536133,1.0,0.000520963803865,301.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.3787965774536133,1.0,0.0007053428562358,301.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.3787965774536133,1.0,0.0033458427060395,287.6274108886719,285.544677734375,291.6722106933594,286.3080444335937,297.6291809082031,297.9981994628906,283.2402038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381004527211,0.0035690534859895,0.0035690471995621,-0.0163322743028402,1.0,1.0,0.0,-0.069506712257862,410.0,311.2653503417969,-0.0,19.918720245361328,1.0,283.1499938964844,283.1795654296875,287.7080993652344,287.9849853515625,320.2091369628906,318.7637023925781,283.1499938964844,19026.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013051867485046,1.0,0.0,0.0,2.9053971767425537,2.905411720275879,5.632541046907136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,107.92123413085938,0.0,750.72900390625,1895.4371337890625,0.0,936.09228515625,0.7193604707717896,1.0,0.0,3.0,1.0,0.0
12295140,302.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0006698225042782,302.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0007053553126752,302.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0005209730588831,301.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0007053553126752,302.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0033459020778536,287.5086669921875,285.5259704589844,291.7501220703125,286.35186767578125,296.9204406738281,296.7033386230469,283.1591491699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166197307407856,1.0,1.0,0.0,-0.0719168111681938,410.0,85.9294204711914,-0.0,19.918750762939453,1.0,283.1499938964844,283.1571655273437,287.4073181152344,287.45562744140625,320.2091369628906,318.7637023925781,283.1499938964844,20558.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2021866589784622,1.0,0.0,0.0,3.020102024078369,3.02011775970459,6.086064558985527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.84196281433105,0.0,843.2020263671875,1895.4371337890625,0.0,0.0,0.7473574280738831,1.0,0.0,3.0,1.0,0.0
12295200,302.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0006698225042782,302.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0007053553126752,302.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0005209730588831,301.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0007053553126752,302.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.3787963986396789,1.0,0.0033459020778536,287.5086669921875,285.5259704589844,291.7501220703125,286.35186767578125,296.9204406738281,296.7033386230469,283.1591491699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166197307407856,1.0,1.0,0.0,-0.0719168111681938,410.0,85.9294204711914,-0.0,19.918750762939453,1.0,283.1499938964844,283.1571655273437,287.4073181152344,287.45562744140625,320.2091369628906,318.7637023925781,283.1499938964844,20558.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2021866589784622,1.0,0.0,0.0,3.020102024078369,3.02011775970459,6.086064558985527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.84196281433105,0.0,843.2020263671875,1895.4371337890625,0.0,0.0,0.7473574280738831,1.0,0.0,3.0,1.0,0.0
12295260,302.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0006698333891108,302.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.000705366837792,302.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0005209814989939,302.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.000705366837792,302.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0033459565602242,287.3615417480469,285.5074157714844,291.82745361328125,286.3951110839844,296.305908203125,295.67138671875,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138121407479,0.0035690639633685,0.0035690576769411,-0.0169029310345649,1.0,1.0,0.0,-0.0742912515997886,410.0,64.80339050292969,-0.0,19.918779373168945,1.0,283.1499938964844,283.1549987792969,287.3228454589844,287.3512878417969,320.2091369628906,318.7637023925781,283.1499938964844,21976.30859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1224920749664307,3.122508764266968,6.505729288619477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.278484344482425,0.0,931.903564453125,1895.4371337890625,0.0,0.0,0.772381067276001,1.0,0.0,3.0,1.0,0.0
12295320,302.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0006698333891108,302.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.000705366837792,302.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0005209814989939,302.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.000705366837792,302.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.3787962198257446,1.0,0.0033459565602242,287.3615417480469,285.5074157714844,291.82745361328125,286.3951110839844,296.305908203125,295.67138671875,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138121407479,0.0035690639633685,0.0035690576769411,-0.0169029310345649,1.0,1.0,0.0,-0.0742912515997886,410.0,64.80339050292969,-0.0,19.918779373168945,1.0,283.1499938964844,283.1549987792969,287.3228454589844,287.3512878417969,320.2091369628906,318.7637023925781,283.1499938964844,21976.30859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1224920749664307,3.122508764266968,6.505729288619477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.278484344482425,0.0,931.903564453125,1895.4371337890625,0.0,0.0,0.772381067276001,1.0,0.0,3.0,1.0,0.0
12295380,302.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0006698434590362,302.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0007053773733787,302.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0005209893570281,302.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0007053773733787,302.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0033460066188126,287.1936950683594,285.4889831542969,291.9041748046875,286.4377136230469,295.7742004394531,294.8572998046875,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.017182445153594,1.0,1.0,0.0,-0.0766348168253898,410.0,63.28092956542969,-0.0,19.91880798339844,1.0,283.1499938964844,283.1547241210937,287.24267578125,287.267578125,320.2091369628906,318.7637023925781,283.1499938964844,23307.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.21569299697876,3.2157108783721924,6.899895197420847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.63308906555176,0.0,1017.8665161132812,1895.4371337890625,0.0,0.0,0.7951863408088684,1.0,0.0,3.0,1.0,0.0
12295440,302.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0006698434590362,302.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0007053773733787,302.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0005209893570281,302.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0007053773733787,302.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061889648437,0.3787960410118103,1.0,0.0033460066188126,287.1936950683594,285.4889831542969,291.9041748046875,286.4377136230469,295.7742004394531,294.8572998046875,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.017182445153594,1.0,1.0,0.0,-0.0766348168253898,410.0,63.28092956542969,-0.0,19.91880798339844,1.0,283.1499938964844,283.1547241210937,287.24267578125,287.267578125,320.2091369628906,318.7637023925781,283.1499938964844,23307.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.21569299697876,3.2157108783721924,6.899895197420847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.63308906555176,0.0,1017.8665161132812,1895.4371337890625,0.0,0.0,0.7951863408088684,1.0,0.0,3.0,1.0,0.0
12295500,303.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.3787959516048431,1.0,0.0006698481738567,302.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.3787959516048431,1.0,0.0007053823792375,303.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.3787959516048431,1.0,0.0005209930241107,302.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.3787959516048431,1.0,0.0007053823792375,302.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.3787959516048431,1.0,0.0033460303675383,287.10400390625,285.4798583984375,291.9423217773437,286.458740234375,295.5362243652344,294.5196533203125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381367743015,0.0035690716467797,0.0035690651275217,-0.0173211134970188,1.0,1.0,0.0,-0.0777974799275398,410.0,63.422645568847656,-0.0,19.918821334838867,1.0,283.1499938964844,283.1546325683594,287.2071533203125,287.2304382324219,320.2091369628906,318.7637023925781,283.1499938964844,24067.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.26766037940979,3.26767897605896,7.124709782146965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.64424705505371,0.0,1068.016357421875,1895.4371337890625,0.0,0.0,0.8051214218139648,1.0,0.0,3.0,1.0,0.0
12295560,303.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.378795862197876,1.0,0.0006698527140542,302.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.378795862197876,1.0,0.0007053871522657,303.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.378795862197876,1.0,0.0005209965747781,302.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.378795862197876,1.0,0.0007053871522657,302.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.378795862197876,1.0,0.0033460529521107,287.011474609375,285.4707336425781,291.98028564453125,286.4796447753906,295.3154296875,294.2226867675781,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381418965756,0.0035690742079168,0.0035690676886588,-0.0174592696130275,1.0,1.0,0.0,-0.0789558514952659,410.0,63.6479377746582,-0.0,19.91883659362793,1.0,283.1499938964844,283.15460205078125,287.1744689941406,287.1962890625,320.2091369628906,318.7637023925781,283.1499938964844,24575.486328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3019845485687256,3.3020033836364746,7.275174311871524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.68177032470703,0.0,1102.027099609375,1895.4371337890625,0.0,0.0,0.816322922706604,1.0,0.0,3.0,1.0,0.0
12295620,303.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0006698612705804,302.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0007053961744531,303.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0005210032104514,302.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0007053961744531,302.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0033460957929491,286.8201599121094,285.45263671875,292.05572509765625,286.5209045410156,294.92059326171875,293.7341613769531,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177348349243402,1.0,1.0,0.0,-0.0812663659453392,410.0,64.17636108398438,-0.0,19.918865203857425,1.0,283.1499938964844,283.154541015625,287.1170959472656,287.1361694335937,320.2091369628906,318.7637023925781,283.1499938964844,25798.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.383120059967041,3.383139610290528,7.637093517587346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.79548072814941,0.0,1185.27587890625,1895.4371337890625,0.0,0.0,0.8362120985984802,1.0,0.0,3.0,1.0,0.0
12295680,303.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0006698612705804,302.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0007053961744531,303.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0005210032104514,302.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0007053961744531,302.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.378795713186264,1.0,0.0033460957929491,286.8201599121094,285.45263671875,292.05572509765625,286.5209045410156,294.92059326171875,293.7341613769531,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177348349243402,1.0,1.0,0.0,-0.0812663659453392,410.0,64.17636108398438,-0.0,19.918865203857425,1.0,283.1499938964844,283.154541015625,287.1170959472656,287.1361694335937,320.2091369628906,318.7637023925781,283.1499938964844,25798.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.383120059967041,3.383139610290528,7.637093517587346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.79548072814941,0.0,1185.27587890625,1895.4371337890625,0.0,0.0,0.8362120985984802,1.0,0.0,3.0,1.0,0.0
12295740,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.3787955641746521,1.0,0.0006698679062537,302.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.3787955641746521,1.0,0.0007054031593725,303.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.3787955641746521,1.0,0.0005210083909332,302.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.3787955641746521,1.0,0.0007054031593725,302.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.3787955641746521,1.0,0.0033461288549005,286.6576232910156,285.4377136230469,292.1177978515625,286.5545959472656,294.6360168457031,293.4200134277344,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690837539732,0.0035690767690539,-0.0179638173431158,1.0,1.0,0.0,-0.0831863135099411,410.0,64.62570190429688,-0.0,19.91888999938965,1.0,283.1499938964844,283.15447998046875,287.076904296875,287.09393310546875,320.2091369628906,318.7637023925781,283.1499938964844,26840.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.450801372528076,3.450821876525879,7.945719744384405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.899831771850582,0.0,1257.8453369140625,1895.4371337890625,0.0,0.0,0.8498713970184326,1.0,0.0,3.0,1.0,0.0
12295800,303.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.3787955343723297,1.0,0.0006698691868223,302.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.3787955343723297,1.0,0.0007054044981487,303.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.3787955343723297,1.0,0.0005210093804635,302.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.3787955343723297,1.0,0.0007054044981487,303.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.3787955343723297,1.0,0.0033461353741586,286.6239929199219,285.4346923828125,292.1304931640625,286.5614624023437,294.5822448730469,293.3647766113281,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381623856723,0.0035690844524651,0.0035690777003765,-0.0180110204964876,1.0,1.0,0.0,-0.0835820883512497,410.0,64.7147216796875,-0.0,19.91889381408692,1.0,283.1499938964844,283.15447998046875,287.0694580078125,287.0860900878906,320.2091369628906,318.7637023925781,283.1499938964844,26986.314453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4601566791534424,3.460177183151245,7.988860488694627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.920333862304688,0.0,1268.103271484375,1895.4371337890625,0.0,0.0,0.8551114797592163,1.0,0.0,3.0,1.0,0.0
12295860,303.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0006698765791952,303.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0007054122397676,303.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0005210150848142,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0007054122397676,303.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0033461721614003,286.42645263671875,285.4169006347656,292.2045288085937,286.6012878417969,294.2931823730469,293.090576171875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690898075699,0.0035690828226506,-0.0182901229709386,1.0,1.0,0.0,-0.0859223082661628,410.0,65.2491683959961,-0.0,19.91892433166504,1.0,283.1499938964844,283.1544189453125,287.0304870605469,287.044921875,320.2091369628906,318.7637023925781,283.1499938964844,28154.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5342280864715576,3.5342495441436768,8.334554877365008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.049131393432617,0.0,1351.2979736328125,1895.4371337890625,0.0,0.0,0.8732897043228149,1.0,0.0,3.0,1.0,0.0
12295920,303.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0006698765791952,303.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0007054122397676,303.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0005210150848142,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0007054122397676,303.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.3787953555583954,1.0,0.0033461721614003,286.42645263671875,285.4169006347656,292.2045288085937,286.6012878417969,294.2931823730469,293.090576171875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690898075699,0.0035690828226506,-0.0182901229709386,1.0,1.0,0.0,-0.0859223082661628,410.0,65.2491683959961,-0.0,19.91892433166504,1.0,283.1499938964844,283.1544189453125,287.0304870605469,287.044921875,320.2091369628906,318.7637023925781,283.1499938964844,28154.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5342280864715576,3.5342495441436768,8.334554877365008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.049131393432617,0.0,1351.2979736328125,1895.4371337890625,0.0,0.0,0.8732897043228149,1.0,0.0,3.0,1.0,0.0
12295980,303.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0006698833894915,303.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0007054194575175,303.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.000521020439919,302.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0007054194575175,303.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0033462061546742,286.2301940917969,285.3993225097656,292.27783203125,286.6403503417969,294.0474548339844,292.89263916015625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381828747689,0.0035690949298441,0.0035690879449248,-0.0185748804360628,1.0,1.0,0.0,-0.0883099809288978,410.0,65.77904510498047,-0.0,19.918954849243164,1.0,283.1499938964844,283.15435791015625,286.99920654296875,287.0116882324219,320.2091369628906,318.7637023925781,283.1499938964844,29306.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.60583233833313,3.605854749679565,8.675696108184638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.18172073364257,0.0,1435.1064453125,1895.4371337890625,0.0,0.0,0.890869140625,1.0,0.0,3.0,1.0,0.0
12296040,303.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0006698833894915,303.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0007054194575175,303.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.000521020439919,302.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0007054194575175,303.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.378795176744461,1.0,0.0033462061546742,286.2301940917969,285.3993225097656,292.27783203125,286.6403503417969,294.0474548339844,292.89263916015625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381828747689,0.0035690949298441,0.0035690879449248,-0.0185748804360628,1.0,1.0,0.0,-0.0883099809288978,410.0,65.77904510498047,-0.0,19.918954849243164,1.0,283.1499938964844,283.15435791015625,286.99920654296875,287.0116882324219,320.2091369628906,318.7637023925781,283.1499938964844,29306.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.60583233833313,3.605854749679565,8.675696108184638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.18172073364257,0.0,1435.1064453125,1895.4371337890625,0.0,0.0,0.890869140625,1.0,0.0,3.0,1.0,0.0
12296100,303.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.3787950575351715,1.0,0.0006698866491205,303.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.3787950575351715,1.0,0.0007054228917695,303.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.3787950575351715,1.0,0.0005210229428485,302.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.3787950575351715,1.0,0.0007054228917695,303.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.3787950575351715,1.0,0.0033462224528193,286.1332092285156,285.3905944824219,292.314208984375,286.6596069335937,293.939208984375,292.8174743652344,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381884627044,0.0035690977238118,0.0035690905060619,-0.0187203455716371,1.0,1.0,0.0,-0.0895296931266784,410.0,66.05056762695312,-0.0,19.918970108032227,1.0,283.1499938964844,283.1543273925781,286.9862060546875,286.9978332519531,320.2091369628906,318.7637023925781,283.1499938964844,30006.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6486432552337646,3.6486661434173584,8.882926749720355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.253591537475582,0.0,1486.83154296875,1895.4371337890625,0.0,0.0,0.8985794186592102,1.0,0.0,3.0,1.0,0.0
12296160,303.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.430908203125,0.3787949681282043,1.0,0.0006698897923342,303.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.430908203125,0.3787949681282043,1.0,0.0007054262096062,303.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.430908203125,0.3787949681282043,1.0,0.0005210253875702,302.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.430908203125,0.3787949681282043,1.0,0.0007054262096062,303.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.430908203125,0.3787949681282043,1.0,0.0033462380524724,286.0373840332031,285.3819274902344,292.3503723144531,286.6786804199219,293.8402099609375,292.7561950683594,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381935849785,0.0035691005177795,0.0035690933000296,-0.0188684444874525,1.0,1.0,0.0,-0.0907715037465095,410.0,66.3039321899414,-0.0,19.91898536682129,1.0,283.1499938964844,283.1543273925781,286.9748840332031,286.98565673828125,320.2091369628906,318.7637023925781,283.1499938964844,30441.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.674973964691162,3.674997329711914,9.011598649522056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.31759452819824,0.0,1519.254150390625,1895.4371337890625,0.0,0.0,0.9078499674797058,1.0,0.0,3.0,1.0,0.0
12296220,303.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0006698957877233,303.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0007054324960336,303.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0005210300441831,302.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0007054324960336,303.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0033462680876255,285.849609375,285.3646850585937,292.4220886230469,286.7161865234375,293.6661071777344,292.667236328125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.003569106105715,0.003569098887965,-0.0191744063049554,1.0,1.0,0.0,-0.0933370292186737,410.0,66.82327270507812,-0.0,19.91901969909668,1.0,283.1499938964844,283.1542663574219,286.9566650390625,286.9659118652344,320.2091369628906,318.7637023925781,283.1499938964844,31573.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742706537246704,3.742730617523194,9.346840101898124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.455787658691406,0.0,1604.8150634765625,1895.4371337890625,0.0,0.0,0.9244869947433472,1.0,0.0,3.0,1.0,0.0
12296280,303.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0006698957877233,303.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0007054324960336,303.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0005210300441831,302.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0007054324960336,303.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.3787947595119476,1.0,0.0033462680876255,285.849609375,285.3646850585937,292.4220886230469,286.7161865234375,293.6661071777344,292.667236328125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.003569106105715,0.003569098887965,-0.0191744063049554,1.0,1.0,0.0,-0.0933370292186737,410.0,66.82327270507812,-0.0,19.91901969909668,1.0,283.1499938964844,283.1542663574219,286.9566650390625,286.9659118652344,320.2091369628906,318.7637023925781,283.1499938964844,31573.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742706537246704,3.742730617523194,9.346840101898124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.455787658691406,0.0,1604.8150634765625,1895.4371337890625,0.0,0.0,0.9244869947433472,1.0,0.0,3.0,1.0,0.0
12296340,303.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0006699014338664,303.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.000705438433215,303.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0005210344097577,302.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.000705438433215,303.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0033462962601333,285.66815185546875,285.3476867675781,292.49298095703125,286.7528686523437,293.5213928222656,292.6160888671875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382168680429,0.0035691121593117,0.0035691047087311,-0.0194967463612556,1.0,1.0,0.0,-0.0960399284958839,410.0,67.33694458007812,-0.0,19.919055938720703,1.0,283.1499938964844,283.1542358398437,286.9439392089844,286.9518127441406,320.2091369628906,318.7637023925781,283.1499938964844,32698.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8088104724884033,3.808835506439209,9.67992605183099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.59608268737793,0.0,1691.359375,1895.4371337890625,0.0,0.0,0.940726101398468,1.0,0.0,3.0,1.0,0.0
12296400,303.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0006699014338664,303.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.000705438433215,303.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0005210344097577,302.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.000705438433215,303.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.3787945508956909,1.0,0.0033462962601333,285.66815185546875,285.3476867675781,292.49298095703125,286.7528686523437,293.5213928222656,292.6160888671875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382168680429,0.0035691121593117,0.0035691047087311,-0.0194967463612556,1.0,1.0,0.0,-0.0960399284958839,410.0,67.33694458007812,-0.0,19.919055938720703,1.0,283.1499938964844,283.1542358398437,286.9439392089844,286.9518127441406,320.2091369628906,318.7637023925781,283.1499938964844,32698.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8088104724884033,3.808835506439209,9.67992605183099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.59608268737793,0.0,1691.359375,1895.4371337890625,0.0,0.0,0.940726101398468,1.0,0.0,3.0,1.0,0.0
12296460,303.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0006699067889712,303.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0007054440793581,303.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0005210386007092,302.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0007054440793581,303.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0033463230356574,285.493896484375,285.33087158203125,292.5630187988281,286.7887268066406,293.4024658203125,292.5944519042969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691109951585,-0.0198398903012275,1.0,1.0,0.0,-0.0989173203706741,410.0,67.84465026855469,-0.0,19.91909408569336,1.0,283.1499938964844,283.1541748046875,286.93603515625,286.9427185058594,320.2091369628906,318.7637023925781,283.04998779296875,33818.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.87347936630249,3.873505115509033,1.0011422091338318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,491.0873107910156,0.0,1778.982177734375,1895.4371337890625,0.0,0.0,0.9556148052215576,1.0,0.0,3.0,1.0,0.0
12296520,303.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0006699067889712,303.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0007054440793581,303.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0005210386007092,302.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0007054440793581,303.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.3787943124771118,1.0,0.0033463230356574,285.493896484375,285.33087158203125,292.5630187988281,286.7887268066406,293.4024658203125,292.5944519042969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691109951585,-0.0198398903012275,1.0,1.0,0.0,-0.0989173203706741,410.0,67.84465026855469,-0.0,19.91909408569336,1.0,283.1499938964844,283.1541748046875,286.93603515625,286.9427185058594,320.2091369628906,318.7637023925781,283.04998779296875,33818.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.87347936630249,3.873505115509033,1.0011422091338318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,491.0873107910156,0.0,1778.982177734375,1895.4371337890625,0.0,0.0,0.9556148052215576,1.0,0.0,3.0,1.0,0.0
12296580,303.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.3787941932678222,1.0,0.0006699096411466,303.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.3787941932678222,1.0,0.0007054471061564,303.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.3787941932678222,1.0,0.0005210408126004,302.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.3787941932678222,1.0,0.0007054471061564,303.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.3787941932678222,1.0,0.0033463372383266,285.4012756347656,285.3217163085937,292.6011962890625,286.80810546875,293.34686279296875,292.5927429199219,283.10382080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138236425817,0.0035691221710294,0.0035691144876182,-0.0200394000858068,1.0,1.0,0.0,-0.1005902960896492,410.0,149.8831787109375,-0.0,19.91911506652832,1.0,283.0623474121094,283.0770568847656,286.9940490722656,287.0232238769531,320.2091369628906,318.7637023925781,283.04998779296875,34431.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.90842342376709,3.908449649810791,1.0192869694947149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,129.83865356445312,0.0,1827.5645751953125,1895.4371337890625,0.0,0.0,0.9622583389282228,1.0,0.0,3.0,1.0,0.0
12296640,303.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.3787940740585327,1.0,0.0006699119112454,303.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.3787940740585327,1.0,0.0007054494926705,303.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.3787940740585327,1.0,0.0005210425588302,302.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.3787940740585327,1.0,0.0007054494926705,303.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.3787940740585327,1.0,0.0033463486470282,285.32733154296875,285.31427001953125,292.6321716308594,286.82373046875,293.3062438964844,292.5958251953125,283.0721130371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138242945075,0.0035691251978278,0.0035691175144165,-0.0202086921781301,0.9999656677246094,0.9999656677246094,0.0,-0.1020099073648452,410.0,106.58485412597656,-0.0,19.91913604736328,1.0,283.05206298828125,283.05975341796875,287.0096130371094,287.02294921875,320.2091369628906,318.7637023925781,282.75,34754.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9266374111175537,3.926663875579834,1.0288092653354397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1487.509521484375,0.0,1853.244384765625,1895.4371337890625,0.0,0.0,0.9665918350219728,1.0,0.0,3.0,1.0,0.0
12296700,303.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.3787939548492431,1.0,0.0006699143559671,303.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.3787939548492431,1.0,0.0007054521120153,303.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.3787939548492431,1.0,0.0005210445378907,302.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.3787939548492431,1.0,0.0007054521120153,303.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.3787939548492431,1.0,0.0033463609870523,285.24676513671875,285.3060607910156,292.6664123535156,286.8409118652344,293.2656555175781,292.60333251953125,282.9318542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382499299943,0.0035691289231181,0.0035691212397068,-0.0204043630510568,0.998845875263214,0.998845875263214,0.0,-0.103650726377964,410.0,389.8017883300781,-0.0,19.91915702819824,1.0,282.7938232421875,282.83697509765625,287.1834716796875,287.27099609375,320.2091369628906,318.7637023925781,282.75,35064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.942019462585449,3.942046403884888,1.036885578287183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,426.7007141113281,0.0,1875.4071044921875,1895.4371337890625,0.0,0.0,0.9702637791633606,1.0,0.0,3.0,1.0,0.0
12296760,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9990000128746032,1.0,0.5003212094306946,302.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9990000128746032,1.0,0.5268623232841492,303.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9990000128746032,1.0,0.3891386985778808,302.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9990000128746032,1.0,0.5268623232841492,302.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9990000128746032,1.0,2.4992079734802246,288.2803955078125,285.2978515625,292.70068359375,286.85797119140625,300.6124572753906,303.0032653808594,288.37957763671875,1.0,1.0,1.0,0.0,0.201609194278717,1.0,-5.3412861824035645,0.000410583539633,5.340875625610352,-1.23368239402771,1.0,1.0,0.0,257.406005859375,410.0,64460.8828125,-0.0,12790.2314453125,1.0,282.7545166015625,286.4686279296875,287.8201904296875,289.1368103027344,320.2091369628906,318.7637023925781,282.45001220703125,35326.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.947603464126587,3.9476304054260254,1.0398251788501511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6666.16796875,0.0,1884.7047119140625,1895.4371337890625,0.0,0.0,0.972114086151123,1.0,0.0,3.0,1.0,0.0
12296820,301.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5317502617835999,301.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5599586367607117,301.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.4135835468769073,301.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5599586367607117,301.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,2.656202793121338,288.2987060546875,285.28173828125,292.7677001953125,286.8910522460937,299.7103576660156,301.7197570800781,288.2926940917969,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677533149719238,2.70157015620498e-05,5.677505970001221,-1.2734521627426147,1.0,1.0,0.0,294.5391845703125,410.0,65849.4140625,-0.0,13462.8310546875,1.0,282.4559936523437,286.4326477050781,293.1813659667969,296.4468688964844,320.2091369628906,318.7637023925781,282.1499938964844,35514.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631538450717926,1.0,0.0,0.0,3.969427347183228,3.969454526901245,1.0513540473766625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8721.345703125,0.0,1914.483154296875,1895.4371337890625,0.0,1118.08251953125,0.976771593093872,1.0,0.0,3.0,1.0,0.0
12296880,301.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5317502617835999,301.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5599586367607117,301.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.4135835468769073,301.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,0.5599586367607117,301.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,1.0,2.656202793121338,288.2987060546875,285.28173828125,292.7677001953125,286.8910522460937,299.7103576660156,301.7197570800781,288.2926940917969,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677533149719238,2.70157015620498e-05,5.677505970001221,-1.2734521627426147,1.0,1.0,0.0,294.5391845703125,410.0,65849.4140625,-0.0,13462.8310546875,1.0,282.4559936523437,286.4326477050781,293.1813659667969,296.4468688964844,320.2091369628906,318.7637023925781,282.1499938964844,35514.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631538450717926,1.0,0.0,0.0,3.969427347183228,3.969454526901245,1.0513540473766625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8721.345703125,0.0,1914.483154296875,1895.4371337890625,0.0,1118.08251953125,0.976771593093872,1.0,0.0,3.0,1.0,0.0
12296940,300.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5325188040733337,301.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5607679486274719,301.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.4141812920570373,300.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5607679486274719,300.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,2.6600418090820312,287.8913269042969,285.2658386230469,292.8340148925781,286.92333984375,299.12548828125,300.94366455078125,287.8874206542969,1.0,1.0,1.0,0.0,1.0,1.0,-5.685760498046875,1.7159927665488794e-05,5.68574333190918,-1.2743644714355469,1.0,1.0,0.0,295.485107421875,410.0,64835.4453125,-0.0,13478.27734375,1.0,282.15606689453125,286.0574645996094,291.9502868652344,296.4799194335937,320.2091369628906,318.7637023925781,281.8500061035156,35711.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9803967475891113,3.980423927307129,1.0571727671049302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8295.83203125,0.0,1930.39892578125,1895.4371337890625,0.0,4300.0,0.97938072681427,1.0,0.0,3.0,1.0,0.0
