time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297000,300.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5325188040733337,301.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5607679486274719,301.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.4141812920570373,300.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,0.5607679486274719,300.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89208984375,0.9990000128746032,1.0,2.6600418090820312,287.8913269042969,285.2658386230469,292.8340148925781,286.92333984375,299.12548828125,300.94366455078125,287.8874206542969,1.0,1.0,1.0,0.0,1.0,1.0,-5.685760498046875,1.7159927665488794e-05,5.68574333190918,-1.2743644714355469,1.0,1.0,0.0,295.485107421875,410.0,64835.4453125,-0.0,13478.27734375,1.0,282.15606689453125,286.0574645996094,291.9502868652344,296.4799194335937,320.2091369628906,318.7637023925781,281.8500061035156,35711.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9803967475891113,3.980423927307129,1.0571727671049302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8295.83203125,0.0,1930.39892578125,1895.4371337890625,0.0,4300.0,0.97938072681427,1.0,0.0,3.0,1.0,0.0
12297060,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.532480776309967,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.5607279539108276,300.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.4141517281532287,300.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.5607279539108276,300.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,2.659851789474488,287.573486328125,285.2501525878906,292.8993225097656,286.9546813964844,298.8042907714844,300.5101928710937,287.5710754394531,1.0,1.0,1.0,0.0,0.8721503019332886,1.0,-5.685348987579346,1.763769796525594e-05,5.685331344604492,-1.2742488384246826,1.0,1.0,0.0,295.44464111328125,410.0,64753.50390625,-0.0,13477.5146484375,1.0,281.8560485839844,285.7435607910156,291.3865051269531,295.60821533203125,320.2091369628906,318.7637023925781,281.54998779296875,35828.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986918210983277,3.986945629119873,1.0606397609080886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8167.02685546875,0.0,1939.90283203125,1895.4371337890625,0.0,4300.0,0.9809318780899048,1.0,0.0,3.0,1.0,0.0
12297120,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.532480776309967,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.5607279539108276,300.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.4141517281532287,300.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,0.5607279539108276,300.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9990000128746032,1.0,2.659851789474488,287.573486328125,285.2501525878906,292.8993225097656,286.9546813964844,298.8042907714844,300.5101928710937,287.5710754394531,1.0,1.0,1.0,0.0,0.8721503019332886,1.0,-5.685348987579346,1.763769796525594e-05,5.685331344604492,-1.2742488384246826,1.0,1.0,0.0,295.44464111328125,410.0,64753.50390625,-0.0,13477.5146484375,1.0,281.8560485839844,285.7435607910156,291.3865051269531,295.60821533203125,320.2091369628906,318.7637023925781,281.54998779296875,35828.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986918210983277,3.986945629119873,1.0606397609080886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8167.02685546875,0.0,1939.90283203125,1895.4371337890625,0.0,4300.0,0.9809318780899048,1.0,0.0,3.0,1.0,0.0
12297180,300.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5323596596717834,300.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5606003403663635,300.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.4140575230121612,300.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5606003403663635,300.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,2.6592466831207275,287.30633544921875,285.2347412109375,292.963623046875,286.9850158691406,298.6220092773437,300.25634765625,287.3047180175781,1.0,1.0,1.0,0.0,0.7443006634712219,1.0,-5.684049129486084,1.9161634554620832e-05,5.684030055999756,-1.273945689201355,1.0,1.0,0.0,295.3105773925781,410.0,65195.25390625,-0.0,13475.083984375,1.0,281.5559997558594,285.4647521972656,291.2701110839844,295.42694091796875,320.2091369628906,318.7637023925781,281.25,35898.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990792989730835,3.990820407867432,1.062702381204872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8226.611328125,0.0,1945.5643310546875,1895.4371337890625,0.0,4300.0,0.9818534255027772,1.0,0.0,3.0,1.0,0.0
12297240,300.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5323596596717834,300.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5606003403663635,300.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.4140575230121612,300.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,0.5606003403663635,300.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.9990000128746032,1.0,2.6592466831207275,287.30633544921875,285.2347412109375,292.963623046875,286.9850158691406,298.6220092773437,300.25634765625,287.3047180175781,1.0,1.0,1.0,0.0,0.7443006634712219,1.0,-5.684049129486084,1.9161634554620832e-05,5.684030055999756,-1.273945689201355,1.0,1.0,0.0,295.3105773925781,410.0,65195.25390625,-0.0,13475.083984375,1.0,281.5559997558594,285.4647521972656,291.2701110839844,295.42694091796875,320.2091369628906,318.7637023925781,281.25,35898.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990792989730835,3.990820407867432,1.062702381204872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8226.611328125,0.0,1945.5643310546875,1895.4371337890625,0.0,4300.0,0.9818534255027772,1.0,0.0,3.0,1.0,0.0
12297300,300.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,1.0,0.5322191119194031,300.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,1.0,0.560452401638031,300.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,1.0,0.4139482080936432,300.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,1.0,0.560452401638031,300.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,1.0,2.6585447788238525,287.1220397949219,285.22711181640625,292.995361328125,286.9998474121094,298.5604248046875,300.1676940917969,287.11749267578125,1.0,1.0,1.0,0.0,0.6803758144378662,1.0,-5.682541370391846,2.092444265144877e-05,5.682520389556885,-1.2735745906829834,1.0,1.0,0.0,295.1569519042969,410.0,65969.0703125,-0.0,13472.2626953125,1.0,281.293212890625,285.2603759765625,291.2894897460937,295.52886962890625,320.2091369628906,318.7637023925781,281.25,35921.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9920926094055176,3.992120265960693,1.0633947340465966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7937.54541015625,0.0,1947.4659423828125,1895.4371337890625,0.0,4300.0,0.9821625351905824,1.0,0.0,3.0,1.0,0.0
12297360,299.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,1.0,0.531414270401001,300.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,1.0,0.559604823589325,300.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,1.0,0.4133222103118896,299.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,1.0,0.559604823589325,300.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,1.0,2.654524326324463,287.06182861328125,285.21954345703125,293.0268249511719,287.014404296875,298.5122375488281,300.0954284667969,287.0603332519531,1.0,1.0,1.0,0.0,0.5443006753921509,1.0,-5.67389726638794,3.091729013249278e-05,5.673866271972656,-1.2709898948669434,1.0,1.0,0.0,294.32147216796875,410.0,65846.3125,-0.0,13456.0693359375,1.0,281.25592041015625,285.2013244628906,291.2762756347656,295.4494934082031,320.2091369628906,318.7637023925781,280.95001220703125,35939.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9930944442749023,3.993121862411499,1.0639283800628618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8348.4658203125,0.0,1948.93212890625,1895.4371337890625,0.0,4300.0,0.9824007749557496,1.0,0.0,3.0,1.0,0.0
12297420,299.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5180729031562805,300.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5455557107925415,300.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.4029456079006195,299.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5455557107925415,299.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,2.587881565093994,286.7957763671875,285.20465087890625,293.0889892578125,287.0427551269531,298.4549255371094,299.9903564453125,286.7914733886719,1.0,1.0,1.0,0.0,0.2721503376960754,1.0,-5.530692100524902,0.0001934902393259,5.530498504638672,-1.2303550243377686,1.0,1.0,0.0,280.44549560546875,410.0,65882.1875,-0.0,13179.416015625,1.0,280.9559020996094,284.9096069335937,291.3148498535156,295.5143737792969,320.2091369628906,318.7637023925781,280.6499938964844,35964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994461059570313,3.994488477706909,1.0646567716321442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8432.314453125,0.0,1950.933837890625,1895.4371337890625,0.0,4300.0,0.9827257990837096,1.0,0.0,3.0,1.0,0.0
12297480,299.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5180729031562805,300.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5455557107925415,300.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.4029456079006195,299.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,0.5455557107925415,299.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.9990000128746032,1.0,2.587881565093994,286.7957763671875,285.20465087890625,293.0889892578125,287.0427551269531,298.4549255371094,299.9903564453125,286.7914733886719,1.0,1.0,1.0,0.0,0.2721503376960754,1.0,-5.530692100524902,0.0001934902393259,5.530498504638672,-1.2303550243377686,1.0,1.0,0.0,280.44549560546875,410.0,65882.1875,-0.0,13179.416015625,1.0,280.9559020996094,284.9096069335937,291.3148498535156,295.5143737792969,320.2091369628906,318.7637023925781,280.6499938964844,35964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994461059570313,3.994488477706909,1.0646567716321442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8432.314453125,0.0,1950.933837890625,1895.4371337890625,0.0,4300.0,0.9827257990837096,1.0,0.0,3.0,1.0,0.0
12297540,300.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.515099287033081,1.0,0.0041939155198633,300.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.515099287033081,1.0,0.0044163949787616,300.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.515099287033081,1.0,0.0032619342673569,299.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.515099287033081,1.0,0.0044163949787616,300.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.515099287033081,1.0,0.0209494773298501,284.91278076171875,285.1906433105469,293.1473693847656,287.06890869140625,298.5359191894531,300.0956115722656,283.6573486328125,1.0,1.0,1.0,0.0,0.0118141714483499,1.0,-0.0442159883677959,0.0035636462271213,0.0406523421406745,-0.0266271401196718,0.9940761923789978,0.9940761923789978,0.0,0.349167138338089,410.0,9359.8095703125,-0.0,124.5708999633789,1.0,280.6569519042969,281.4549865722656,291.1116027832031,294.0893249511719,320.2091369628906,318.7637023925781,280.6499938964844,36094.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993877649307251,3.993905067443848,1.0643458381309756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4127.25634765625,0.0,1951.2298583984373,1895.4371337890625,0.0,4300.0,0.9825316071510316,1.0,0.0,3.0,1.0,0.0
12297600,300.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.3977867364883423,1.0,0.0013276551617309,300.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.3977867364883423,1.0,0.0013980848016217,300.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.3977867364883423,1.0,0.0010326206684112,300.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.3977867364883423,1.0,0.0013980848016217,300.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.3977867364883423,1.0,0.0066319121979177,284.905029296875,285.19000244140625,293.1499938964844,287.070068359375,298.4330444335937,300.06219482421875,283.3692321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0140587240457534,0.0035681875888258,0.0104905366897583,-0.0258965622633695,0.9938180446624756,0.9938180446624756,0.0,-0.0554368682205677,410.0,8339.7705078125,-0.0,39.472198486328125,1.0,280.65582275390625,281.2797241210937,291.0341796875,293.76336669921875,320.2091369628906,318.7637023925781,280.3500061035156,36129.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9931347370147705,3.993162155151367,1.063949980562029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4200.390625,0.0,1950.54345703125,1895.4371337890625,0.0,4300.0,0.982391595840454,1.0,0.0,3.0,1.0,0.0
12297660,301.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0006699046934954,301.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.000705441867467,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0005210369708947,301.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.000705441867467,301.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0033463125582784,284.8413391113281,285.1755676269531,293.21014404296875,287.0965576171875,297.79248046875,297.8599548339844,280.6603698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384711191058,0.0035692274104803,0.0035692434757947,-0.0257247760891914,0.9890631437301636,0.9890631437301636,0.0,-0.1482702940702438,410.0,1016.961669921875,-0.0,19.920799255371094,1.0,280.35577392578125,280.4267578125,289.1031799316406,289.7730712890625,320.2091369628906,318.7637023925781,280.04998779296875,36253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831196129322052,1.0,0.0,0.0,3.982819557189941,3.982846975326538,1.0584601568552898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2111.296142578125,0.0,1937.996337890625,1895.4371337890625,0.0,2759.58349609375,0.980254888534546,1.0,0.0,3.0,1.0,0.0
12297720,301.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0006699046934954,301.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.000705441867467,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0005210369708947,301.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.000705441867467,301.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.3787839710712433,1.0,0.0033463125582784,284.8413391113281,285.1755676269531,293.21014404296875,287.0965576171875,297.79248046875,297.8599548339844,280.6603698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384711191058,0.0035692274104803,0.0035692434757947,-0.0257247760891914,0.9890631437301636,0.9890631437301636,0.0,-0.1482702940702438,410.0,1016.961669921875,-0.0,19.920799255371094,1.0,280.35577392578125,280.4267578125,289.1031799316406,289.7730712890625,320.2091369628906,318.7637023925781,280.04998779296875,36253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831196129322052,1.0,0.0,0.0,3.982819557189941,3.982846975326538,1.0584601568552898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2111.296142578125,0.0,1937.996337890625,1895.4371337890625,0.0,2759.58349609375,0.980254888534546,1.0,0.0,3.0,1.0,0.0
12297780,302.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.000669882458169,301.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0007054184679873,302.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0005210196832194,301.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0007054184679873,301.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0033462014980614,284.7418518066406,285.1612854003906,293.2696838378906,287.1224365234375,297.24725341796875,296.32421875,280.1412048339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384799666702,0.0035692448727786,0.0035692348610609,-0.0266674943268299,0.982944905757904,0.982944905757904,0.0,-0.1561804562807083,410.0,344.3972473144531,-0.0,19.91987609863281,1.0,280.0559387207031,280.0808410644531,288.4560852050781,288.6847839355469,320.2091369628906,318.7637023925781,279.75,36337.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884775876998901,1.0,0.0,0.0,3.970757246017456,3.9707846641540527,1.052058678396861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1824.312744140625,0.0,1922.915283203125,1895.4371337890625,0.0,472.8142395019531,0.9775763154029846,1.0,0.0,3.0,1.0,0.0
12297840,302.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.000669882458169,301.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0007054184679873,302.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0005210196832194,301.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0007054184679873,301.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.3787896037101745,1.0,0.0033462014980614,284.7418518066406,285.1612854003906,293.2696838378906,287.1224365234375,297.24725341796875,296.32421875,280.1412048339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384799666702,0.0035692448727786,0.0035692348610609,-0.0266674943268299,0.982944905757904,0.982944905757904,0.0,-0.1561804562807083,410.0,344.3972473144531,-0.0,19.91987609863281,1.0,280.0559387207031,280.0808410644531,288.4560852050781,288.6847839355469,320.2091369628906,318.7637023925781,279.75,36337.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884775876998901,1.0,0.0,0.0,3.970757246017456,3.9707846641540527,1.052058678396861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1824.312744140625,0.0,1922.915283203125,1895.4371337890625,0.0,472.8142395019531,0.9775763154029846,1.0,0.0,3.0,1.0,0.0
12297900,302.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.3787892758846283,1.0,0.0006698883371427,302.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.3787892758846283,1.0,0.000705424696207,302.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.3787892758846283,1.0,0.0005210242816247,301.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.3787892758846283,1.0,0.000705424696207,301.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.3787892758846283,1.0,0.0033462310675531,284.6784362792969,285.1541748046875,293.2992553710937,287.1351623535156,297.0023498535156,295.7519836425781,279.9515686035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384976617991,0.0035692541860044,0.0035692437086254,-0.0271599423140287,0.97921484708786,0.97921484708786,0.0,-0.1603115797042846,410.0,517.0046997070312,-0.0,19.919931411743164,1.0,279.79351806640625,279.8446655273437,288.4459533691406,288.6585693359375,320.2091369628906,318.7637023925781,279.75,36392.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171728849411011,1.0,0.0,0.0,3.96323823928833,3.963265419006348,1.0480780474608764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,527.1233520507812,0.0,1913.5692138671875,1895.4371337890625,0.0,143.56346130371094,0.975908100605011,1.0,0.0,3.0,1.0,0.0
12297960,302.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.378788948059082,1.0,0.0006698941579088,302.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.378788948059082,1.0,0.0007054308080114,302.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.378788948059082,1.0,0.0005210288218222,302.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.378788948059082,1.0,0.0007054308080114,302.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.378788948059082,1.0,0.0033462601713836,284.6067199707031,285.1471252441406,293.3287048339844,287.14776611328125,296.77447509765625,295.28448486328125,279.8216857910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385162882506,0.0035692634992301,0.0035692530218511,-0.0276665315032005,0.9749684929847716,0.9749684929847716,0.0,-0.1645614504814148,410.0,286.0242004394531,-0.0,19.91998672485352,1.0,279.7559814453125,279.7770690917969,288.4828491210937,288.5487976074219,320.2091369628906,318.7637023925781,279.45001220703125,36455.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1524879485368728,1.0,0.0,0.0,3.9544870853424072,3.954514265060425,1.0434546311444135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1812.77685546875,0.0,1902.7381591796875,1895.4371337890625,0.0,0.0,0.9739677906036376,1.0,0.0,3.0,1.0,0.0
12298020,302.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0006699053919874,302.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0007054426823742,302.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0005210375529713,302.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0007054426823742,302.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0033463162835687,284.44110107421875,285.1330871582031,293.3871765136719,287.17254638671875,296.3653259277344,294.5995178222656,279.5199584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385554037988,0.0035692830570042,0.0035692721139639,-0.0287222974002361,0.9647629857063292,0.9647629857063292,0.0,-0.1734190136194229,410.0,283.3288879394531,-0.0,19.92010498046875,1.0,279.4562072753906,279.47723388671875,288.6329345703125,288.6996459960937,320.2091369628906,318.7637023925781,279.1499938964844,36615.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932486057281494,3.932513236999512,1.0318764225303312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1827.9798583984373,0.0,1875.70458984375,1895.4371337890625,0.0,0.0,0.9690937399864196,1.0,0.0,3.0,1.0,0.0
12298080,302.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0006699053919874,302.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0007054426823742,302.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0005210375529713,302.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0007054426823742,302.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.3787882626056671,1.0,0.0033463162835687,284.44110107421875,285.1330871582031,293.3871765136719,287.17254638671875,296.3653259277344,294.5995178222656,279.5199584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385554037988,0.0035692830570042,0.0035692721139639,-0.0287222974002361,0.9647629857063292,0.9647629857063292,0.0,-0.1734190136194229,410.0,283.3288879394531,-0.0,19.92010498046875,1.0,279.4562072753906,279.47723388671875,288.6329345703125,288.6996459960937,320.2091369628906,318.7637023925781,279.1499938964844,36615.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932486057281494,3.932513236999512,1.0318764225303312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1827.9798583984373,0.0,1875.70458984375,1895.4371337890625,0.0,0.0,0.9690937399864196,1.0,0.0,3.0,1.0,0.0
12298140,303.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0006699162186123,302.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0007054540328681,302.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0005210459348745,302.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0007054540328681,302.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.003346370300278,284.24969482421875,285.1191711425781,293.4451599121094,287.1968078613281,296.0121459960937,294.16455078125,279.2202453613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385959163308,0.0035693037789314,0.0035692923702299,-0.0298349000513553,0.9520134329795836,0.9520134329795836,0.0,-0.1827541440725326,410.0,287.2731628417969,-0.0,19.92022705078125,1.0,279.1561584472656,279.1775817871094,288.769287109375,288.83984375,320.2091369628906,318.7637023925781,278.8500061035156,36826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.902879476547241,3.9029061794281006,1.0163975048271825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1839.938720703125,0.0,1839.7379150390625,1895.4371337890625,0.0,0.0,0.9625415802001952,1.0,0.0,3.0,1.0,0.0
12298200,303.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0006699162186123,302.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0007054540328681,302.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0005210459348745,302.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.0007054540328681,302.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.3787875175476074,1.0,0.003346370300278,284.24969482421875,285.1191711425781,293.4451599121094,287.1968078613281,296.0121459960937,294.16455078125,279.2202453613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385959163308,0.0035693037789314,0.0035692923702299,-0.0298349000513553,0.9520134329795836,0.9520134329795836,0.0,-0.1827541440725326,410.0,287.2731628417969,-0.0,19.92022705078125,1.0,279.1561584472656,279.1775817871094,288.769287109375,288.83984375,320.2091369628906,318.7637023925781,278.8500061035156,36826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.902879476547241,3.9029061794281006,1.0163975048271825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1839.938720703125,0.0,1839.7379150390625,1895.4371337890625,0.0,0.0,0.9625415802001952,1.0,0.0,3.0,1.0,0.0
12298260,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.3787868022918701,1.0,0.0006699258228763,302.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.3787868022918701,1.0,0.0007054641610011,303.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.3787868022918701,1.0,0.0005210534436628,302.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.3787868022918701,1.0,0.0007054641610011,302.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.3787868022918701,1.0,0.0033464182633906,284.0547180175781,285.1064758300781,293.498046875,287.2186889648437,295.7312927246094,293.918701171875,278.9342956542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386354975402,0.0035693235695362,0.0035693116951733,-0.0309064462780952,0.937837779521942,0.937837779521942,0.0,-0.1917455792427063,410.0,317.4222106933594,-0.0,19.920345306396484,1.0,278.8590087890625,278.8837890625,288.9009704589844,288.9804077148437,320.2091369628906,318.7637023925781,278.8500061035156,37074.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.867024421691896,3.867050886154175,9.978083426176454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,191.1763916015625,0.0,1796.805908203125,1895.4371337890625,0.0,0.0,0.9546162486076356,1.0,0.0,3.0,1.0,0.0
12298320,303.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.3787867426872253,1.0,0.0006699266959913,302.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.3787867426872253,1.0,0.000705465034116,303.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.3787867426872253,1.0,0.000521054083947,302.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.3787867426872253,1.0,0.000705465034116,302.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.3787867426872253,1.0,0.0033464224543422,284.0365905761719,285.1053466796875,293.5027160644531,287.2206420898437,295.7082214355469,293.9024658203125,278.9209899902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386387571692,0.0035693254321813,0.0035693135578185,-0.0310039967298507,0.9364532828330994,0.9364532828330994,0.0,-0.1925641596317291,410.0,291.1181945800781,-0.0,19.92035484313965,1.0,278.856689453125,278.87872314453125,288.8943176269531,288.9684143066406,320.2091369628906,318.7637023925781,278.54998779296875,37099.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8633475303649902,3.8633737564086914,9.959117051039357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1850.990234375,0.0,1792.441162109375,1895.4371337890625,0.0,0.0,0.9538042545318604,1.0,0.0,3.0,1.0,0.0
12298380,303.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0006699367659166,303.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.000705475686118,303.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0005210619419813,302.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.000705475686118,302.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0033464729785919,283.8052673339844,285.09161376953125,293.55987548828125,287.2439880371094,295.4475402832031,293.7572021484375,278.6214294433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386839263141,0.0035693480167537,0.0035693359095603,-0.0322286337614059,0.9178698658943176,0.9178698658943176,0.0,-0.2028412371873855,410.0,295.0051574707031,-0.0,19.920488357543945,1.0,278.5568542480469,278.5794982910156,289.01007080078125,289.0873107910156,320.2091369628906,318.7637023925781,278.25,37450.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8110432624816895,3.811069011688232,9.691277682577493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1853.125244140625,0.0,1731.1566162109375,1895.4371337890625,0.0,0.0,0.9422653913497924,1.0,0.0,3.0,1.0,0.0
12298440,303.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0006699367659166,303.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.000705475686118,303.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0005210619419813,302.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.000705475686118,302.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.3787859380245209,1.0,0.0033464729785919,283.8052673339844,285.09161376953125,293.55987548828125,287.2439880371094,295.4475402832031,293.7572021484375,278.6214294433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386839263141,0.0035693480167537,0.0035693359095603,-0.0322286337614059,0.9178698658943176,0.9178698658943176,0.0,-0.2028412371873855,410.0,295.0051574707031,-0.0,19.920488357543945,1.0,278.5568542480469,278.5794982910156,289.01007080078125,289.0873107910156,320.2091369628906,318.7637023925781,278.25,37450.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8110432624816895,3.811069011688232,9.691277682577493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1853.125244140625,0.0,1731.1566162109375,1895.4371337890625,0.0,0.0,0.9422653913497924,1.0,0.0,3.0,1.0,0.0
12298500,303.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.3787855207920074,1.0,0.0006699417135678,303.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.3787855207920074,1.0,0.0007054808665998,303.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.3787855207920074,1.0,0.0005210657836869,302.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.3787855207920074,1.0,0.0007054808665998,303.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.3787855207920074,1.0,0.0033464976586401,283.6837463378906,285.0848083496094,293.5883178710937,287.2555236816406,295.331787109375,293.715576171875,278.4490661621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387072093784,0.0035693598911166,0.0035693473182618,-0.0328613370656967,0.907384157180786,0.907384157180786,0.0,-0.2081512510776519,410.0,504.4046936035156,-0.0,19.92055892944336,1.0,278.29754638671875,278.35089111328125,289.1233215332031,289.2672424316406,320.2091369628906,318.7637023925781,278.25,37660.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.778997659683228,3.779023170471192,9.528981763651244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,571.6677856445312,0.0,1694.3388671875,1895.4371337890625,0.0,0.0,0.9352092146873474,1.0,0.0,3.0,1.0,0.0
12298560,303.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.378785103559494,1.0,0.0006699466030113,303.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.378785103559494,1.0,0.0007054859888739,303.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.378785103559494,1.0,0.0005210695671848,302.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.378785103559494,1.0,0.0007054859888739,303.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.378785103559494,1.0,0.003346521873027,283.5587463378906,285.0780029296875,293.6166687011719,287.2669372558594,295.2249450683594,293.6894836425781,278.3223571777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387309581041,0.0035693717654794,0.003569358959794,-0.0335072837769985,0.8960729241371155,0.8960729241371155,0.0,-0.2135727256536483,410.0,299.92840576171875,-0.0,19.920629501342773,1.0,278.25701904296875,278.2804260253906,289.1170349121094,289.1971130371094,320.2091369628906,318.7637023925781,278.54998779296875,37897.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742321729660034,3.742347002029419,9.344919362774816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.594910231186077e-05,0.0,1652.8800048828125,1895.4371337890625,0.0,0.0,0.9271467924118042,1.0,0.0,3.0,1.0,0.0
12298620,303.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.3787842392921448,1.0,0.000669955916237,303.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.3787842392921448,1.0,0.0007054958259686,303.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.3787842392921448,1.0,0.0005210768431425,302.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.3787842392921448,1.0,0.0007054958259686,303.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.3787842392921448,1.0,0.0033465684391558,283.30596923828125,285.06475830078125,293.671875,287.2890319824219,295.0396423339844,293.671875,278.2857666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387784555554,0.0035693959798663,0.0035693827085196,-0.0348072983324527,0.8715240359306335,0.8715240359306335,0.0,-0.224484771490097,410.0,134.50881958007812,-0.0,19.9207706451416,1.0,278.29022216796875,278.29693603515625,288.9438781738281,288.99249267578125,320.2091369628906,318.7637023925781,278.54998779296875,38445.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6550002098083496,3.655024766921997,8.913907549867872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57227872882504e-05,0.0,1557.0635986328125,1895.4371337890625,0.0,0.0,0.9080122113227844,1.0,0.0,3.0,1.0,0.0
12298680,303.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.3787842392921448,1.0,0.00066995609086,303.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.3787842392921448,1.0,0.0007054960587993,303.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.3787842392921448,1.0,0.0005210769595578,302.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.3787842392921448,1.0,0.0007054960587993,303.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.3787842392921448,1.0,0.003346569603309,283.3000793457031,285.064453125,293.6731262207031,287.2895202636719,295.0357971191406,293.6719055175781,278.2860717773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387798525393,0.0035693964455276,0.0035693831741809,-0.0348376147449016,0.8709201216697693,0.8709201216697693,0.0,-0.2247392386198043,410.0,134.02874755859375,-0.0,19.920772552490234,1.0,278.290771484375,278.2974548339844,288.93994140625,288.9883728027344,320.2091369628906,318.7637023925781,278.8500061035156,38459.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6527023315429688,3.652726888656616,8.90270257514203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5717879654839635e-05,0.0,1554.5938720703125,1895.4371337890625,0.0,0.0,0.907510221004486,1.0,0.0,3.0,1.0,0.0
12298740,303.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.3787836134433746,1.0,0.000669962610118,303.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.3787836134433746,1.0,0.0007055028690956,303.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.3787836134433746,1.0,0.0005210820236243,303.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.3787836134433746,1.0,0.0007055028690956,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.3787836134433746,1.0,0.0033466019667685,283.115234375,285.0550537109375,293.7122802734375,287.3050537109375,294.9219970703125,293.67950439453125,278.298583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388147771358,0.0035694141406565,0.0035694006364792,-0.0357936322689056,0.8513175845146179,0.8513175845146179,0.0,-0.2327647060155868,410.0,127.70032501220705,-0.0,19.920875549316406,1.0,278.3065490722656,278.3130187988281,288.8212890625,288.8656616210937,320.2091369628906,318.7637023925781,278.8500061035156,38926.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.574729681015014,3.574753522872925,8.526674832864956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5570785257732496e-05,0.0,1472.4722900390625,1895.4371337890625,0.0,0.0,0.8905042409896851,1.0,0.0,3.0,1.0,0.0
12298800,303.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.3787833452224731,1.0,0.0006699654040858,303.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.3787833452224731,1.0,0.0007055058376863,303.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.3787833452224731,1.0,0.0005210841773077,303.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.3787833452224731,1.0,0.0007055058376863,303.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.3787833452224731,1.0,0.0033466159366071,283.03424072265625,285.05096435546875,293.7292785644531,287.311767578125,294.8766174316406,293.6863098144531,278.30499267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388301439583,0.0035694220568984,0.0035694083198904,-0.03621631488204,0.8422714471817017,0.8422714471817017,0.0,-0.2363132238388061,410.0,127.10975646972656,-0.0,19.9209213256836,1.0,278.31329345703125,278.3197937011719,288.7727966308594,288.8155517578125,320.2091369628906,318.7637023925781,279.1499938964844,39150.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5363755226135254,3.5363988876342773,8.344686648342758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551044937921688e-05,0.0,1433.2301025390625,1895.4371337890625,0.0,0.0,0.8821631073951721,1.0,0.0,3.0,1.0,0.0
12298860,303.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9990000128746032,1.0,0.5005813837051392,302.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9990000128746032,1.0,0.5271363258361816,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9990000128746032,1.0,0.3893410861492157,302.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9990000128746032,1.0,0.5271363258361816,302.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9990000128746032,1.0,2.5005078315734863,286.2250671386719,285.0441589355469,293.75762939453125,287.3229064941406,300.84375,302.985595703125,286.3709716796875,1.0,1.0,1.0,0.0,0.2025070339441299,1.0,-5.344038963317871,0.0004076600307598,5.343631267547607,-1.2344112396240234,0.8687124848365784,0.8687124848365784,0.0,257.6644592285156,410.0,78445.7265625,-0.0,12796.0859375,1.0,278.83355712890625,283.85699462890625,289.189697265625,290.5561828613281,320.2091369628906,318.7637023925781,279.1499938964844,38326.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4452905654907227,3.445312976837158,7.920361895230599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7903.88427734375,0.0,1333.5535888671875,1895.4371337890625,0.0,0.0,0.8660456538200378,1.0,0.0,3.0,1.0,0.0
