time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,302.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9990000128746032,1.0,0.527292013168335,302.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9990000128746032,1.0,0.555263876914978,302.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9990000128746032,1.0,0.4101160168647766,301.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9990000128746032,1.0,0.555263876914978,302.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9990000128746032,1.0,2.6339328289031982,286.8016357421875,285.0375366210937,293.78521728515625,287.33367919921875,300.3039855957031,302.20428466796875,286.8000793457031,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629839897155762,8.383636304643005e-05,5.629756450653076,-1.2687989473342896,0.8874233961105347,0.8874233961105347,0.0,289.0244445800781,410.0,79296.0625,-0.0,13372.1669921875,1.0,279.0938415527344,284.4613037109375,292.7354736328125,295.4035949707031,320.2091369628906,318.7637023925781,279.45001220703125,34887.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276152610778808,1.0,0.0,0.0,3.5244340896606445,3.52445650100708,8.288425874525274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9524.39453125,0.0,1389.86474609375,1895.4371337890625,0.0,159.8373260498047,0.8766418099403381,1.0,0.0,3.0,1.0,0.0
12298980,301.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5324276089668274,301.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5606719255447388,301.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.4141103625297546,300.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5606719255447388,301.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,2.659586191177368,286.71075439453125,285.024169921875,293.8409118652344,287.3553161621094,299.5066223144531,301.1463623046875,286.7057800292969,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.6847758293151855,1.850997614383232e-05,5.684757232666016,-1.2750544548034668,0.9098443388938904,0.9098443388938904,0.0,295.2948303222656,410.0,75801.9765625,-0.0,13476.447265625,1.0,279.4396667480469,284.4935913085937,293.0609130859375,298.2110290527344,320.2091369628906,318.7637023925781,279.1499938964844,34241.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994551539421082,1.0,0.0,0.0,3.591726541519165,3.591749668121338,8.607951826888893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10325.3662109375,0.0,1456.3507080078125,1895.4371337890625,0.0,4295.40576171875,0.8910353183746338,1.0,0.0,3.0,1.0,0.0
12299040,301.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5324276089668274,301.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5606719255447388,301.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.4141103625297546,300.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,0.5606719255447388,301.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9990000128746032,1.0,2.659586191177368,286.71075439453125,285.024169921875,293.8409118652344,287.3553161621094,299.5066223144531,301.1463623046875,286.7057800292969,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.6847758293151855,1.850997614383232e-05,5.684757232666016,-1.2750544548034668,0.9098443388938904,0.9098443388938904,0.0,295.2948303222656,410.0,75801.9765625,-0.0,13476.447265625,1.0,279.4396667480469,284.4935913085937,293.0609130859375,298.2110290527344,320.2091369628906,318.7637023925781,279.1499938964844,34241.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994551539421082,1.0,0.0,0.0,3.591726541519165,3.591749668121338,8.607951826888893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10325.3662109375,0.0,1456.3507080078125,1895.4371337890625,0.0,4295.40576171875,0.8910353183746338,1.0,0.0,3.0,1.0,0.0
12299100,300.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9990000128746032,1.0,0.5325333476066589,300.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9990000128746032,1.0,0.5607832670211792,300.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9990000128746032,1.0,0.4141925871372223,300.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9990000128746032,1.0,0.5607832670211792,300.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9990000128746032,1.0,2.660114288330078,286.4852294921875,285.0175170898437,293.8686828613281,287.36602783203125,299.25341796875,300.81121826171875,286.4776306152344,1.0,1.0,1.0,0.0,1.0,1.0,-5.685908794403076,1.716180850053206e-05,5.685891628265381,-1.2752281427383425,0.9174405932426452,0.9174405932426452,0.0,295.4205017089844,410.0,76198.5546875,-0.0,13478.5693359375,1.0,279.19927978515625,284.2507019042969,292.4600830078125,297.66473388671875,320.2091369628906,318.7637023925781,279.1499938964844,34241.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6250057220458975,3.6250290870666495,8.768204793341283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9843.572265625,0.0,1492.47265625,1895.4371337890625,0.0,4300.0,0.898435652256012,1.0,0.0,3.0,1.0,0.0
12299160,300.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.9990000128746032,1.0,0.5325157642364502,300.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.9990000128746032,1.0,0.560764729976654,300.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.9990000128746032,1.0,0.4141789376735687,300.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.9990000128746032,1.0,0.560764729976654,300.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.9990000128746032,1.0,2.6600265502929688,286.3597412109375,285.0108642578125,293.8964233398437,287.376708984375,299.0691223144531,300.5652160644531,286.355712890625,1.0,1.0,1.0,0.0,0.9188657999038696,1.0,-5.6857194900512695,1.7381838915753178e-05,5.685702323913574,-1.2751755714416504,0.9252011179924012,0.9252011179924012,0.0,295.4018249511719,410.0,75894.8125,-0.0,13478.216796875,1.0,279.1578369140625,284.12969970703125,292.20782470703125,297.1931457519531,320.2091369628906,318.7637023925781,278.8500061035156,34277.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656708478927612,3.6567323207855225,8.922241931941244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10201.822265625,0.0,1527.7359619140625,1895.4371337890625,0.0,4300.0,0.9055787920951844,1.0,0.0,3.0,1.0,0.0
12299220,300.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.5323997735977173,300.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.5606426000595093,300.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.4140887260437011,300.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.5606426000595093,300.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,2.659447193145752,286.07232666015625,284.99786376953125,293.9505920410156,287.3973999023437,298.8416442871094,300.255859375,286.0694885253906,1.0,1.0,1.0,0.0,0.7602256536483765,1.0,-5.684474945068359,1.8847615137929097e-05,5.684455871582031,-1.2749149799346924,0.936966598033905,0.936966598033905,0.0,295.27056884765625,410.0,76736.890625,-0.0,13475.890625,1.0,278.8588256835937,283.8077697753906,292.0751342773437,296.99676513671875,320.2091369628906,318.7637023925781,278.8500061035156,34477.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7126078605651855,3.712632179260254,9.197111126013624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9773.201171875,0.0,1592.35693359375,1895.4371337890625,0.0,4300.0,0.9182530045509338,1.0,0.0,3.0,1.0,0.0
12299280,300.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.9990000128746032,1.0,0.5323947668075562,300.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.9990000128746032,1.0,0.560637354850769,300.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.9990000128746032,1.0,0.4140848219394684,300.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.9990000128746032,1.0,0.560637354850769,300.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.9990000128746032,1.0,2.6594221591949463,286.06939697265625,284.99755859375,293.9518127441406,287.3978576660156,298.8379821777344,300.25079345703125,286.0666198730469,1.0,1.0,1.0,0.0,0.7565974593162537,1.0,-5.684421062469482,1.891086321847979e-05,5.684401988983154,-1.27490234375,0.9372513294219972,0.9372513294219972,0.0,295.2650146484375,410.0,76732.75,-0.0,13475.7890625,1.0,278.8581237792969,283.804931640625,292.07293701171875,296.9917297363281,320.2091369628906,318.7637023925781,278.54998779296875,34480.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7138147354125977,3.713839054107666,9.20309162211197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10355.4541015625,0.0,1593.765625,1895.4371337890625,0.0,4300.0,0.918526828289032,1.0,0.0,3.0,1.0,0.0
12299340,300.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5318383574485779,300.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5600513815879822,300.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.4136520624160766,299.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5600513815879822,299.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,2.6566426753997803,285.8341979980469,284.9842834472656,294.0071105957031,287.4188232421875,298.7141418457031,300.07470703125,285.83209228515625,1.0,1.0,1.0,0.0,0.5943291187286377,1.0,-5.678448677062988,2.587890048744157e-05,5.678422927856445,-1.2733854055404663,0.9467507600784302,0.9467507600784302,0.0,294.6614990234375,410.0,78090.0078125,-0.0,13464.6083984375,1.0,278.5580444335937,283.52655029296875,292.0887756347656,297.0599060058594,320.2091369628906,318.7637023925781,278.25,34724.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7617013454437256,3.7617263793945312,9.441955057809536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10629.0419921875,0.0,1651.197265625,1895.4371337890625,0.0,4300.0,0.9294529557228088,1.0,0.0,3.0,1.0,0.0
12299400,300.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5318383574485779,300.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5600513815879822,300.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.4136520624160766,299.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,0.5600513815879822,299.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9990000128746032,1.0,2.6566426753997803,285.8341979980469,284.9842834472656,294.0071105957031,287.4188232421875,298.7141418457031,300.07470703125,285.83209228515625,1.0,1.0,1.0,0.0,0.5943291187286377,1.0,-5.678448677062988,2.587890048744157e-05,5.678422927856445,-1.2733854055404663,0.9467507600784302,0.9467507600784302,0.0,294.6614990234375,410.0,78090.0078125,-0.0,13464.6083984375,1.0,278.5580444335937,283.52655029296875,292.0887756347656,297.0599060058594,320.2091369628906,318.7637023925781,278.25,34724.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7617013454437256,3.7617263793945312,9.441955057809536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10629.0419921875,0.0,1651.197265625,1895.4371337890625,0.0,4300.0,0.9294529557228088,1.0,0.0,3.0,1.0,0.0
12299460,299.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5258668661117554,300.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5537631511688232,300.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.409007579088211,299.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5537631511688232,299.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,2.6268138885498047,285.591796875,284.9710388183594,294.06231689453125,287.43963623046875,298.648193359375,299.9690246582031,285.58856201171875,1.0,1.0,1.0,0.0,0.3565974533557892,1.0,-5.614353656768799,9.958947339328006e-05,5.614254474639893,-1.255475401878357,0.9532378315925598,0.9532378315925598,0.0,288.37908935546875,410.0,79127.34375,-0.0,13342.865234375,1.0,278.2573547363281,283.2441711425781,292.1455078125,297.19317626953125,320.2091369628906,318.7637023925781,278.1499938964844,34992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799816131591797,3.7998414039611816,9.634261459723348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10465.3154296875,0.0,1698.4732666015625,1895.4371337890625,0.0,4300.0,0.9381974935531616,1.0,0.0,3.0,1.0,0.0
12299520,299.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5258668661117554,300.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5537631511688232,300.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.409007579088211,299.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,0.5537631511688232,299.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,1.0,2.6268138885498047,285.591796875,284.9710388183594,294.06231689453125,287.43963623046875,298.648193359375,299.9690246582031,285.58856201171875,1.0,1.0,1.0,0.0,0.3565974533557892,1.0,-5.614353656768799,9.958947339328006e-05,5.614254474639893,-1.255475401878357,0.9532378315925598,0.9532378315925598,0.0,288.37908935546875,410.0,79127.34375,-0.0,13342.865234375,1.0,278.2573547363281,283.2441711425781,292.1455078125,297.19317626953125,320.2091369628906,318.7637023925781,278.1499938964844,34992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799816131591797,3.7998414039611816,9.634261459723348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10465.3154296875,0.0,1698.4732666015625,1895.4371337890625,0.0,4300.0,0.9381974935531616,1.0,0.0,3.0,1.0,0.0
12299580,299.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4465959966182709,300.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4702870845794678,300.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.3473524451255798,299.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4702870845794678,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,2.230839490890503,285.1294250488281,284.9577941894531,294.1175231933594,287.4603271484375,298.7707214355469,299.9407043457031,285.0761108398437,1.0,1.0,1.0,0.0,0.118865817785263,1.0,-4.724044799804688,0.0009896868141368,4.723054885864258,-0.9397773146629332,0.9534671902656556,0.9534671902656556,0.0,214.61102294921875,410.0,72878.484375,-0.0,11523.0078125,1.0,278.15252685546875,282.8360900878906,292.125732421875,297.0498962402344,320.2091369628906,318.7637023925781,278.1499938964844,35337.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826688766479492,3.826714277267456,9.771011946213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9730.9150390625,0.0,1733.577880859375,1895.4371337890625,0.0,4300.0,0.9444115161895752,1.0,0.0,3.0,1.0,0.0
12299640,299.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4465959966182709,300.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4702870845794678,300.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.3473524451255798,299.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,0.4702870845794678,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,1.0,2.230839490890503,285.1294250488281,284.9577941894531,294.1175231933594,287.4603271484375,298.7707214355469,299.9407043457031,285.0761108398437,1.0,1.0,1.0,0.0,0.118865817785263,1.0,-4.724044799804688,0.0009896868141368,4.723054885864258,-0.9397773146629332,0.9534671902656556,0.9534671902656556,0.0,214.61102294921875,410.0,72878.484375,-0.0,11523.0078125,1.0,278.15252685546875,282.8360900878906,292.125732421875,297.0498962402344,320.2091369628906,318.7637023925781,278.1499938964844,35337.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826688766479492,3.826714277267456,9.771011946213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9730.9150390625,0.0,1733.577880859375,1895.4371337890625,0.0,4300.0,0.9444115161895752,1.0,0.0,3.0,1.0,0.0
12299700,300.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30517578125,0.3859336674213409,1.0,0.0012000828282907,300.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30517578125,0.3859336674213409,1.0,0.0012637450126931,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.30517578125,0.3859336674213409,1.0,0.0009333977359347,300.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30517578125,0.3859336674213409,1.0,0.0012637450126931,300.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30517578125,0.3859336674213409,1.0,0.0059946621768176,283.1725769042969,284.951171875,294.1451110839844,287.4706115722656,298.4822692871094,299.9537353515625,281.1882019042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0127310324460268,0.003568805521354,0.0091622276231646,-0.0483152754604816,0.9208225011825562,0.9208225011825562,0.0,-0.2617625594139099,410.0,9702.25,-0.0,35.67991638183594,1.0,278.1503601074219,278.8906555175781,291.7081604003906,294.72052001953125,320.2091369628906,318.7637023925781,278.1499938964844,36879.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805372714996338,3.805398464202881,9.66245920608344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4244.2294921875,0.0,1719.8580322265625,1895.4371337890625,0.0,4300.0,0.9402096271514891,1.0,0.0,3.0,1.0,0.0
12299760,301.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743225097656,0.3788421154022217,1.0,0.0006695981137454,301.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743225097656,0.3788421154022217,1.0,0.0007051190477795,301.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743225097656,0.3788421154022217,1.0,0.000520798494108,300.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743225097656,0.3788421154022217,1.0,0.0007051190477795,300.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743225097656,0.3788421154022217,1.0,0.0033447809983044,283.1373596191406,284.95001220703125,294.1727294921875,287.4808959960937,298.20684814453125,298.0626220703125,279.0748291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394890546798,0.0035696483682841,0.0035698406863957,-0.0483821183443069,0.9084022641181946,0.9084022641181946,0.0,-0.338536649942398,410.0,3034.98828125,-0.0,19.91131401062012,1.0,278.1500549316406,278.3692626953125,290.4117736816406,291.786376953125,320.2091369628906,318.7637023925781,278.1499938964844,37421.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983362317085266,1.0,0.0,0.0,3.773287534713745,3.773313045501709,9.500207625023904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1294.1820068359375,0.0,1685.7041015625,1895.4371337890625,0.0,4157.880859375,0.9337168335914612,1.0,0.0,3.0,1.0,0.0
12299820,302.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1958312988281,0.3787746429443359,1.0,0.0006699775112792,301.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1958312988281,0.3787746429443359,1.0,0.000705518585164,301.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1958312988281,0.3787746429443359,1.0,0.0005210936069488,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1958312988281,0.3787746429443359,1.0,0.000705518585164,301.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1958312988281,0.3787746429443359,1.0,0.0033466762397438,283.043212890625,284.95001220703125,294.22674560546875,287.5009765625,297.7369689941406,295.9437561035156,278.24029541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393339894711,0.0035696765407919,0.0035696574486792,-0.0499186106026172,0.8829468488693237,0.8829468488693237,0.0,-0.3514362871646881,410.0,430.1153564453125,-0.0,19.92237091064453,1.0,278.1499938964844,278.1805419921875,289.0130310058594,289.3727722167969,320.2091369628906,318.7637023925781,278.1499938964844,38153.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646060943603516,1.0,0.0,0.0,3.696582078933716,3.6966068744659424,9.11788220037124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,169.1237030029297,0.0,1601.9332275390625,1895.4371337890625,0.0,1343.416748046875,0.9170656204223632,1.0,0.0,3.0,1.0,0.0
12299880,302.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936950683594,0.3787746131420135,1.0,0.0006699778023175,301.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936950683594,0.3787746131420135,1.0,0.0007055188762024,302.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936950683594,0.3787746131420135,1.0,0.0005210938397794,301.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936950683594,0.3787746131420135,1.0,0.0007055188762024,301.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936950683594,0.3787746131420135,1.0,0.0033466778695583,283.0406188964844,284.95001220703125,294.2279968261719,287.5014343261719,297.7269897460937,295.9122314453125,278.2356872558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139335386455,0.0035696770064532,0.0035696581471711,-0.0499536916613578,0.8823432922363281,0.8823432922363281,0.0,-0.3517313301563263,410.0,415.7120056152344,-0.0,19.9223747253418,1.0,278.1499938964844,278.1794738769531,288.9958801269531,289.3453369140625,320.2091369628906,318.7637023925781,278.45001220703125,38169.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656149685382843,1.0,0.0,0.0,3.6945276260375977,3.694552421569824,9.107750429393492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.593315341277048e-05,0.0,1599.70654296875,1895.4371337890625,0.0,1283.382568359375,0.9166182279586792,1.0,0.0,3.0,1.0,0.0
12299940,302.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0006699902005493,302.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0007055319729261,302.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0005211035022512,302.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0007055319729261,302.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0033467398025095,282.90582275390625,284.95001220703125,294.2833251953125,287.5219116210937,297.31121826171875,294.9710998535156,278.1873779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393926627933,0.0035697061102837,0.0035696865525096,-0.0515148937702178,0.8542265892028809,0.8542265892028809,0.0,-0.3648607134819031,410.0,145.64471435546875,-0.0,19.92253494262696,1.0,278.1918029785156,278.19921875,288.58026123046875,288.6431884765625,320.2091369628906,318.7637023925781,278.75,38888.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2559232711791992,1.0,0.0,0.0,3.5886099338531494,3.5886340141296387,8.593020197622536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.543066850397736e-05,0.0,1487.1876220703125,1895.4371337890625,0.0,0.0,0.8935503959655762,1.0,0.0,3.0,1.0,0.0
12300000,302.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0006699902005493,302.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0007055319729261,302.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0005211035022512,302.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0007055319729261,302.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.3787736594676971,1.0,0.0033467398025095,282.90582275390625,284.95001220703125,294.2833251953125,287.5219116210937,297.31121826171875,294.9710998535156,278.1873779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393926627933,0.0035697061102837,0.0035696865525096,-0.0515148937702178,0.8542265892028809,0.8542265892028809,0.0,-0.3648607134819031,410.0,145.64471435546875,-0.0,19.92253494262696,1.0,278.1918029785156,278.19921875,288.58026123046875,288.6431884765625,320.2091369628906,318.7637023925781,278.75,38888.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2559232711791992,1.0,0.0,0.0,3.5886099338531494,3.5886340141296387,8.593020197622536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.543066850397736e-05,0.0,1487.1876220703125,1895.4371337890625,0.0,0.0,0.8935503959655762,1.0,0.0,3.0,1.0,0.0
12300060,303.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.378773033618927,1.0,0.0006699977675452,302.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.378773033618927,1.0,0.0007055399473756,302.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.378773033618927,1.0,0.0005211093812249,302.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.378773033618927,1.0,0.0007055399473756,302.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.378773033618927,1.0,0.0033467777539044,282.8034362792969,284.95001220703125,294.3188171386719,287.5350036621094,297.07537841796875,294.687744140625,278.19903564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394289843738,0.0035697245039045,0.0035697044804692,-0.0525032393634319,0.8349801898002625,0.8349801898002625,0.0,-0.3731739819049835,410.0,133.7964324951172,-0.0,19.92263603210449,1.0,278.207275390625,278.21417236328125,288.5245666503906,288.5536193847656,320.2091369628906,318.7637023925781,278.75,39365.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.505655288696289,3.505678415298462,8.200337333619245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.535327414283529e-05,0.0,1402.6162109375,1895.4371337890625,0.0,0.0,0.875532865524292,1.0,0.0,3.0,1.0,0.0
12300120,303.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.3787727057933807,1.0,0.0006700019002892,302.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.3787727057933807,1.0,0.0007055443129502,302.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.3787727057933807,1.0,0.0005211125826463,302.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.3787727057933807,1.0,0.0007055443129502,302.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.3787727057933807,1.0,0.0033467982430011,282.741455078125,284.95001220703125,294.3388061523437,287.5423583984375,296.9520568847656,294.5904235839844,278.2069702148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394490078091,0.0035697347484529,0.0035697144921869,-0.0530543252825737,0.8237026333808899,0.8237026333808899,0.0,-0.3778098523616791,410.0,132.41111755371094,-0.0,19.92269325256348,1.0,278.2156066894531,278.2225646972656,288.4871520996094,288.5148010253906,320.2091369628906,318.7637023925781,279.04998779296875,39644.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.453502655029297,3.45352554321289,7.958163905641413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5303393815411255e-05,0.0,1351.1485595703125,1895.4371337890625,0.0,0.0,0.8642443418502808,1.0,0.0,3.0,1.0,0.0
12300180,303.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0006700129597447,303.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0007055558962747,303.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0005211211973801,302.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0007055558962747,302.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0033468534238636,282.5560607910156,284.95001220703125,294.3944396972656,287.5628662109375,296.64239501953125,294.4602966308594,278.22967529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395048871636,0.0035697626881301,0.0035697419662028,-0.0545622445642948,0.790566086769104,0.790566086769104,0.0,-0.3904967606067657,410.0,131.66368103027344,-0.0,19.9228458404541,1.0,278.2385559082031,278.2458190917969,288.3919982910156,288.4162292480469,320.2091369628906,318.7637023925781,279.3500061035156,40461.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.28613829612732,3.2861597537994385,7.20551440736017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517469667713158e-05,0.0,1194.833251953125,1895.4371337890625,0.0,0.0,0.8282417058944702,1.0,0.0,3.0,1.0,0.0
12300240,303.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0006700129597447,303.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0007055558962747,303.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0005211211973801,302.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0007055558962747,302.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.802001953125,0.3787717819213867,1.0,0.0033468534238636,282.5560607910156,284.95001220703125,294.3944396972656,287.5628662109375,296.64239501953125,294.4602966308594,278.22967529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395048871636,0.0035697626881301,0.0035697419662028,-0.0545622445642948,0.790566086769104,0.790566086769104,0.0,-0.3904967606067657,410.0,131.66368103027344,-0.0,19.9228458404541,1.0,278.2385559082031,278.2458190917969,288.3919982910156,288.4162292480469,320.2091369628906,318.7637023925781,279.3500061035156,40461.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.28613829612732,3.2861597537994385,7.20551440736017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517469667713158e-05,0.0,1194.833251953125,1895.4371337890625,0.0,0.0,0.8282417058944702,1.0,0.0,3.0,1.0,0.0
12300300,303.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.72174072265625,0.3787713348865509,1.0,0.0006700181984342,303.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72174072265625,0.3787713348865509,1.0,0.0007055614260025,303.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72174072265625,0.3787713348865509,1.0,0.0005211252719163,302.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.72174072265625,0.3787713348865509,1.0,0.0007055614260025,302.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.72174072265625,0.3787713348865509,1.0,0.0033468795008957,282.4576721191406,284.95001220703125,294.4223327636719,287.5731201171875,296.50439453125,294.4416809082031,278.2410888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395318955183,0.0035697764251381,0.0035697554703801,-0.0553012117743492,0.7729631662368774,0.7729631662368774,0.0,-0.3967151045799255,410.0,131.61276245117188,-0.0,19.92292022705078,1.0,278.2500305175781,278.2574768066406,288.3489990234375,288.37164306640625,320.2091369628906,318.7637023925781,279.3500061035156,40888.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1893150806427,3.189335823059082,6.787161623833526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.511541581247002e-05,0.0,1110.4490966796875,1895.4371337890625,0.0,0.0,0.8075671792030334,1.0,0.0,3.0,1.0,0.0
12300360,303.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.638671875,0.3787708580493927,1.0,0.0006700234953314,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.638671875,0.3787708580493927,1.0,0.0007055669557303,303.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.638671875,0.3787708580493927,1.0,0.0005211293464526,302.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.638671875,0.3787708580493927,1.0,0.0007055669557303,303.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.638671875,0.3787708580493927,1.0,0.0033469060435891,282.3564453125,284.95001220703125,294.4502868652344,287.5834045410156,296.3766784667969,294.44024658203125,278.25250244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395589038729,0.003569790162146,0.0035697689745575,-0.0560394413769245,0.7546437978744507,0.7546437978744507,0.0,-0.402927964925766,410.0,131.5803680419922,-0.0,19.922998428344727,1.0,278.261474609375,278.2691650390625,288.3088073730469,288.3299865722656,320.2091369628906,318.7637023925781,279.6499938964844,41318.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.083287239074707,3.0833070278167725,6.343387894958141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.505924541968852e-05,0.0,1022.9596557617188,1895.4371337890625,0.0,0.0,0.7850688695907593,1.0,0.0,3.0,1.0,0.0
12300420,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5498046875,0.3787703812122345,1.0,0.0006700287922285,303.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5498046875,0.3787703812122345,1.0,0.0007055726018734,303.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5498046875,0.3787703812122345,1.0,0.0005211335374042,303.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5498046875,0.3787703812122345,1.0,0.0007055726018734,303.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5498046875,0.3787703812122345,1.0,0.0033469325862824,282.2489013671875,284.95001220703125,294.4794616699219,287.5941467285156,296.2539367675781,294.45037841796875,278.2643737792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395877748727,0.0035698045976459,0.0035697829443961,-0.0568131692707538,0.7348198294639587,0.7348198294639587,0.0,-0.4094403386116028,410.0,131.5433349609375,-0.0,19.923080444335938,1.0,278.2733764648437,278.2814025878906,288.2698059082031,288.2895202636719,320.2091369628906,318.7637023925781,279.6499938964844,41759.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.96316146850586,2.9631803035736084,5.858736358277383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.500390084809624e-05,0.0,929.847900390625,1895.4371337890625,0.0,0.0,0.759773313999176,1.0,0.0,3.0,1.0,0.0
12300480,303.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.3787699341773987,1.0,0.0006700335652567,303.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.3787699341773987,1.0,0.0007055776077322,303.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.3787699341773987,1.0,0.0005211372044868,303.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.3787699341773987,1.0,0.0007055776077322,303.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.3787699341773987,1.0,0.0033469563350081,282.14849853515625,284.95001220703125,294.5063781738281,287.6040344238281,296.14996337890625,294.46661376953125,278.2752990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396138519048,0.0035698178689926,0.0035697959829121,-0.0575236044824123,0.7158696055412292,0.7158696055412292,0.0,-0.415420651435852,410.0,131.50103759765625,-0.0,19.923152923583984,1.0,278.2843322753906,278.29266357421875,288.2364196777344,288.2548522949219,320.2091369628906,318.7637023925781,279.95001220703125,42144.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.843745231628418,2.843763589859009,5.396034907789726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4955730370711535e-05,0.0,843.3638305664062,1895.4371337890625,0.0,0.0,0.734847903251648,1.0,0.0,3.0,1.0,0.0
12300540,303.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.35113525390625,0.3787693679332733,1.0,0.0006700397352688,303.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.35113525390625,0.3787693679332733,1.0,0.0007055840687826,303.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.35113525390625,0.3787693679332733,1.0,0.000521141977515,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.35113525390625,0.3787693679332733,1.0,0.0007055840687826,303.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.35113525390625,0.3787693679332733,1.0,0.0033469870686531,282.0113220214844,284.95001220703125,294.5428771972656,287.6174621582031,296.021240234375,294.4947509765625,278.2900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396487765014,0.0035698355641216,0.0035698132123798,-0.0584723614156246,0.6891804933547974,0.6891804933547974,0.0,-0.4234082102775574,410.0,131.42288208007812,-0.0,19.923248291015625,1.0,278.29913330078125,278.3080139160156,288.1946105957031,288.21142578125,320.2091369628906,318.7637023925781,279.95001220703125,42608.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.669797897338867,2.6698148250579834,4.756090277169278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4894273994723335e-05,0.0,727.7710571289062,1895.4371337890625,0.0,0.0,0.6989807486534119,1.0,0.0,3.0,1.0,0.0
12300600,303.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.3787690699100494,1.0,0.0006700429366901,303.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.3787690699100494,1.0,0.0007055874448269,303.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.3787690699100494,1.0,0.0005211444804444,303.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.3787690699100494,1.0,0.0007055874448269,303.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.3787690699100494,1.0,0.0033470031339675,281.936767578125,284.95001220703125,294.5627136230469,287.624755859375,295.95721435546875,294.5119934082031,278.2980041503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396674029529,0.0035698448773473,0.0035698222927749,-0.0589754208922386,0.6742132306098938,0.6742132306098938,0.0,-0.4276439547538757,410.0,131.37391662597656,-0.0,19.92329788208008,1.0,278.30712890625,278.3163757324219,288.173583984375,288.1895751953125,320.2091369628906,318.7637023925781,280.25,42819.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5700838565826416,2.5701000690460205,4.4074553784412274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4862765460275114e-05,0.0,666.797119140625,1895.4371337890625,0.0,0.0,0.6786782741546631,1.0,0.0,3.0,1.0,0.0
12300660,303.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3793929517269134,303.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2589416503906,0.9990000128746032,1.0,0.3995190560817718,303.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2747802734375,0.9990000128746032,1.0,0.2950834035873413,303.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2626953125,0.9990000128746032,1.0,0.3995190560817718,303.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2567138671875,0.9990000128746032,1.0,1.895146369934082,283.5126953125,284.95001220703125,294.5931701660156,287.635986328125,301.0717163085937,303.5401306152344,284.5777587890625,1.0,1.0,1.0,0.0,0.1148750633001327,1.0,-4.0515313148498535,0.0016273247310891,4.049903869628906,-1.10440194606781,0.6670750379562378,0.6670750379562378,0.0,136.7082977294922,410.0,55324.2734375,-0.0,9889.431640625,1.0,278.890625,282.1928100585937,288.1625061035156,288.3417358398437,320.2091369628906,318.7637023925781,280.25,45653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3130664825439453,2.313081741333008,3.5700116995940334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3795.426513671875,0.0,538.1036376953125,1895.4371337890625,0.0,0.0,0.633482038974762,1.0,0.0,3.0,1.0,0.0
12300720,302.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9990000128746032,1.0,0.5047829151153564,302.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9990000128746032,1.0,0.5315606594085693,302.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9990000128746032,1.0,0.3926089107990265,302.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9990000128746032,1.0,0.5315606594085693,302.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9990000128746032,1.0,2.52149510383606,288.2303771972656,284.95001220703125,294.619384765625,287.6456298828125,300.9828491210937,302.8577880859375,288.2471008300781,1.0,1.0,1.0,0.0,0.2134291231632232,1.0,-5.388746738433838,0.0003554854192771,5.388391494750977,-1.2242109775543213,0.7434284090995789,0.7434284090995789,0.0,263.876953125,410.0,69263.109375,-0.0,12890.072265625,1.0,279.8123779296875,286.1156921386719,289.95086669921875,291.7895812988281,320.2091369628906,318.7637023925781,280.54998779296875,32371.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5724668502807617,2.572481393814087,4.415632872678543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7125.95068359375,0.0,613.139892578125,1895.4371337890625,0.0,0.0,0.6672248244285583,1.0,0.0,3.0,1.0,0.0
12300780,301.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.5286717414855957,301.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.556716799736023,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.4111891388893127,301.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.556716799736023,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,2.640824794769287,288.3344421386719,284.95001220703125,294.6764221191406,287.66668701171875,300.1854858398437,301.78521728515625,288.3266906738281,1.0,1.0,1.0,0.0,0.4268582463264465,1.0,-5.64454984664917,6.617570033995435e-05,5.64448356628418,-1.2692523002624512,0.7905959486961365,0.7905959486961365,0.0,290.8154296875,410.0,68065.1640625,-0.0,13400.4248046875,1.0,280.4992370605469,286.3291931152344,293.91571044921875,297.6967468261719,320.2091369628906,318.7637023925781,280.8500061035156,30539.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444806098937988,1.0,0.0,0.0,2.80051064491272,2.8005266189575195,5.233205797594565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8507.525390625,0.0,746.1625366210938,1895.4371337890625,0.0,1977.8944091796875,0.7129043936729431,1.0,0.0,3.0,1.0,0.0
