time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,301.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.5286717414855957,301.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.556716799736023,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.4111891388893127,301.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,0.556716799736023,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,1.0,2.640824794769287,288.3344421386719,284.95001220703125,294.6764221191406,287.66668701171875,300.1854858398437,301.78521728515625,288.3266906738281,1.0,1.0,1.0,0.0,0.4268582463264465,1.0,-5.64454984664917,6.617570033995435e-05,5.64448356628418,-1.2692523002624512,0.7905959486961365,0.7905959486961365,0.0,290.8154296875,410.0,68065.1640625,-0.0,13400.4248046875,1.0,280.4992370605469,286.3291931152344,293.91571044921875,297.6967468261719,320.2091369628906,318.7637023925781,280.8500061035156,30539.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444806098937988,1.0,0.0,0.0,2.80051064491272,2.8005266189575195,5.233205797594565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8507.525390625,0.0,746.1625366210938,1895.4371337890625,0.0,1977.8944091796875,0.7129043936729431,1.0,0.0,3.0,1.0,0.0
12300900,301.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25830078125,0.9990000128746032,1.0,0.5311508178710938,301.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25830078125,0.9990000128746032,1.0,0.5593273639678955,301.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25830078125,0.9990000128746032,1.0,0.4131172895431518,301.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25830078125,0.9990000128746032,1.0,0.5593273639678955,301.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25830078125,0.9990000128746032,1.0,2.6532082557678223,288.2574157714844,284.95001220703125,294.705078125,287.6772766113281,299.9211730957031,301.4329833984375,288.2527160644531,1.0,1.0,1.0,0.0,0.533572793006897,1.0,-5.671098709106445,3.492151518003084e-05,5.6710638999938965,-1.2737597227096558,0.8118511438369751,0.8118511438369751,0.0,293.70269775390625,410.0,67206.6328125,-0.0,13450.748046875,1.0,280.7633972167969,286.2882995605469,293.1409606933594,297.6304016113281,320.2091369628906,318.7637023925781,280.8500061035156,30364.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957429587841034,1.0,0.0,0.0,2.90977144241333,2.909788131713867,5.649514491778973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8464.732421875,0.0,821.4129028320312,1895.4371337890625,0.0,3929.640380859375,0.7365158200263977,1.0,0.0,3.0,1.0,0.0
12300960,301.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.9990000128746032,1.0,0.5311969518661499,301.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.9990000128746032,1.0,0.5593760013580322,301.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.9990000128746032,1.0,0.413153201341629,300.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.9990000128746032,1.0,0.5593760013580322,301.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.9990000128746032,1.0,2.653438806533813,288.109619140625,284.95001220703125,294.7338256835937,287.6879272460937,299.72808837890625,301.1739196777344,288.1025390625,1.0,1.0,1.0,0.0,0.5309765338897705,1.0,-5.671574592590332,3.417651169002056e-05,5.671540260314941,-1.272998571395874,0.8314675092697144,0.8314675092697144,0.0,293.8362731933594,410.0,67010.6796875,-0.0,13451.68359375,1.0,280.8303527832031,286.1617126464844,292.3772277832031,296.9283752441406,320.2091369628906,318.7637023925781,281.1499938964844,30380.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.017010450363159,3.0170278549194336,6.073610734347312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7947.6953125,0.0,901.6197509765624,1895.4371337890625,0.0,4300.0,0.7599971294403076,1.0,0.0,3.0,1.0,0.0
12301020,300.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5311281085014343,300.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5593035221099854,300.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.4130996465682983,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5593035221099854,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,2.653095006942749,287.9791259765625,284.95001220703125,294.79168701171875,287.7094116210937,299.489990234375,300.8497009277344,287.97430419921875,1.0,1.0,1.0,0.0,0.5257840752601624,1.0,-5.670835971832275,3.505060158204287e-05,5.670801162719727,-1.2728822231292725,0.8711766004562378,0.8711766004562378,0.0,293.75494384765625,410.0,66301.1328125,-0.0,13450.2939453125,1.0,281.1351623535156,286.0685119628906,291.87603759765625,296.1025085449219,320.2091369628906,318.7637023925781,281.45001220703125,30597.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.221953153610229,3.2219722270965576,6.92678554514714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7666.98486328125,0.0,1071.3687744140625,1895.4371337890625,0.0,4300.0,0.8055210113525391,1.0,0.0,3.0,1.0,0.0
12301080,300.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5311281085014343,300.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5593035221099854,300.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.4130996465682983,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,0.5593035221099854,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.9990000128746032,1.0,2.653095006942749,287.9791259765625,284.95001220703125,294.79168701171875,287.7094116210937,299.489990234375,300.8497009277344,287.97430419921875,1.0,1.0,1.0,0.0,0.5257840752601624,1.0,-5.670835971832275,3.505060158204287e-05,5.670801162719727,-1.2728822231292725,0.8711766004562378,0.8711766004562378,0.0,293.75494384765625,410.0,66301.1328125,-0.0,13450.2939453125,1.0,281.1351623535156,286.0685119628906,291.87603759765625,296.1025085449219,320.2091369628906,318.7637023925781,281.45001220703125,30597.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.221953153610229,3.2219722270965576,6.92678554514714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7666.98486328125,0.0,1071.3687744140625,1895.4371337890625,0.0,4300.0,0.8055210113525391,1.0,0.0,3.0,1.0,0.0
12301140,300.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5310556888580322,300.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5592272281646729,300.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.4130432903766632,300.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5592272281646729,300.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,2.652733087539673,287.9411926269531,284.95001220703125,294.8500061035156,287.73114013671875,299.3734741210937,300.68231201171875,287.93780517578125,1.0,1.0,1.0,0.0,0.5205916166305542,1.0,-5.6700592041015625,3.5968048905488104e-05,5.670022964477539,-1.2727482318878174,0.911071240901947,0.911071240901947,0.0,293.67047119140625,410.0,65788.4296875,-0.0,13448.8310546875,1.0,281.4380187988281,286.0574645996094,291.7424621582031,295.858154296875,320.2091369628906,318.7637023925781,281.1499938964844,30969.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411427021026612,3.4114480018615723,7.76542947278358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8350.1875,0.0,1248.4073486328125,1895.4371337890625,0.0,4300.0,0.8480958342552185,1.0,0.0,3.0,1.0,0.0
12301200,300.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5310556888580322,300.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5592272281646729,300.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.4130432903766632,300.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,0.5592272281646729,300.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.9990000128746032,1.0,2.652733087539673,287.9411926269531,284.95001220703125,294.8500061035156,287.73114013671875,299.3734741210937,300.68231201171875,287.93780517578125,1.0,1.0,1.0,0.0,0.5205916166305542,1.0,-5.6700592041015625,3.5968048905488104e-05,5.670022964477539,-1.2727482318878174,0.911071240901947,0.911071240901947,0.0,293.67047119140625,410.0,65788.4296875,-0.0,13448.8310546875,1.0,281.4380187988281,286.0574645996094,291.7424621582031,295.858154296875,320.2091369628906,318.7637023925781,281.1499938964844,30969.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411427021026612,3.4114480018615723,7.76542947278358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8350.1875,0.0,1248.4073486328125,1895.4371337890625,0.0,4300.0,0.8480958342552185,1.0,0.0,3.0,1.0,0.0
12301260,300.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,1.0,0.5266598463058472,300.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,1.0,0.5545981526374817,300.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,1.0,0.409624308347702,300.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,1.0,0.5545981526374817,300.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,1.0,2.630774974822998,287.6309509277344,284.95001220703125,294.8937683105469,287.7481384277344,299.32305908203125,300.6007995605469,287.624267578125,1.0,1.0,1.0,0.0,0.3706612288951874,1.0,-5.622865676879883,9.015235264087096e-05,5.622775554656982,-1.2591599225997925,0.9341022968292236,0.9341022968292236,0.0,289.0845947265625,410.0,66818.0234375,-0.0,13359.2109375,1.0,281.1746826171875,285.7222900390625,291.822509765625,296.06866455078125,320.2091369628906,318.7637023925781,281.1499938964844,31511.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5307750701904297,3.530797004699707,8.318277195940027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8164.498046875,0.0,1372.0408935546875,1895.4371337890625,0.0,4300.0,0.8752336502075195,1.0,0.0,3.0,1.0,0.0
12301320,300.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.9990000128746032,1.0,0.5224051475524902,300.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.9990000128746032,1.0,0.5501177310943604,300.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.9990000128746032,1.0,0.4063150882720947,300.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.9990000128746032,1.0,0.5501177310943604,300.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.9990000128746032,1.0,2.6095216274261475,287.5495910644531,284.95001220703125,294.91162109375,287.7554016113281,299.3090209960937,300.57489013671875,287.5440673828125,1.0,1.0,1.0,0.0,0.3123549818992615,1.0,-5.577213287353516,0.0001420699845766,5.577071666717529,-1.2468241453170776,0.9428696036338806,0.9428696036338806,0.0,284.60552978515625,410.0,66703.875,-0.0,13270.873046875,1.0,281.1592102050781,285.6401062011719,291.8309326171875,296.05963134765625,320.2091369628906,318.7637023925781,280.8500061035156,31718.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573056221008301,3.5730786323547363,8.518692879988521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8587.8046875,0.0,1417.8763427734375,1895.4371337890625,0.0,4300.0,0.8848894834518433,1.0,0.0,3.0,1.0,0.0
12301380,300.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.3899319171905517,300.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.4106170833110809,300.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.3032803833484649,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.4106170833110809,300.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,1.9477906227111816,286.76910400390625,284.95001220703125,294.97900390625,287.7841796875,299.5101013183594,300.5473022460937,286.67559814453125,1.0,1.0,1.0,0.0,0.1041183248162269,1.0,-4.148748397827148,0.0014881716342642,4.1472601890563965,-0.7541961073875427,0.9633798599243164,0.9633798599243164,0.0,170.1288299560547,410.0,58436.5625,-0.0,10143.9892578125,1.0,280.8585205078125,284.8570861816406,291.8761291503906,296.05059814453125,320.2091369628906,318.7637023925781,280.54998779296875,32617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702463388442993,3.7024874687194815,9.146919524027908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8156.494140625,0.0,1566.6513671875,1895.4371337890625,0.0,4300.0,0.9145628213882446,1.0,0.0,3.0,1.0,0.0
12301440,300.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.3899319171905517,300.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.4106170833110809,300.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.3032803833484649,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,0.4106170833110809,300.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9990000128746032,1.0,1.9477906227111816,286.76910400390625,284.95001220703125,294.97900390625,287.7841796875,299.5101013183594,300.5473022460937,286.67559814453125,1.0,1.0,1.0,0.0,0.1041183248162269,1.0,-4.148748397827148,0.0014881716342642,4.1472601890563965,-0.7541961073875427,0.9633798599243164,0.9633798599243164,0.0,170.1288299560547,410.0,58436.5625,-0.0,10143.9892578125,1.0,280.8585205078125,284.8570861816406,291.8761291503906,296.05059814453125,320.2091369628906,318.7637023925781,280.54998779296875,32617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702463388442993,3.7024874687194815,9.146919524027908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8156.494140625,0.0,1566.6513671875,1895.4371337890625,0.0,4300.0,0.9145628213882446,1.0,0.0,3.0,1.0,0.0
12301500,301.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.3728514313697815,1.0,0.0011064594145864,301.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.3728514313697815,1.0,0.0011651550885289,301.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.3728514313697815,1.0,0.0008605795446783,300.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.3728514313697815,1.0,0.0011651550885289,300.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.3728514313697815,1.0,0.0055269938893616,284.98614501953125,284.95001220703125,295.01470947265625,287.8001708984375,299.0657958984375,300.2569580078125,283.1301574707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0117280473932623,0.0035692860838025,0.0081587620079517,-0.0661443918943405,0.9440145492553712,0.9440145492553712,0.0,-0.4253416955471039,410.0,7950.74609375,-0.0,32.896785736083984,1.0,280.5995178222656,281.22039794921875,291.4678649902344,293.9715270996094,320.2091369628906,318.7637023925781,280.54998779296875,34116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7296106815338135,3.729635238647461,9.28154577195528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3786.21484375,0.0,1609.15673828125,1895.4371337890625,0.0,4300.0,0.9214951992034912,1.0,0.0,3.0,1.0,0.0
12301560,301.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.3787766396999359,1.0,0.0006699716323055,301.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.3787766396999359,1.0,0.000705512415152,301.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.3787766396999359,1.0,0.0005210890667513,301.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.3787766396999359,1.0,0.000705512415152,301.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.3787766396999359,1.0,0.0033466469030827,284.9540710449219,284.95001220703125,295.0516662597656,287.8171081542969,298.8100891113281,298.0327453613281,281.3519897460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399258449673,0.0035699754953384,0.0035699503496289,-0.065982386469841,0.9437221884727478,0.9437221884727478,0.0,-0.4866835176944732,410.0,2591.2080078125,-0.0,19.92206764221192,1.0,280.5576171875,280.7489318847656,290.372802734375,291.53173828125,320.2091369628906,318.7637023925781,280.25,34620.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939028799533844,1.0,0.0,0.0,3.750421524047852,3.750446319580078,9.385414045937068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2729.256591796875,0.0,1637.18359375,1895.4371337890625,0.0,3763.6103515625,0.9267539381980896,1.0,0.0,3.0,1.0,0.0
12301620,302.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0006700427620671,302.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0007055872702039,302.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0005211443640291,301.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0007055872702039,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0033470024354755,284.8661804199219,284.95001220703125,295.1289978027344,287.8537292480469,298.364501953125,296.0546875,280.3917541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699852742254,0.0035699598956853,-0.0665213838219642,0.9420596957206726,0.9420596957206726,0.0,-0.4912242293357849,410.0,513.6299438476562,-0.0,19.92398262023925,1.0,280.2573547363281,280.29608154296875,289.32763671875,289.6727905273437,320.2091369628906,318.7637023925781,279.95001220703125,35251.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177805066108704,1.0,0.0,0.0,3.7792890071868896,3.7793140411376953,9.530451734462986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1857.9818115234373,0.0,1676.021240234375,1895.4371337890625,0.0,1032.230224609375,0.9336972832679749,1.0,0.0,3.0,1.0,0.0
12301680,302.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0006700427620671,302.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0007055872702039,302.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0005211443640291,301.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0007055872702039,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3787649869918823,1.0,0.0033470024354755,284.8661804199219,284.95001220703125,295.1289978027344,287.8537292480469,298.364501953125,296.0546875,280.3917541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699852742254,0.0035699598956853,-0.0665213838219642,0.9420596957206726,0.9420596957206726,0.0,-0.4912242293357849,410.0,513.6299438476562,-0.0,19.92398262023925,1.0,280.2573547363281,280.29608154296875,289.32763671875,289.6727905273437,320.2091369628906,318.7637023925781,279.95001220703125,35251.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177805066108704,1.0,0.0,0.0,3.7792890071868896,3.7793140411376953,9.530451734462986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1857.9818115234373,0.0,1676.021240234375,1895.4371337890625,0.0,1032.230224609375,0.9336972832679749,1.0,0.0,3.0,1.0,0.0
12301740,303.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0006700509111396,302.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0007055958849377,302.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0005211507086642,302.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0007055958849377,302.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0033470429480075,284.7420654296875,284.95001220703125,295.21051025390625,287.8936767578125,297.9818115234375,295.46051025390625,280.0298156738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139965891838,0.0035699957516044,0.0035699701402336,-0.0670779719948768,0.9384979605674744,0.9384979605674744,0.0,-0.49591726064682,410.0,318.4300231933594,-0.0,19.924041748046875,1.0,279.95721435546875,279.981689453125,289.1459045410156,289.25701904296875,320.2091369628906,318.7637023925781,279.6499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2631893754005432,1.0,0.0,0.0,3.791431427001953,3.791456937789917,9.591791467755684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1790.3341064453125,0.0,1693.94873046875,1895.4371337890625,0.0,0.0,0.9367367029190063,1.0,0.0,3.0,1.0,0.0
12301800,303.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0006700509111396,302.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0007055958849377,302.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0005211507086642,302.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0007055958849377,302.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.3787646293640136,1.0,0.0033470429480075,284.7420654296875,284.95001220703125,295.21051025390625,287.8936767578125,297.9818115234375,295.46051025390625,280.0298156738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139965891838,0.0035699957516044,0.0035699701402336,-0.0670779719948768,0.9384979605674744,0.9384979605674744,0.0,-0.49591726064682,410.0,318.4300231933594,-0.0,19.924041748046875,1.0,279.95721435546875,279.981689453125,289.1459045410156,289.25701904296875,320.2091369628906,318.7637023925781,279.6499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2631893754005432,1.0,0.0,0.0,3.791431427001953,3.791456937789917,9.591791467755684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1790.3341064453125,0.0,1693.94873046875,1895.4371337890625,0.0,0.0,0.9367367029190063,1.0,0.0,3.0,1.0,0.0
12301860,303.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0006700583617202,303.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.000705603742972,303.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0005211564712226,302.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.000705603742972,302.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0033470802009105,284.5860290527344,284.95001220703125,295.2956848144531,287.9365234375,297.65496826171875,295.32470703125,279.72381591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399863809347,0.0035700059961527,0.0035699801519513,-0.0676284879446029,0.9326373934745787,0.9326373934745787,0.0,-0.5005595684051514,410.0,302.6722412109375,-0.0,19.924097061157227,1.0,279.65728759765625,279.6807861328125,289.3248596191406,289.3925476074219,320.2091369628906,318.7637023925781,279.3500061035156,36061.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.790161609649658,3.790186882019043,9.585367024556035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1809.9947509765625,0.0,1695.242919921875,1895.4371337890625,0.0,0.0,0.936692476272583,1.0,0.0,3.0,1.0,0.0
12301920,303.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0006700583617202,303.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.000705603742972,303.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0005211564712226,302.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.000705603742972,302.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.3787643015384674,1.0,0.0033470802009105,284.5860290527344,284.95001220703125,295.2956848144531,287.9365234375,297.65496826171875,295.32470703125,279.72381591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399863809347,0.0035700059961527,0.0035699801519513,-0.0676284879446029,0.9326373934745787,0.9326373934745787,0.0,-0.5005595684051514,410.0,302.6722412109375,-0.0,19.924097061157227,1.0,279.65728759765625,279.6807861328125,289.3248596191406,289.3925476074219,320.2091369628906,318.7637023925781,279.3500061035156,36061.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.790161609649658,3.790186882019043,9.585367024556035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1809.9947509765625,0.0,1695.242919921875,1895.4371337890625,0.0,0.0,0.936692476272583,1.0,0.0,3.0,1.0,0.0
12301980,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.3787640929222107,1.0,0.0006700629601255,303.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.3787640929222107,1.0,0.0007056085742078,303.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.3787640929222107,1.0,0.0005211600800976,303.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.3787640929222107,1.0,0.0007056085742078,303.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.3787640929222107,1.0,0.0033471032511442,284.4649963378906,284.95001220703125,295.35504150390625,287.9669494628906,297.4624938964844,295.3270568847656,279.49383544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399989537894,0.0035700125154107,0.0035699866712093,-0.0679783076047897,0.9272060394287108,0.9272060394287108,0.0,-0.5035097599029541,410.0,433.89837646484375,-0.0,19.924129486083984,1.0,279.37420654296875,279.4136657714844,289.4751281738281,289.5780029296875,320.2091369628906,318.7637023925781,279.3500061035156,36287.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.782324075698853,3.782349348068237,9.545765351504087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,353.5047302246094,0.0,1687.6571044921875,1895.4371337890625,0.0,0.0,0.9350794553756714,1.0,0.0,3.0,1.0,0.0
12302040,303.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.3787640333175659,1.0,0.0006700649973936,303.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.3787640333175659,1.0,0.0007056107278913,303.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.3787640333175659,1.0,0.0005211617099121,303.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.3787640333175659,1.0,0.0007056107278913,303.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.3787640333175659,1.0,0.0033471134956926,284.4029235839844,284.95001220703125,295.3839416503906,287.9819030761719,297.3777160644531,295.3405456542969,279.4231872558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400050073862,0.0035700155422091,0.003569989465177,-0.0681353285908699,0.9241483807563782,0.9241483807563782,0.0,-0.504833996295929,410.0,304.94158935546875,-0.0,19.92414283752441,1.0,279.3570251464844,279.380615234375,289.4691467285156,289.5398254394531,320.2091369628906,318.7637023925781,279.04998779296875,36395.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.77656626701355,3.776591539382935,9.516724617242288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1826.228759765625,0.0,1681.6522216796875,1895.4371337890625,0.0,0.0,0.93385648727417,1.0,0.0,3.0,1.0,0.0
12302100,303.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.3787639141082763,1.0,0.000670068024192,303.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.3787639141082763,1.0,0.0007056139293126,303.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.3787639141082763,1.0,0.0005211640382185,303.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.3787639141082763,1.0,0.0007056139293126,303.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.3787639141082763,1.0,0.0033471286296844,284.3025817871094,284.95001220703125,295.4290771484375,288.00543212890625,297.2558898925781,295.3704528808594,279.2507019042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400133892893,0.0035700197331607,0.0035699936561286,-0.0683604553341865,0.918831467628479,0.918831467628479,0.0,-0.5067327618598938,410.0,516.6122436523438,-0.0,19.92416000366211,1.0,279.0981140136719,279.15264892578125,289.5953674316406,289.7328491210937,320.2091369628906,318.7637023925781,279.04998779296875,36564.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.765070915222168,3.7650961875915527,9.4588773436044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,574.303466796875,0.0,1669.359130859375,1895.4371337890625,0.0,0.0,0.9313859343528748,1.0,0.0,3.0,1.0,0.0
12302160,303.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.9990000128746032,1.0,0.500011146068573,303.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.9990000128746032,1.0,0.5265358090400696,303.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.9990000128746032,1.0,0.388897567987442,302.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.9990000128746032,1.0,0.5265358090400696,303.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.9990000128746032,1.0,2.497659206390381,286.51885986328125,284.95001220703125,295.47479248046875,288.0294189453125,301.4242553710937,303.23175048828125,286.6477355957031,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336915969848633,0.0004159711825195,5.33650016784668,-1.237023949623108,0.9391120076179504,0.9391120076179504,0.0,256.62255859375,410.0,82386.8515625,-0.0,12783.2490234375,1.0,279.0574035644531,284.07342529296875,290.3190612792969,292.0318298339844,320.2091369628906,318.7637023925781,278.75,36675.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7234835624694815,3.723508358001709,9.251074288840756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9914.87890625,0.0,1621.6251220703125,1895.4371337890625,0.0,0.0,0.92489355802536,1.0,0.0,3.0,1.0,0.0
12302220,301.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.5317889451980591,302.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.559999406337738,301.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.4136136472225189,301.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.559999406337738,301.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,2.65639591217041,286.63555908203125,284.95001220703125,295.56768798828125,288.0786437988281,300.4366760253906,301.8498840332031,286.62921142578125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677936553955078,2.7022220820072107e-05,5.6779093742370605,-1.2758002281188965,0.964850664138794,0.964850664138794,0.0,294.3636779785156,410.0,85072.25,-0.0,13463.609375,1.0,278.7572631835937,284.1081848144531,294.6533203125,299.8080139160156,320.2091369628906,318.7637023925781,278.45001220703125,34577.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601159453392029,1.0,0.0,0.0,3.8096888065338135,3.809714317321777,9.684390533948315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12394.6279296875,0.0,1707.08056640625,1895.4371337890625,0.0,3030.09228515625,0.9402080178260804,1.0,0.0,3.0,1.0,0.0
12302280,301.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.5317889451980591,302.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.559999406337738,301.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.4136136472225189,301.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,0.559999406337738,301.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9990000128746032,1.0,2.65639591217041,286.63555908203125,284.95001220703125,295.56768798828125,288.0786437988281,300.4366760253906,301.8498840332031,286.62921142578125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677936553955078,2.7022220820072107e-05,5.6779093742370605,-1.2758002281188965,0.964850664138794,0.964850664138794,0.0,294.3636779785156,410.0,85072.25,-0.0,13463.609375,1.0,278.7572631835937,284.1081848144531,294.6533203125,299.8080139160156,320.2091369628906,318.7637023925781,278.45001220703125,34577.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601159453392029,1.0,0.0,0.0,3.8096888065338135,3.809714317321777,9.684390533948315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12394.6279296875,0.0,1707.08056640625,1895.4371337890625,0.0,3030.09228515625,0.9402080178260804,1.0,0.0,3.0,1.0,0.0
12302340,301.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5325574278831482,301.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5608085989952087,301.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.4142113327980041,300.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5608085989952087,300.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,2.6602346897125244,286.25592041015625,284.95001220703125,295.662109375,288.1292419433594,299.84423828125,301.05596923828125,286.2515869140625,1.0,1.0,1.0,0.0,1.0,1.0,-5.686159610748291,1.7164986275020055e-05,5.686142444610596,-1.2766848802566528,0.9793040752410888,0.9793040752410888,0.0,295.3115234375,410.0,84997.90625,-0.0,13479.0517578125,1.0,278.4569091796875,283.7304992675781,293.1891174316406,298.8797607421875,320.2091369628906,318.7637023925781,278.1499938964844,34663.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859879493713379,3.859905242919922,9.94124434328114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11991.3427734375,0.0,1768.8695068359375,1895.4371337890625,0.0,4300.0,0.9515482783317566,1.0,0.0,3.0,1.0,0.0
12302400,301.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5325574278831482,301.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5608085989952087,301.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.4142113327980041,300.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,0.5608085989952087,300.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,1.0,2.6602346897125244,286.25592041015625,284.95001220703125,295.662109375,288.1292419433594,299.84423828125,301.05596923828125,286.2515869140625,1.0,1.0,1.0,0.0,1.0,1.0,-5.686159610748291,1.7164986275020055e-05,5.686142444610596,-1.2766848802566528,0.9793040752410888,0.9793040752410888,0.0,295.3115234375,410.0,84997.90625,-0.0,13479.0517578125,1.0,278.4569091796875,283.7304992675781,293.1891174316406,298.8797607421875,320.2091369628906,318.7637023925781,278.1499938964844,34663.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859879493713379,3.859905242919922,9.94124434328114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11991.3427734375,0.0,1768.8695068359375,1895.4371337890625,0.0,4300.0,0.9515482783317566,1.0,0.0,3.0,1.0,0.0
12302460,300.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9990000128746032,1.0,0.5324919819831848,300.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9990000128746032,1.0,0.5607396960258484,300.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9990000128746032,1.0,0.4141604006290436,300.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9990000128746032,1.0,0.5607396960258484,300.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9990000128746032,1.0,2.659907579421997,285.9914245605469,284.95001220703125,295.7384033203125,288.17041015625,299.5823974609375,300.6956481933594,285.98785400390625,1.0,1.0,1.0,0.0,0.8268767595291138,1.0,-5.685456275939941,1.7974956790567376e-05,5.68543815612793,-1.2764523029327393,0.9880837202072144,0.9880837202072144,0.0,295.2456359863281,410.0,85817.96875,-0.0,13477.7392578125,1.0,278.1644287109375,283.4411926269531,292.9935607910156,298.5650634765625,320.2091369628906,318.7637023925781,278.1499938964844,34821.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.894798040390015,3.894824266433716,1.0121925697603729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11470.943359375,0.0,1813.5450439453125,1895.4371337890625,0.0,4300.0,0.9595147371292114,1.0,0.0,3.0,1.0,0.0
12302520,300.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9990000128746032,1.0,0.5324526429176331,300.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9990000128746032,1.0,0.5606982707977295,300.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9990000128746032,1.0,0.4141298234462738,300.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9990000128746032,1.0,0.5606982707977295,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9990000128746032,1.0,2.6597111225128174,285.9615783691406,284.95001220703125,295.7575378417969,288.1807556152344,299.5361633300781,300.63037109375,285.9587097167969,1.0,1.0,1.0,0.0,0.7835959196090698,1.0,-5.685034275054932,1.8465827452018857e-05,5.685015678405762,-1.27633535861969,0.9904213547706604,0.9904213547706604,0.0,295.20391845703125,410.0,85730.6171875,-0.0,13476.9501953125,1.0,278.1566772460937,283.4142761230469,292.96746826171875,298.498779296875,320.2091369628906,318.7637023925781,278.1499938964844,34852.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9029035568237305,3.902929782867432,1.016409896692494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11428.2421875,0.0,1823.9774169921875,1895.4371337890625,0.0,4300.0,0.9613667726516724,1.0,0.0,3.0,1.0,0.0
12302580,300.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.5316574573516846,300.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.55986088514328,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.4135113656520843,300.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.55986088514328,300.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,2.6557390689849854,285.8611145019531,284.95001220703125,295.8533935546875,288.2328796386719,299.38262939453125,300.40386962890625,285.859375,1.0,1.0,1.0,0.0,0.5671918988227844,1.0,-5.676520347595215,2.836265775840729e-05,5.676491737365723,-1.273993730545044,1.0,1.0,0.0,294.3604736328125,410.0,85314.28125,-0.0,13460.96875,1.0,278.15008544921875,283.32916259765625,292.911865234375,298.3471984863281,320.2091369628906,318.7637023925781,278.1499938964844,35007.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9403481483459473,3.940374851226807,1.036006437971082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11331.14453125,0.0,1872.80615234375,1895.4371337890625,0.0,4300.0,0.9699048399925232,1.0,0.0,3.0,1.0,0.0
12302640,300.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.5316574573516846,300.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.55986088514328,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.4135113656520843,300.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,0.55986088514328,300.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,1.0,2.6557390689849854,285.8611145019531,284.95001220703125,295.8533935546875,288.2328796386719,299.38262939453125,300.40386962890625,285.859375,1.0,1.0,1.0,0.0,0.5671918988227844,1.0,-5.676520347595215,2.836265775840729e-05,5.676491737365723,-1.273993730545044,1.0,1.0,0.0,294.3604736328125,410.0,85314.28125,-0.0,13460.96875,1.0,278.15008544921875,283.32916259765625,292.911865234375,298.3471984863281,320.2091369628906,318.7637023925781,278.1499938964844,35007.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9403481483459473,3.940374851226807,1.036006437971082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11331.14453125,0.0,1872.80615234375,1895.4371337890625,0.0,4300.0,0.9699048399925232,1.0,0.0,3.0,1.0,0.0
12302700,300.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.9990000128746032,1.0,0.5300025343894958,300.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.9990000128746032,1.0,0.5581182241439819,300.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.9990000128746032,1.0,0.4122242033481598,300.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.9990000128746032,1.0,0.5581182241439819,300.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.9990000128746032,1.0,2.647472381591797,285.8207397460937,284.95001220703125,295.9013061523437,288.2590026855469,299.33984375,300.3339233398437,285.8190002441406,1.0,1.0,1.0,0.0,0.4589898586273193,1.0,-5.658778667449951,4.891122080152854e-05,5.658730030059815,-1.269136667251587,1.0,1.0,0.0,292.6052551269531,410.0,85050.734375,-0.0,13427.5205078125,1.0,278.1500244140625,283.2960205078125,292.9105224609375,298.3226623535156,320.2091369628906,318.7637023925781,278.1499938964844,35228.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953397750854492,3.95342469215393,1.042879944179731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11293.6318359375,0.0,1891.3836669921875,1895.4371337890625,0.0,4300.0,0.9729576110839844,1.0,0.0,3.0,1.0,0.0
