time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,300.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,1.0,0.526415228843689,300.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,1.0,0.5543405413627625,300.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,1.0,0.409434050321579,300.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,1.0,0.5543405413627625,300.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,1.0,2.6295530796051025,285.7756652832031,284.95001220703125,295.9491577148437,288.28515625,299.31304931640625,300.2841796875,285.7735595703125,1.0,1.0,1.0,0.0,0.3671919107437134,1.0,-5.620445251464844,9.310572932008654e-05,5.620352268218994,-1.2592196464538574,1.0,1.0,0.0,288.7720947265625,410.0,84640.71875,-0.0,13354.171875,1.0,278.1499938964844,283.2596130371094,292.9141845703125,298.3027038574219,320.2091369628906,318.7637023925781,278.1499938964844,35402.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.963180303573608,3.963207244873047,1.0480473520146916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11240.0771484375,0.0,1905.458251953125,1895.4371337890625,0.0,4300.0,0.9752855896949768,1.0,0.0,3.0,1.0,0.0
12302820,300.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.4998232126235962,300.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.5263379216194153,300.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.3887513875961303,300.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.5263379216194153,299.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,2.496720552444458,285.57916259765625,284.95001220703125,296.0443420410156,288.3372497558594,299.3089294433594,300.2408142089844,285.5716552734375,1.0,1.0,1.0,0.0,0.1835959553718567,1.0,-5.335748672485352,0.0004069698334205,5.335341930389404,-1.1849806308746338,1.0,1.0,0.0,261.1665954589844,410.0,82098.75,-0.0,12779.2880859375,1.0,278.1499938964844,283.1021728515625,292.9096984863281,298.19635009765625,320.2091369628906,318.7637023925781,278.1499938964844,35643.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97664475440979,3.976671934127808,1.055180746334372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10918.5263671875,0.0,1924.9451904296875,1895.4371337890625,0.0,4300.0,0.9784883260726928,1.0,0.0,3.0,1.0,0.0
12302880,300.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.4998232126235962,300.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.5263379216194153,300.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.3887513875961303,300.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,0.5263379216194153,299.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,1.0,2.496720552444458,285.57916259765625,284.95001220703125,296.0443420410156,288.3372497558594,299.3089294433594,300.2408142089844,285.5716552734375,1.0,1.0,1.0,0.0,0.1835959553718567,1.0,-5.335748672485352,0.0004069698334205,5.335341930389404,-1.1849806308746338,1.0,1.0,0.0,261.1665954589844,410.0,82098.75,-0.0,12779.2880859375,1.0,278.1499938964844,283.1021728515625,292.9096984863281,298.19635009765625,320.2091369628906,318.7637023925781,278.1499938964844,35643.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97664475440979,3.976671934127808,1.055180746334372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10918.5263671875,0.0,1924.9451904296875,1895.4371337890625,0.0,4300.0,0.9784883260726928,1.0,0.0,3.0,1.0,0.0
12302940,300.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6204514503479004,1.0,0.0108636915683746,300.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6204514503479004,1.0,0.0114399902522563,300.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6204514503479004,1.0,0.008449537679553,300.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6204514503479004,1.0,0.0114399902522563,300.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6204514503479004,1.0,0.0542663857340812,282.91241455078125,284.95001220703125,296.1260986328125,288.382080078125,299.3192749023437,300.4730834960937,281.5733642578125,1.0,1.0,1.0,0.0,0.024075873196125,1.0,-0.1150896698236465,0.0035538293886929,0.1115358397364616,-0.0789335742592811,0.965003490447998,0.965003490447998,0.0,0.872349202632904,410.0,12154.5146484375,-0.0,321.95318603515625,1.0,278.1499938964844,279.1782531738281,292.53863525390625,295.96075439453125,320.2091369628906,318.7637023925781,278.1499938964844,36785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9649817943573,3.965009212493897,1.0490005024621496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4648.3720703125,0.0,1919.0299072265625,1895.4371337890625,0.0,4300.0,0.9760457277297974,1.0,0.0,3.0,1.0,0.0
12303000,301.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.3637049496173858,1.0,0.0010339994914829,300.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.3637049496173858,1.0,0.0010888512479141,300.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.3637049496173858,1.0,0.0008042217814363,300.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.3637049496173858,1.0,0.0010888512479141,300.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.3637049496173858,1.0,0.005165041424334,282.86334228515625,284.95001220703125,296.13836669921875,288.3887939453125,299.0350952148437,300.15191650390625,280.6998596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.010968305170536,0.003569395514205,0.0073989094235002,-0.0658543333411216,0.960728883743286,0.960728883743286,0.0,-0.433290958404541,410.0,8611.57421875,-0.0,30.74255752563477,1.0,278.1499938964844,278.74755859375,292.2515869140625,294.9169006347656,320.2091369628906,318.7637023925781,278.1499938964844,37061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955375194549561,3.955402374267578,1.04392336197634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3904.087890625,0.0,1908.801513671875,1895.4371337890625,0.0,4300.0,0.9742506146430968,1.0,0.0,3.0,1.0,0.0
12303060,302.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0006700356607325,301.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0007055797614157,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0005211388343013,301.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0007055797614157,301.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0033469668123871,282.7825622558594,284.95001220703125,296.230712890625,288.4393920898437,298.69000244140625,297.5175476074219,278.3858947753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398615837097,0.0035699431318789,0.0035699186846613,-0.0642532780766487,0.9313233494758606,0.9313233494758606,0.0,-0.4721054136753082,410.0,931.0343627929688,-0.0,19.923503875732425,1.0,278.1499938964844,278.2138977050781,290.2560729980469,290.8503723144531,320.2091369628906,318.7637023925781,278.1499938964844,37830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837406992912292,1.0,0.0,0.0,3.888338088989258,3.888365030288696,1.0088377848660457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,386.68310546875,0.0,1829.4376220703125,1895.4371337890625,0.0,2323.790283203125,0.959814190864563,1.0,0.0,3.0,1.0,0.0
12303120,302.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0006700356607325,301.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0007055797614157,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0005211388343013,301.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0007055797614157,301.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93585205078125,0.3787678778171539,1.0,0.0033469668123871,282.7825622558594,284.95001220703125,296.230712890625,288.4393920898437,298.69000244140625,297.5175476074219,278.3858947753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398615837097,0.0035699431318789,0.0035699186846613,-0.0642532780766487,0.9313233494758606,0.9313233494758606,0.0,-0.4721054136753082,410.0,931.0343627929688,-0.0,19.923503875732425,1.0,278.1499938964844,278.2138977050781,290.2560729980469,290.8503723144531,320.2091369628906,318.7637023925781,278.1499938964844,37830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837406992912292,1.0,0.0,0.0,3.888338088989258,3.888365030288696,1.0088377848660457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,386.68310546875,0.0,1829.4376220703125,1895.4371337890625,0.0,2323.790283203125,0.959814190864563,1.0,0.0,3.0,1.0,0.0
12303180,302.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0006700357771478,302.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0007055799360387,302.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0005211389507167,302.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0007055799360387,302.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.003346967510879,282.6668701171875,284.95001220703125,296.32086181640625,288.4886474609375,298.4009094238281,296.705810546875,278.1720886230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398080326616,0.0035699158906936,0.003569892141968,-0.0627971589565277,0.9001477360725403,0.9001477360725403,0.0,-0.4598349928855896,410.0,237.6357421875,-0.0,19.923343658447266,1.0,278.1499938964844,278.16558837890625,289.5999450683594,289.751953125,320.2091369628906,318.7637023925781,278.1499938964844,38531.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923507630825043,1.0,0.0,0.0,3.79679012298584,3.796815872192383,9.618922831577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,90.0998306274414,0.0,1722.3948974609375,1895.4371337890625,0.0,262.4477844238281,0.939717173576355,1.0,0.0,3.0,1.0,0.0
12303240,302.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0006700357771478,302.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0007055799360387,302.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0005211389507167,302.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.0007055799360387,302.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.3787688314914703,1.0,0.003346967510879,282.6668701171875,284.95001220703125,296.32086181640625,288.4886474609375,298.4009094238281,296.705810546875,278.1720886230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398080326616,0.0035699158906936,0.003569892141968,-0.0627971589565277,0.9001477360725403,0.9001477360725403,0.0,-0.4598349928855896,410.0,237.6357421875,-0.0,19.923343658447266,1.0,278.1499938964844,278.16558837890625,289.5999450683594,289.751953125,320.2091369628906,318.7637023925781,278.1499938964844,38531.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923507630825043,1.0,0.0,0.0,3.79679012298584,3.796815872192383,9.618922831577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,90.0998306274414,0.0,1722.3948974609375,1895.4371337890625,0.0,262.4477844238281,0.939717173576355,1.0,0.0,3.0,1.0,0.0
12303300,303.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.3787693679332733,1.0,0.0006700353114865,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.3787693679332733,1.0,0.0007055794703774,302.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.3787693679332733,1.0,0.0005211386014707,302.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.3787693679332733,1.0,0.0007055794703774,302.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.3787693679332733,1.0,0.0033469651825726,282.5969543457031,284.95001220703125,296.36492919921875,288.5126647949219,298.2737731933594,296.5584716796875,278.1571044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397791616618,0.0035699014551937,0.0035698777064681,-0.0620117262005806,0.8837623596191406,0.8837623596191406,0.0,-0.4532176256179809,410.0,189.8489990234375,-0.0,19.923254013061523,1.0,278.1499938964844,278.1623229980469,289.54034423828125,289.5903625488281,320.2091369628906,318.7637023925781,278.1499938964844,38902.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1894440203905105,1.0,0.0,0.0,3.7404534816741934,3.740478992462158,9.33559078930557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,69.9612045288086,0.0,1658.4072265625,1895.4371337890625,0.0,0.0,0.9273613691329956,1.0,0.0,3.0,1.0,0.0
12303360,303.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211303710937,0.3787699341773987,1.0,0.0006700346712023,302.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211303710937,0.3787699341773987,1.0,0.0007055787718854,303.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211303710937,0.3787699341773987,1.0,0.0005211380776017,302.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211303710937,0.3787699341773987,1.0,0.0007055787718854,302.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211303710937,0.3787699341773987,1.0,0.0033469619229435,282.5204162597656,284.95001220703125,296.40826416015625,288.5362243652344,298.1572265625,296.4900207519531,278.152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397488936781,0.0035698860883712,0.0035698628053069,-0.0611949041485786,0.8667979836463928,0.8667979836463928,0.0,-0.4463367462158203,410.0,175.7732391357422,-0.0,19.92316246032715,1.0,278.1499938964844,278.1614685058594,289.5032653808594,289.5397644042969,320.2091369628906,318.7637023925781,278.45001220703125,39296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.676411867141724,3.67643666267395,9.018651780934306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.649059362942353e-05,0.0,1587.595458984375,1895.4371337890625,0.0,0.0,0.913345992565155,1.0,0.0,3.0,1.0,0.0
12303420,303.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.3787706792354584,1.0,0.0006700335652567,303.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.3787706792354584,1.0,0.0007055776077322,303.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.3787706792354584,1.0,0.0005211372044868,302.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.3787706792354584,1.0,0.0007055776077322,302.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.3787706792354584,1.0,0.0033469563350081,282.40875244140625,284.95001220703125,296.4652099609375,288.5670471191406,298.015869140625,296.4652099609375,278.1607971191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397069841623,0.0035698649007827,0.0035698420833796,-0.0600569695234298,0.843040943145752,0.843040943145752,0.0,-0.4367524087429046,410.0,152.59837341308594,-0.0,19.923036575317383,1.0,278.16912841796875,278.1768798828125,289.43804931640625,289.4646301269531,320.2091369628906,318.7637023925781,278.45001220703125,39867.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.577193021774292,3.577217102050781,8.538430051885371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.639748319983482e-05,0.0,1482.0263671875,1895.4371337890625,0.0,0.0,0.8917169570922852,1.0,0.0,3.0,1.0,0.0
12303480,303.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.3787710666656494,1.0,0.0006700329249724,303.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.3787710666656494,1.0,0.0007055769674479,303.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.3787710666656494,1.0,0.0005211367388255,302.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.3787710666656494,1.0,0.0007055769674479,303.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.3787710666656494,1.0,0.0033469533082097,282.3512268066406,284.95001220703125,296.4924011230469,288.58172607421875,297.9529113769531,296.46923828125,278.1684265136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396860294044,0.0035698544234037,0.0035698318388313,-0.0594886653125286,0.8310402631759644,0.8310402631759644,0.0,-0.4319665133953094,410.0,150.8306121826172,-0.0,19.9229736328125,1.0,278.17779541015625,278.185546875,289.4071655273437,289.4323425292969,320.2091369628906,318.7637023925781,278.75,40163.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5228731632232666,3.5228965282440186,8.281086252281966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.635398388723843e-05,0.0,1426.345947265625,1895.4371337890625,0.0,0.0,0.8799251914024353,1.0,0.0,3.0,1.0,0.0
12303540,303.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4615173339844,0.3787719905376434,1.0,0.0006700311787426,303.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4615173339844,0.3787719905376434,1.0,0.0007055751048028,303.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4615173339844,0.3787719905376434,1.0,0.0005211353418417,303.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4615173339844,0.3787719905376434,1.0,0.0007055751048028,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.4615173339844,0.3787719905376434,1.0,0.0033469444606453,282.2024841308594,284.95001220703125,296.5577392578125,288.6167907714844,297.8128967285156,296.5023498535156,278.18896484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396334096789,0.0035698278807103,0.0035698057617992,-0.0580587051808834,0.8002145290374756,0.8002145290374756,0.0,-0.4199262261390686,410.0,149.988525390625,-0.0,19.92281913757324,1.0,278.198974609375,278.2070007324219,289.3378295898437,289.3597717285156,320.2091369628906,318.7637023925781,278.75,40936.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.370764970779419,3.3707871437072754,7.581414251944807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.625446333899163e-05,0.0,1278.2391357421875,1895.4371337890625,0.0,0.0,0.847112238407135,1.0,0.0,3.0,1.0,0.0
12303600,303.8616027832031,297.1499938964844,293.1499938964844,0.3642852902412414,-3.3137426376342773,282.4791259765625,0.3787721991539001,1.0,0.0006700307130813,303.5431213378906,297.1499938964844,293.1499938964844,0.364285260438919,-3.489530801773072,282.4791259765625,0.3787721991539001,1.0,0.0007055746391415,303.5614624023437,297.1499938964844,293.1499938964844,0.364323616027832,-2.57735538482666,282.4791259765625,0.3787721991539001,1.0,0.0005211349925957,303.1831970214844,297.1499938964844,293.1499938964844,0.3642852008342743,-3.489530801773072,282.4791259765625,0.3787721991539001,1.0,0.0007055746391415,303.2996826171875,297.1499938964844,293.1499938964844,0.3642850816249847,-16.552831649780273,282.4791259765625,0.3787721991539001,1.0,0.0033469423651695,282.1662902832031,284.95001220703125,296.5727233886719,288.6247863769531,297.782958984375,296.5130310058594,278.1938781738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396208368241,0.0035698213614523,0.0035697994753718,-0.057717952877283,0.7926985621452332,0.7926985621452332,0.0,-0.4170575141906738,410.0,149.99559020996094,-0.0,19.92278289794922,1.0,278.2039489746094,278.2120666503906,289.3228454589844,289.3441162109375,320.2091369628906,318.7637023925781,279.04998779296875,41125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.331017017364502,3.33103895187378,7.403669428640569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.623254087870009e-05,0.0,1241.394775390625,1895.4371337890625,0.0,0.0,0.8385840654373169,1.0,0.0,3.0,1.0,0.0
12303660,303.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,1.0,0.500761866569519,303.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,1.0,0.5273263454437256,303.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9990000128746032,1.0,0.3894814252853393,302.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,1.0,0.5273263454437256,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,1.0,2.5014090538024902,286.7861022949219,284.95001220703125,296.61187744140625,288.6456298828125,301.6834411621094,303.2208251953125,286.9358825683594,1.0,1.0,1.0,0.0,0.2030995637178421,1.0,-5.346192836761475,0.0004057958140037,5.345787048339844,-1.2369502782821655,0.8375299572944641,0.8375299572944641,0.0,257.6824951171875,410.0,81351.5703125,-0.0,12800.13671875,1.0,278.7125549316406,284.25146484375,289.8045349121094,291.2049255371094,320.2091369628906,318.7637023925781,279.04998779296875,38272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2352373600006104,3.235257863998413,6.984021752032277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8371.435546875,0.0,1133.90087890625,1895.4371337890625,0.0,0.0,0.8212931752204895,1.0,0.0,3.0,1.0,0.0
12303720,302.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.9990000128746032,1.0,0.5273147821426392,302.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.9990000128746032,1.0,0.5552878379821777,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.9990000128746032,1.0,0.4101336896419525,302.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.9990000128746032,1.0,0.5552878379821777,302.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.9990000128746032,1.0,2.6340463161468506,287.3423767089844,284.95001220703125,296.64874267578125,288.6650695800781,301.1611022949219,302.479248046875,287.34051513671875,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630075454711914,8.384494867641479e-05,5.62999153137207,-1.2701870203018188,0.8600494861602783,0.8600494861602783,0.0,288.9213562011719,410.0,82394.7109375,-0.0,13372.6337890625,1.0,278.9837951660156,284.85760498046875,293.5926513671875,296.2756042480469,320.2091369628906,318.7637023925781,279.3500061035156,34061.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2534820139408111,1.0,0.0,0.0,3.3472936153411865,3.3473145961761475,7.476200494238583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10194.25,0.0,1208.4476318359375,1895.4371337890625,0.0,0.0,0.8366345763206482,1.0,0.0,3.0,1.0,0.0
12303780,301.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5324486494064331,301.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5606940388679504,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.4141267240047455,301.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5606940388679504,301.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,2.659691095352173,287.2239074707031,284.95001220703125,296.7198791503906,288.7021789550781,300.40435791015625,301.4725646972656,287.2184143066406,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684998035430908,1.8512897440814413e-05,5.6849799156188965,-1.276343584060669,0.8900143504142761,0.8900143504142761,0.0,295.1983642578125,410.0,79444.6875,-0.0,13476.869140625,1.0,279.33746337890625,284.8500671386719,294.4330749511719,299.7890625,320.2091369628906,318.7637023925781,279.6499938964844,33266.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580381512641908,1.0,0.0,0.0,3.452267408370972,3.45228910446167,7.952472742545069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10107.10546875,0.0,1304.7640380859375,1895.4371337890625,0.0,3935.078369140625,0.8591356873512268,1.0,0.0,3.0,1.0,0.0
12303840,301.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5324486494064331,301.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5606940388679504,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.4141267240047455,301.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,0.5606940388679504,301.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9990000128746032,1.0,2.659691095352173,287.2239074707031,284.95001220703125,296.7198791503906,288.7021789550781,300.40435791015625,301.4725646972656,287.2184143066406,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684998035430908,1.8512897440814413e-05,5.6849799156188965,-1.276343584060669,0.8900143504142761,0.8900143504142761,0.0,295.1983642578125,410.0,79444.6875,-0.0,13476.869140625,1.0,279.33746337890625,284.8500671386719,294.4330749511719,299.7890625,320.2091369628906,318.7637023925781,279.6499938964844,33266.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580381512641908,1.0,0.0,0.0,3.452267408370972,3.45228910446167,7.952472742545069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10107.10546875,0.0,1304.7640380859375,1895.4371337890625,0.0,3935.078369140625,0.8591356873512268,1.0,0.0,3.0,1.0,0.0
12303900,301.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142944335937,0.9990000128746032,1.0,0.5325536727905273,301.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142944335937,0.9990000128746032,1.0,0.5608046650886536,301.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142944335937,0.9990000128746032,1.0,0.4142084121704101,301.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142944335937,0.9990000128746032,1.0,0.5608046650886536,301.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142944335937,0.9990000128746032,1.0,2.6602158546447754,287.2139587402344,284.95001220703125,296.7534484863281,288.71942138671875,300.1741027832031,301.16522216796875,287.212158203125,1.0,1.0,1.0,0.0,1.0,1.0,-5.686123371124268,1.716452607070096e-05,5.686106204986572,-1.2764723300933838,0.9049843549728394,0.9049843549728394,0.0,295.327392578125,410.0,77857.4296875,-0.0,13478.9765625,1.0,279.5932922363281,284.8948059082031,293.54034423828125,298.79803466796875,320.2091369628906,318.7637023925781,279.6499938964844,33114.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507040023803711,3.5070621967315674,8.206816914935189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10014.390625,0.0,1359.113525390625,1895.4371337890625,0.0,4300.0,0.8712556958198547,1.0,0.0,3.0,1.0,0.0
12303960,300.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.9990000128746032,1.0,0.5325202941894531,301.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.9990000128746032,1.0,0.5607695579528809,300.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.9990000128746032,1.0,0.4141824543476105,300.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.9990000128746032,1.0,0.5607695579528809,300.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.9990000128746032,1.0,2.6600492000579834,287.14532470703125,284.95001220703125,296.7856140136719,288.7357482910156,300.0123596191406,300.9469299316406,287.1418151855469,1.0,1.0,1.0,0.0,0.8795008659362793,1.0,-5.68576192855835,1.7573840523255058e-05,5.685744285583496,-1.276322603225708,0.9189535975456238,0.9189535975456238,0.0,295.2965393066406,410.0,77436.625,-0.0,13478.3076171875,1.0,279.6405334472656,284.8446350097656,293.2112731933594,298.2818298339844,320.2091369628906,318.7637023925781,279.3500061035156,33072.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562175035476685,3.562197685241699,8.466888061775535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10518.8564453125,0.0,1416.25634765625,1895.4371337890625,0.0,4300.0,0.8835292458534241,1.0,0.0,3.0,1.0,0.0
12304020,300.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,1.0,0.532351016998291,300.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,1.0,0.5605912208557129,300.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,1.0,0.4140507578849792,300.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,1.0,0.5605912208557129,300.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,1.0,2.65920352935791,286.9149780273437,284.95001220703125,296.8265075683594,288.75616455078125,299.86053466796875,300.7389221191406,286.9104919433594,1.0,1.0,1.0,0.0,0.7175090312957764,1.0,-5.683944225311279,1.9684999642777257e-05,5.683924198150635,-1.2758055925369265,0.9344412684440612,0.9344412684440612,0.0,295.1181030273437,410.0,78701.2421875,-0.0,13474.9111328125,1.0,279.3768310546875,284.5738830566406,293.1117553710937,298.1965026855469,320.2091369628906,318.7637023925781,279.3500061035156,33235.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6311984062194815,3.6312217712402335,8.798187991487794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10238.810546875,0.0,1491.77197265625,1895.4371337890625,0.0,4300.0,0.8990961313247681,1.0,0.0,3.0,1.0,0.0
12304080,300.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.9990000128746032,1.0,0.5321131944656372,300.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.9990000128746032,1.0,0.5603408217430115,300.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.9990000128746032,1.0,0.4138658046722412,300.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.9990000128746032,1.0,0.5603408217430115,300.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.9990000128746032,1.0,2.658015489578247,286.857421875,284.95001220703125,296.8454284667969,288.76544189453125,299.8056030273437,300.6623840332031,286.8541564941406,1.0,1.0,1.0,0.0,0.6385025382041931,1.0,-5.681392192840576,2.264734575874172e-05,5.681369304656982,-1.2750812768936155,0.942129135131836,0.942129135131836,0.0,294.8675231933594,410.0,78832.2890625,-0.0,13470.134765625,1.0,279.3583374023437,284.5126953125,293.0863952636719,298.1308288574219,320.2091369628906,318.7637023925781,279.04998779296875,33318.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629929542541504,3.663016796112061,8.952935672823514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10792.2880859375,0.0,1527.537109375,1895.4371337890625,0.0,4300.0,0.9063026905059814,1.0,0.0,3.0,1.0,0.0
12304140,300.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5280140042304993,300.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5560241341590881,300.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.4106775522232055,300.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5560241341590881,300.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,2.6375391483306885,286.5802001953125,284.95001220703125,296.8987731933594,288.79083251953125,299.687744140625,300.49285888671875,286.5765075683594,1.0,1.0,1.0,0.0,0.3975042402744293,1.0,-5.637392520904541,7.342440221691504e-05,5.637319087982178,-1.2627619504928589,0.961737096309662,0.961737096309662,0.0,290.5483093261719,410.0,80297.9140625,-0.0,13387.00390625,1.0,279.0579528808594,284.18731689453125,293.1233825683594,298.2449645996094,320.2091369628906,318.7637023925781,278.75,33682.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7500486373901367,3.750073194503784,9.383547876495868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11102.1474609375,0.0,1629.5400390625,1895.4371337890625,0.0,4300.0,0.9261264204978944,1.0,0.0,3.0,1.0,0.0
12304200,300.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5280140042304993,300.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5560241341590881,300.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.4106775522232055,300.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,0.5560241341590881,300.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.9990000128746032,1.0,2.6375391483306885,286.5802001953125,284.95001220703125,296.8987731933594,288.79083251953125,299.687744140625,300.49285888671875,286.5765075683594,1.0,1.0,1.0,0.0,0.3975042402744293,1.0,-5.637392520904541,7.342440221691504e-05,5.637319087982178,-1.2627619504928589,0.961737096309662,0.961737096309662,0.0,290.5483093261719,410.0,80297.9140625,-0.0,13387.00390625,1.0,279.0579528808594,284.18731689453125,293.1233825683594,298.2449645996094,320.2091369628906,318.7637023925781,278.75,33682.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7500486373901367,3.750073194503784,9.383547876495868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11102.1474609375,0.0,1629.5400390625,1895.4371337890625,0.0,4300.0,0.9261264204978944,1.0,0.0,3.0,1.0,0.0
12304260,300.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5123534202575684,300.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5395328402519226,300.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.3984971046447754,300.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5395328402519226,300.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,2.559311389923096,286.2497863769531,284.95001220703125,296.94512939453125,288.8116455078125,299.6267395019531,300.3968200683594,286.2439880371094,1.0,1.0,1.0,0.0,0.2385025471448898,1.0,-5.469415664672852,0.0002626220521051,5.469152927398682,-1.2201579809188845,0.9766647815704346,0.9766647815704346,0.0,273.93780517578125,410.0,80742.796875,-0.0,13056.4501953125,1.0,278.7571105957031,283.82342529296875,293.1765441894531,298.3578491210937,320.2091369628906,318.7637023925781,278.45001220703125,34108.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821410179138184,3.821435689926148,9.744074986883788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11293.724609375,0.0,1717.54541015625,1895.4371337890625,0.0,4300.0,0.9424778819084167,1.0,0.0,3.0,1.0,0.0
12304320,300.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5123534202575684,300.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5395328402519226,300.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.3984971046447754,300.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5395328402519226,300.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,2.559311389923096,286.2497863769531,284.95001220703125,296.94512939453125,288.8116455078125,299.6267395019531,300.3968200683594,286.2439880371094,1.0,1.0,1.0,0.0,0.2385025471448898,1.0,-5.469415664672852,0.0002626220521051,5.469152927398682,-1.2201579809188845,0.9766647815704346,0.9766647815704346,0.0,273.93780517578125,410.0,80742.796875,-0.0,13056.4501953125,1.0,278.7571105957031,283.82342529296875,293.1765441894531,298.3578491210937,320.2091369628906,318.7637023925781,278.45001220703125,34108.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821410179138184,3.821435689926148,9.744074986883788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11293.724609375,0.0,1717.54541015625,1895.4371337890625,0.0,4300.0,0.9424778819084167,1.0,0.0,3.0,1.0,0.0
12304380,300.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2441422790288925,300.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2570935785770416,300.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.189888447523117,300.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2570935785770416,300.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,1.219541311264038,284.6229553222656,284.95001220703125,296.98394775390625,288.82745361328125,299.8343200683594,300.420654296875,284.3276672363281,1.0,1.0,1.0,0.0,0.0795008465647697,1.0,-2.602471351623535,0.0026273785624653,2.599843978881836,-0.4384223222732544,0.9667373895645142,0.9667373895645142,0.0,68.53904724121094,410.0,55042.94921875,-0.0,6655.806640625,1.0,278.45684814453125,282.2931823730469,293.1412353515625,297.937744140625,320.2091369628906,318.7637023925781,278.1499938964844,34965.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868786096572876,3.868812084197998,9.987176099457429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8994.32421875,0.0,1782.2703857421875,1895.4371337890625,0.0,4300.0,0.9533972144126892,1.0,0.0,3.0,1.0,0.0
12304440,300.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2441422790288925,300.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2570935785770416,300.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.189888447523117,300.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,0.2570935785770416,300.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9989117980003356,1.0,1.219541311264038,284.6229553222656,284.95001220703125,296.98394775390625,288.82745361328125,299.8343200683594,300.420654296875,284.3276672363281,1.0,1.0,1.0,0.0,0.0795008465647697,1.0,-2.602471351623535,0.0026273785624653,2.599843978881836,-0.4384223222732544,0.9667373895645142,0.9667373895645142,0.0,68.53904724121094,410.0,55042.94921875,-0.0,6655.806640625,1.0,278.45684814453125,282.2931823730469,293.1412353515625,297.937744140625,320.2091369628906,318.7637023925781,278.1499938964844,34965.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868786096572876,3.868812084197998,9.987176099457429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8994.32421875,0.0,1782.2703857421875,1895.4371337890625,0.0,4300.0,0.9533972144126892,1.0,0.0,3.0,1.0,0.0
12304500,301.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.3585844039916992,1.0,0.0009768843883648,301.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.3585844039916992,1.0,0.0010287063196301,300.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.3585844039916992,1.0,0.0007597989751957,300.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.3585844039916992,1.0,0.0010287063196301,300.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.3585844039916992,1.0,0.004879739601165,282.9441833496094,284.95001220703125,297.0003967285156,288.8333435058594,299.4095764160156,300.4389953613281,280.6033630371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0103989718481898,0.0035691319499164,0.0068298401311039,-0.0468508526682853,0.934161365032196,0.934161365032196,0.0,-0.2813523411750793,410.0,8192.9111328125,-0.0,29.04444122314453,1.0,278.19598388671875,278.7953796386719,292.46563720703125,294.99072265625,320.2091369628906,318.7637023925781,278.1499938964844,36712.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8438782691955566,3.843904256820679,9.858991916189552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4116.73193359375,0.0,1765.3671875,1895.4371337890625,0.0,4300.0,0.948904812335968,1.0,0.0,3.0,1.0,0.0
12304560,301.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.3787579238414764,1.0,0.0006700982921756,301.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.3787579238414764,1.0,0.0007056457689031,301.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.3787579238414764,1.0,0.0005211875541135,301.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.3787579238414764,1.0,0.0007056457689031,301.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.3787579238414764,1.0,0.0033472797367721,282.905517578125,284.95001220703125,297.0147399902344,288.837890625,299.2580871582031,299.3525085449219,278.9120483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391938254237,0.0035696057602763,0.003569588297978,-0.0461218692362308,0.9201470017433168,0.9201470017433168,0.0,-0.3195121884346008,410.0,2644.09033203125,-0.0,19.92510223388672,1.0,278.15679931640625,278.3472900390625,291.3229675292969,292.5064392089844,320.2091369628906,318.7637023925781,278.1499938964844,37276.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274640083312988,1.0,0.0,0.0,3.815654754638672,3.815680503845215,9.714744919619989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1209.3165283203125,0.0,1735.381591796875,1895.4371337890625,0.0,3657.87451171875,0.943098485469818,1.0,0.0,3.0,1.0,0.0
12304620,302.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.3787787556648254,1.0,0.0006699865916743,302.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.3787787556648254,1.0,0.0007055281894281,302.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.3787787556648254,1.0,0.0005211007082834,301.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.3787787556648254,1.0,0.0007055281894281,301.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.3787787556648254,1.0,0.0033467218745499,282.8409729003906,284.95001220703125,297.0306396484375,288.8417358398437,299.0744323730469,298.42437744140625,278.3050537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139179855585,0.0035695985425263,0.003569581080228,-0.0457278005778789,0.9006847143173218,0.9006847143173218,0.0,-0.316206693649292,410.0,672.833984375,-0.0,19.921688079833984,1.0,278.1505126953125,278.19805908203125,290.4358825683594,290.88580322265625,320.2091369628906,318.7637023925781,278.1499938964844,37897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702049195766449,1.0,0.0,0.0,3.7662975788116455,3.76632308959961,9.465042012379854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,283.02764892578125,0.0,1681.0921630859375,1895.4371337890625,0.0,1626.96240234375,0.932451605796814,1.0,0.0,3.0,1.0,0.0
