time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,302.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.972900390625,0.3787787854671478,1.0,0.0006699879886582,302.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.972900390625,0.3787787854671478,1.0,0.0007055296446196,302.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.972900390625,0.3787787854671478,1.0,0.000521101814229,301.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.972900390625,0.3787787854671478,1.0,0.0007055296446196,301.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.972900390625,0.3787787854671478,1.0,0.0033467288594692,282.8034362792969,284.95001220703125,297.03692626953125,288.8426208496094,298.9908447265625,298.1205139160156,278.22186279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391747333109,0.0035695959813892,0.003569578519091,-0.0455854088068008,0.8908849358558655,0.8908849358558655,0.0,-0.3150099813938141,410.0,404.6793518066406,-0.0,19.92168617248535,1.0,278.150146484375,278.1782531738281,290.1925354003906,290.4828186035156,320.2091369628906,318.7637023925781,278.45001220703125,38183.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769169926643372,1.0,0.0,0.0,3.7369444370269775,3.7369697093963614,9.31808358473063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.725499118445441e-05,0.0,1648.7957763671875,1895.4371337890625,0.0,808.2665405273438,0.9260793328285216,1.0,0.0,3.0,1.0,0.0
12304740,303.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0006699928781017,302.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0007055347668938,302.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.000521105597727,302.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0007055347668938,302.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0033467533066868,282.6671447753906,284.95001220703125,297.04998779296875,288.8412780761719,298.7576599121094,297.55389404296875,278.1869506835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.0035695747938007,-0.0453712940216064,0.8595715165138245,0.8595715165138245,0.0,-0.3132104873657226,410.0,166.10903930664062,-0.0,19.92170524597168,1.0,278.19354248046875,278.201904296875,289.8858642578125,289.926025390625,320.2091369628906,318.7637023925781,278.75,39040.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1749983429908752,1.0,0.0,0.0,3.625911474227905,3.6259357929229736,8.772586852501263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6865905713057145e-05,0.0,1529.1365966796875,1895.4371337890625,0.0,0.0,0.9019253253936768,1.0,0.0,3.0,1.0,0.0
12304800,303.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0006699928781017,302.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0007055347668938,302.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.000521105597727,302.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0007055347668938,302.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.3787786662578583,1.0,0.0033467533066868,282.6671447753906,284.95001220703125,297.04998779296875,288.8412780761719,298.7576599121094,297.55389404296875,278.1869506835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.0035695747938007,-0.0453712940216064,0.8595715165138245,0.8595715165138245,0.0,-0.3132104873657226,410.0,166.10903930664062,-0.0,19.92170524597168,1.0,278.19354248046875,278.201904296875,289.8858642578125,289.926025390625,320.2091369628906,318.7637023925781,278.75,39040.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1749983429908752,1.0,0.0,0.0,3.625911474227905,3.6259357929229736,8.772586852501263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6865905713057145e-05,0.0,1529.1365966796875,1895.4371337890625,0.0,0.0,0.9019253253936768,1.0,0.0,3.0,1.0,0.0
12304860,303.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.3787785768508911,1.0,0.0006699970108456,303.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.3787785768508911,1.0,0.0007055390742607,303.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.3787785768508911,1.0,0.0005211087991483,302.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.3787785768508911,1.0,0.0007055390742607,302.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.3787785768508911,1.0,0.0033467737957835,282.5113220214844,284.95001220703125,297.0544128417969,288.8358459472656,298.561279296875,297.2984313964844,278.2098999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.0035695747938007,-0.0453766845166683,0.8272832632064819,0.8272832632064819,0.0,-0.3132557868957519,410.0,154.6028594970703,-0.0,19.92171669006348,1.0,278.22003173828125,278.2280578613281,289.7814636230469,289.8104248046875,320.2091369628906,318.7637023925781,278.75,39885.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4872608184814453,3.4872841835021973,8.114507750178745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.67215288861189e-05,0.0,1387.317138671875,1895.4371337890625,0.0,0.0,0.8718554973602295,1.0,0.0,3.0,1.0,0.0
12304920,303.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.72869873046875,0.3787785768508911,1.0,0.0006699971854686,303.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.72869873046875,0.3787785768508911,1.0,0.0007055393070913,303.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.72869873046875,0.3787785768508911,1.0,0.0005211089155636,302.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.72869873046875,0.3787785768508911,1.0,0.0007055393070913,302.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.72869873046875,0.3787785768508911,1.0,0.0033467744942754,282.5044250488281,284.95001220703125,297.054443359375,288.8355712890625,298.5536193847656,297.291259765625,278.2109680175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.0035695747938007,-0.045378740876913,0.8258887529373169,0.8258887529373169,0.0,-0.3132730722427368,410.0,154.4983367919922,-0.0,19.92171669006348,1.0,278.2210998535156,278.2291564941406,289.7771911621094,289.8060302734375,320.2091369628906,318.7637023925781,279.04998779296875,39922.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4807732105255127,3.4807960987091064,8.084343221526069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.67156280844938e-05,0.0,1380.9051513671875,1895.4371337890625,0.0,0.0,0.870453417301178,1.0,0.0,3.0,1.0,0.0
12304980,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6260681152344,0.3787785172462463,1.0,0.0006700001540593,303.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6260681152344,0.3787785172462463,1.0,0.0007055423920974,303.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6260681152344,0.3787785172462463,1.0,0.0005211112438701,303.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6260681152344,0.3787785172462463,1.0,0.0007055423920974,303.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6260681152344,0.3787785172462463,1.0,0.0033467893954366,282.37890625,284.95001220703125,297.0530700683594,288.8302001953125,298.4251708984375,297.19439697265625,278.2295837402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391691453754,0.0035695931874215,0.0035695759579539,-0.0454378388822078,0.8007497191429138,0.8007497191429138,0.0,-0.3137696981430053,410.0,153.5124053955078,-0.0,19.921730041503903,1.0,278.23992919921875,278.2481689453125,289.70513916015625,289.7318725585937,320.2091369628906,318.7637023925781,279.04998779296875,40571.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3571112155914307,3.357133150100708,7.520119424953009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.661546361399815e-05,0.0,1262.532958984375,1895.4371337890625,0.0,0.0,0.8438249826431274,1.0,0.0,3.0,1.0,0.0
12305040,303.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804748535156,0.3787784576416015,1.0,0.0006700013764202,303.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804748535156,0.3787784576416015,1.0,0.0007055437308736,303.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804748535156,0.3787784576416015,1.0,0.0005211121751926,303.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804748535156,0.3787784576416015,1.0,0.0007055437308736,303.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804748535156,0.3787784576416015,1.0,0.003346795681864,282.3233642578125,284.95001220703125,297.0513916015625,288.8275756835937,298.3739318847656,297.1659851074219,278.2375183105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391705423593,0.0035695938859134,0.0035695766564458,-0.0454758405685424,0.7896738052368164,0.7896738052368164,0.0,-0.3140890598297119,410.0,153.28549194335938,-0.0,19.92173767089844,1.0,278.24786376953125,278.2562866210937,289.6761169433594,289.7019958496094,320.2091369628906,318.7637023925781,279.3500061035156,40853.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.298787832260132,3.29880952835083,7.26109476545389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6574707337422296e-05,0.0,1209.2255859375,1895.4371337890625,0.0,0.0,0.8313252329826355,1.0,0.0,3.0,1.0,0.0
12305100,303.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018005371094,0.3787783682346344,1.0,0.0006700035301037,303.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018005371094,0.3787783682346344,1.0,0.0007055459427647,303.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018005371094,0.3787783682346344,1.0,0.0005211138632148,303.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018005371094,0.3787783682346344,1.0,0.0007055459427647,303.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018005371094,0.3787783682346344,1.0,0.0033468061592429,282.2279357910156,284.95001220703125,297.0471496582031,288.82275390625,298.2921142578125,297.12957763671875,278.2508239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139173336327,0.0035695955157279,0.0035695780534297,-0.0455562397837638,0.7705675363540649,0.7705675363540649,0.0,-0.3147647380828857,410.0,152.9513397216797,-0.0,19.921751022338867,1.0,278.2611999511719,278.26983642578125,289.6294250488281,289.65399169921875,320.2091369628906,318.7637023925781,279.3500061035156,41330.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1930477619171143,3.193068504333496,6.803057317483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6508638004306704e-05,0.0,1116.6197509765625,1895.4371337890625,0.0,0.0,0.8087666630744934,1.0,0.0,3.0,1.0,0.0
12305160,303.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4207458496094,0.3787782788276672,1.0,0.0006700056255795,303.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4207458496094,0.3787782788276672,1.0,0.0007055481546558,303.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4207458496094,0.3787782788276672,1.0,0.0005211154930293,303.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4207458496094,0.3787782788276672,1.0,0.0007055481546558,303.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4207458496094,0.3787782788276672,1.0,0.0033468166366219,282.1301574707031,284.95001220703125,297.0411376953125,288.8174133300781,298.215087890625,297.1029052734375,278.2640686035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391770616173,0.0035695973783731,0.0035695799160748,-0.0456569977104663,0.7507786750793457,0.7507786750793457,0.0,-0.3156114816665649,410.0,152.62161254882812,-0.0,19.92176628112793,1.0,278.27447509765625,278.283447265625,289.5850524902344,289.6084289550781,320.2091369628906,318.7637023925781,279.6499938964844,41802.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.077202558517456,3.0772225856781006,6.318376222225197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6445228033699095e-05,0.0,1020.994384765625,1895.4371337890625,0.0,0.0,0.7842182517051697,1.0,0.0,3.0,1.0,0.0
12305220,304.120361328125,297.1499938964844,293.1499938964844,0.4239756464958191,-3.3387296199798584,282.56378173828125,0.3787780702114105,1.0,0.0006700097583234,303.8923034667969,297.1499938964844,293.1499938964844,0.4239760339260101,-3.515843152999878,282.56378173828125,0.3787780702114105,1.0,0.000705552578438,303.8608703613281,297.1499938964844,293.1499938964844,0.4244608879089355,-2.596789836883545,282.56378173828125,0.3787780702114105,1.0,0.0005211186944507,303.5028381347656,297.1499938964844,293.1499938964844,0.423979252576828,-3.515843152999878,282.56378173828125,0.3787780702114105,1.0,0.000705552578438,303.632568359375,297.1499938964844,293.1499938964844,0.4239791929721832,-16.677644729614258,282.56378173828125,0.3787780702114105,1.0,0.0033468375913798,281.9302062988281,284.95001220703125,297.0240783691406,288.80517578125,298.0735168457031,297.0653991699219,278.2904663085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391868405044,0.003569602034986,0.0035695845726877,-0.0459168255329132,0.7091752886772156,0.7091752886772156,0.0,-0.3177951276302337,410.0,151.90814208984375,-0.0,19.92180061340332,1.0,278.3009338378906,278.3106689453125,289.5025939941406,289.52374267578125,320.2091369628906,318.7637023925781,279.95001220703125,42678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8163321018218994,2.816350221633911,5.292502578413405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.632554580690339e-05,0.0,826.9622802734375,1895.4371337890625,0.0,0.0,0.7296600341796875,1.0,0.0,3.0,1.0,0.0
12305280,304.120361328125,297.1499938964844,293.1499938964844,0.4239756464958191,-3.3387296199798584,282.56378173828125,0.3787780702114105,1.0,0.0006700097583234,303.8923034667969,297.1499938964844,293.1499938964844,0.4239760339260101,-3.515843152999878,282.56378173828125,0.3787780702114105,1.0,0.000705552578438,303.8608703613281,297.1499938964844,293.1499938964844,0.4244608879089355,-2.596789836883545,282.56378173828125,0.3787780702114105,1.0,0.0005211186944507,303.5028381347656,297.1499938964844,293.1499938964844,0.423979252576828,-3.515843152999878,282.56378173828125,0.3787780702114105,1.0,0.000705552578438,303.632568359375,297.1499938964844,293.1499938964844,0.4239791929721832,-16.677644729614258,282.56378173828125,0.3787780702114105,1.0,0.0033468375913798,281.9302062988281,284.95001220703125,297.0240783691406,288.80517578125,298.0735168457031,297.0653991699219,278.2904663085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391868405044,0.003569602034986,0.0035695845726877,-0.0459168255329132,0.7091752886772156,0.7091752886772156,0.0,-0.3177951276302337,410.0,151.90814208984375,-0.0,19.92180061340332,1.0,278.3009338378906,278.3106689453125,289.5025939941406,289.52374267578125,320.2091369628906,318.7637023925781,279.95001220703125,42678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8163321018218994,2.816350221633911,5.292502578413405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.632554580690339e-05,0.0,826.9622802734375,1895.4371337890625,0.0,0.0,0.7296600341796875,1.0,0.0,3.0,1.0,0.0
12305340,304.2460327148437,297.1499938964844,293.1499938964844,0.4487616419792175,-3.355587720870972,282.7169189453125,0.378777801990509,1.0,0.000670013949275,304.0455017089844,297.1499938964844,293.1499938964844,0.4487620294094085,-3.533595561981201,282.7169189453125,0.378777801990509,1.0,0.0007055569440126,304.0113525390625,297.1499938964844,293.1499938964844,0.4492468535900116,-2.609901666641236,282.7169189453125,0.378777801990509,1.0,0.0005211219540797,303.6420593261719,297.1499938964844,293.1499938964844,0.448765218257904,-3.533595561981201,282.7169189453125,0.378777801990509,1.0,0.0007055569440126,303.7764587402344,297.1499938964844,293.1499938964844,0.4487651884555816,-16.761856079101562,282.7169189453125,0.378777801990509,1.0,0.0033468583133071,281.72760009765625,284.95001220703125,297.0005798339844,288.7910461425781,297.94647216796875,297.03662109375,278.3166809082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391989476978,0.0035696083214133,0.0035695906262844,-0.0462502166628837,0.6648508310317993,0.6648508310317993,0.0,-0.3205971717834472,410.0,151.09671020507812,-0.0,19.921844482421875,1.0,278.3272399902344,278.3380432128906,289.4275817871094,289.44683837890625,320.2091369628906,318.7637023925781,280.25,43329.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5207414627075195,2.5207576751708984,4.239845168285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.621440919232555e-05,0.0,640.1771240234375,1895.4371337890625,0.0,0.0,0.6692632436752319,1.0,0.0,3.0,1.0,0.0
12305400,304.2460327148437,297.1499938964844,293.1499938964844,0.4487616419792175,-3.355587720870972,282.7169189453125,0.378777801990509,1.0,0.000670013949275,304.0455017089844,297.1499938964844,293.1499938964844,0.4487620294094085,-3.533595561981201,282.7169189453125,0.378777801990509,1.0,0.0007055569440126,304.0113525390625,297.1499938964844,293.1499938964844,0.4492468535900116,-2.609901666641236,282.7169189453125,0.378777801990509,1.0,0.0005211219540797,303.6420593261719,297.1499938964844,293.1499938964844,0.448765218257904,-3.533595561981201,282.7169189453125,0.378777801990509,1.0,0.0007055569440126,303.7764587402344,297.1499938964844,293.1499938964844,0.4487651884555816,-16.761856079101562,282.7169189453125,0.378777801990509,1.0,0.0033468583133071,281.72760009765625,284.95001220703125,297.0005798339844,288.7910461425781,297.94647216796875,297.03662109375,278.3166809082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391989476978,0.0035696083214133,0.0035695906262844,-0.0462502166628837,0.6648508310317993,0.6648508310317993,0.0,-0.3205971717834472,410.0,151.09671020507812,-0.0,19.921844482421875,1.0,278.3272399902344,278.3380432128906,289.4275817871094,289.44683837890625,320.2091369628906,318.7637023925781,280.25,43329.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5207414627075195,2.5207576751708984,4.239845168285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.621440919232555e-05,0.0,640.1771240234375,1895.4371337890625,0.0,0.0,0.6692632436752319,1.0,0.0,3.0,1.0,0.0
12305460,304.29998779296875,297.1499938964844,293.1499938964844,0.4560021162033081,-3.3634912967681885,282.78448486328125,0.3787776529788971,1.0,0.0006700160447508,304.110107421875,297.1499938964844,293.1499938964844,0.4560025334358215,-3.5419185161590576,282.78448486328125,0.3787776529788971,1.0,0.0007055591559037,304.0777282714844,297.1499938964844,293.1499938964844,0.4564873278141022,-2.61604905128479,282.78448486328125,0.3787776529788971,1.0,0.0005211235838942,303.70001220703125,297.1499938964844,293.1499938964844,0.456005722284317,-3.5419185161590576,282.78448486328125,0.3787776529788971,1.0,0.0007055591559037,303.8361511230469,297.1499938964844,293.1499938964844,0.4560056924819946,-16.80133628845215,282.78448486328125,0.3787776529788971,1.0,0.0033468690235167,281.62335205078125,284.95001220703125,296.9860534667969,288.7830505371094,297.8858642578125,297.0223999023437,278.330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392063982784,0.0035696120467036,0.0035695943515747,-0.0464489348232746,0.6409696340560913,0.6409696340560913,0.0,-0.3222673535346985,410.0,150.63632202148438,-0.0,19.9218692779541,1.0,278.3406982421875,278.35223388671875,289.3915100097656,289.4099426269531,320.2091369628906,318.7637023925781,280.25,43521.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.358220338821411,2.3582353591918945,3.7107534467395453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.616013782448135e-05,0.0,551.2310791015625,1895.4371337890625,0.0,0.0,0.6368265151977539,1.0,0.0,3.0,1.0,0.0
12305520,304.3450622558594,297.1499938964844,293.1499938964844,0.4599345028400421,-3.3704867362976074,282.8418273925781,0.3787775039672851,1.0,0.0006700180820189,304.1630859375,297.1499938964844,293.1499938964844,0.4599349200725555,-3.5492849349975586,282.8418273925781,0.3787775039672851,1.0,0.0007055613095872,304.1329040527344,297.1499938964844,293.1499938964844,0.4604197144508362,-2.621489763259888,282.8418273925781,0.3787775039672851,1.0,0.000521125155501,303.74761962890625,297.1499938964844,293.1499938964844,0.459938108921051,-3.5492849349975586,282.8418273925781,0.3787775039672851,1.0,0.0007055613095872,303.8850402832031,297.1499938964844,293.1499938964844,0.4599380791187286,-16.836278915405273,282.8418273925781,0.3787775039672851,1.0,0.0033468790352344,281.5257263183594,284.95001220703125,296.970947265625,288.77508544921875,297.8314208984375,297.00860595703125,278.3426513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139213848859,0.0035696157719939,0.003569598076865,-0.0466520525515079,0.6178354620933533,0.6178354620933533,0.0,-0.3239745795726776,410.0,150.1707305908203,-0.0,19.921894073486328,1.0,278.35333251953125,278.3656616210937,289.3590087890625,289.37664794921875,320.2091369628906,318.7637023925781,280.54998779296875,43588.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.201105117797852,2.2011191844940186,3.2327707799595373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.611070133047178e-05,0.0,473.8278503417969,1895.4371337890625,0.0,0.0,0.6060811281204224,1.0,0.0,3.0,1.0,0.0
12305580,304.4227294921875,297.1499938964844,293.1499938964844,0.4606475234031677,-3.383636474609375,282.9427490234375,0.3787771761417389,1.0,0.0006700222147628,304.2522888183594,297.1499938964844,293.1499938964844,0.4606479406356811,-3.5631322860717773,282.9427490234375,0.3787771761417389,1.0,0.0007055656169541,304.2264709472656,297.1499938964844,293.1499938964844,0.4611327052116394,-2.6317174434661865,282.9427490234375,0.3787771761417389,1.0,0.0005211283569224,303.8283386230469,297.1499938964844,293.1499938964844,0.4606511294841766,-3.5631322860717773,282.9427490234375,0.3787771761417389,1.0,0.0007055656169541,303.9675598144531,297.1499938964844,293.1499938964844,0.4606510996818542,-16.901966094970703,282.9427490234375,0.3787771761417389,1.0,0.003346899524331,281.3271789550781,284.95001220703125,296.9355773925781,288.7574157714844,297.7262268066406,296.977783203125,278.36834716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392310783267,0.0035696243867278,0.0035696064587682,-0.0471172146499156,0.5681961178779602,0.5681961178779602,0.0,-0.3278844654560089,410.0,149.10586547851562,-0.0,19.92194938659668,1.0,278.3792419433594,278.3935546875,289.2960205078125,289.312255859375,320.2091369628906,318.7637023925781,280.8500061035156,43338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.873448610305786,1.8734610080719,2.341946441219989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.601345088100061e-05,0.0,337.3298645019531,1895.4371337890625,0.0,0.0,0.5442739129066467,1.0,0.0,3.0,1.0,0.0
12305640,304.4227294921875,297.1499938964844,293.1499938964844,0.4606475234031677,-3.383636474609375,282.9427490234375,0.3787771761417389,1.0,0.0006700222147628,304.2522888183594,297.1499938964844,293.1499938964844,0.4606479406356811,-3.5631322860717773,282.9427490234375,0.3787771761417389,1.0,0.0007055656169541,304.2264709472656,297.1499938964844,293.1499938964844,0.4611327052116394,-2.6317174434661865,282.9427490234375,0.3787771761417389,1.0,0.0005211283569224,303.8283386230469,297.1499938964844,293.1499938964844,0.4606511294841766,-3.5631322860717773,282.9427490234375,0.3787771761417389,1.0,0.0007055656169541,303.9675598144531,297.1499938964844,293.1499938964844,0.4606510996818542,-16.901966094970703,282.9427490234375,0.3787771761417389,1.0,0.003346899524331,281.3271789550781,284.95001220703125,296.9355773925781,288.7574157714844,297.7262268066406,296.977783203125,278.36834716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392310783267,0.0035696243867278,0.0035696064587682,-0.0471172146499156,0.5681961178779602,0.5681961178779602,0.0,-0.3278844654560089,410.0,149.10586547851562,-0.0,19.92194938659668,1.0,278.3792419433594,278.3935546875,289.2960205078125,289.312255859375,320.2091369628906,318.7637023925781,280.8500061035156,43338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.873448610305786,1.8734610080719,2.341946441219989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.601345088100061e-05,0.0,337.3298645019531,1895.4371337890625,0.0,0.0,0.5442739129066467,1.0,0.0,3.0,1.0,0.0
12305700,304.4549560546875,297.1499938964844,293.1499938964844,0.4578848481178283,-3.389609336853028,282.9852905273437,0.3787769973278045,1.0,0.0006700242520309,304.2884521484375,297.1499938964844,293.1499938964844,0.4578852653503418,-3.569422006607056,282.9852905273437,0.3787769973278045,1.0,0.0007055678288452,304.2644958496094,297.1499938964844,293.1499938964844,0.4583700299263,-2.6363630294799805,282.9852905273437,0.3787769973278045,1.0,0.0005211299867369,303.8614501953125,297.1499938964844,293.1499938964844,0.4578884541988373,-3.569422006607056,282.9852905273437,0.3787769973278045,1.0,0.0007055678288452,304.0012512207031,297.1499938964844,293.1499938964844,0.4578884243965149,-16.931800842285156,282.9852905273437,0.3787769973278045,1.0,0.0033469097688794,281.2298583984375,284.95001220703125,296.91583251953125,288.7479858398437,297.6767883300781,296.96075439453125,278.38104248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392403915524,0.0035696290433406,0.0035696111153811,-0.0473719090223312,0.5424121618270874,0.5424121618270874,0.0,-0.3300253748893738,410.0,148.5172882080078,-0.0,19.921979904174805,1.0,278.39208984375,278.4076843261719,289.266357421875,289.2819519042969,320.2091369628906,318.7637023925781,280.8500061035156,43017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7123069763183594,1.7123184204101562,1.956395436764069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5966997529612854e-05,0.0,281.4739074707031,1895.4371337890625,0.0,0.0,0.5152371525764465,1.0,0.0,3.0,1.0,0.0
12305760,304.4835205078125,297.1499938964844,293.1499938964844,0.4534423947334289,-3.395209550857544,283.0231018066406,0.3787768185138702,1.0,0.0006700262892991,304.3201904296875,297.1499938964844,293.1499938964844,0.4534428119659424,-3.5753190517425537,283.0231018066406,0.3787768185138702,1.0,0.0007055699825286,304.2977600097656,297.1499938964844,293.1499938964844,0.4539275467395782,-2.640718460083008,283.0231018066406,0.3787768185138702,1.0,0.0005211315583437,303.89068603515625,297.1499938964844,293.1499938964844,0.4534460008144378,-3.5753190517425537,283.0231018066406,0.3787768185138702,1.0,0.0007055699825286,304.0308837890625,297.1499938964844,293.1499938964844,0.4534459710121155,-16.959774017333984,283.0231018066406,0.3787768185138702,1.0,0.0033469202462583,281.13409423828125,284.95001220703125,296.8948059082031,288.7381591796875,297.6291198730469,296.9425354003906,278.3936767578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392501704394,0.0035696341656148,0.0035696160048246,-0.0476404428482055,0.5160002708435059,0.5160002708435059,0.0,-0.3322827219963074,410.0,147.89056396484375,-0.0,19.92201232910156,1.0,278.40484619140625,278.42193603515625,289.23779296875,289.2528381347656,320.2091369628906,318.7637023925781,281.1499938964844,42589.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5560777187347412,1.5560884475708008,1.6156823789970076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.592186840251088e-05,0.0,233.7765655517578,1895.4371337890625,0.0,0.0,0.4880835115909576,1.0,0.0,3.0,1.0,0.0
12305820,304.5314636230469,297.1499938964844,293.1499938964844,0.4406006932258606,-3.405386209487915,283.08624267578125,0.3787764012813568,1.0,0.000670030422043,304.3729858398437,297.1499938964844,293.1499938964844,0.4406010806560516,-3.5860354900360107,283.08624267578125,0.3787764012813568,1.0,0.0007055742898955,304.3529663085937,297.1499938964844,293.1499938964844,0.4410858154296875,-2.6486337184906006,283.08624267578125,0.3787764012813568,1.0,0.0005211347597651,303.9399719238281,297.1499938964844,293.1499938964844,0.4406042993068695,-3.5860354900360107,283.08624267578125,0.3787764012813568,1.0,0.0007055742898955,304.0804443359375,297.1499938964844,293.1499938964844,0.4406042695045471,-17.010608673095703,283.08624267578125,0.3787764012813568,1.0,0.0033469405025243,280.9479675292969,284.95001220703125,296.8489990234375,288.7174072265625,297.5384521484375,296.90240478515625,278.4186096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392711251974,0.0035696448758244,0.0035696264822036,-0.0482162646949291,0.4613721370697021,0.4613721370697021,0.0,-0.3371234238147735,410.0,146.51507568359375,-0.0,19.92207717895508,1.0,278.4301452636719,278.4508972167969,289.1836853027344,289.1976928710937,320.2091369628906,318.7637023925781,281.45001220703125,41521.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2659262418746948,1.2659357786178589,1.0693262453287389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5835175367537886e-05,0.0,160.47471618652344,1895.4371337890625,0.0,0.0,0.4405164122581482,1.0,0.0,3.0,1.0,0.0
12305880,304.5314636230469,297.1499938964844,293.1499938964844,0.4406006932258606,-3.405386209487915,283.08624267578125,0.3787764012813568,1.0,0.000670030422043,304.3729858398437,297.1499938964844,293.1499938964844,0.4406010806560516,-3.5860354900360107,283.08624267578125,0.3787764012813568,1.0,0.0007055742898955,304.3529663085937,297.1499938964844,293.1499938964844,0.4410858154296875,-2.6486337184906006,283.08624267578125,0.3787764012813568,1.0,0.0005211347597651,303.9399719238281,297.1499938964844,293.1499938964844,0.4406042993068695,-3.5860354900360107,283.08624267578125,0.3787764012813568,1.0,0.0007055742898955,304.0804443359375,297.1499938964844,293.1499938964844,0.4406042695045471,-17.010608673095703,283.08624267578125,0.3787764012813568,1.0,0.0033469405025243,280.9479675292969,284.95001220703125,296.8489990234375,288.7174072265625,297.5384521484375,296.90240478515625,278.4186096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392711251974,0.0035696448758244,0.0035696264822036,-0.0482162646949291,0.4613721370697021,0.4613721370697021,0.0,-0.3371234238147735,410.0,146.51507568359375,-0.0,19.92207717895508,1.0,278.4301452636719,278.4508972167969,289.1836853027344,289.1976928710937,320.2091369628906,318.7637023925781,281.45001220703125,41521.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2659262418746948,1.2659357786178589,1.0693262453287389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5835175367537886e-05,0.0,160.47471618652344,1895.4371337890625,0.0,0.0,0.4405164122581482,1.0,0.0,3.0,1.0,0.0
12305940,304.569580078125,297.1499938964844,293.1499938964844,0.4239037632942199,-3.414312601089477,283.1348876953125,0.3787759840488434,1.0,0.0006700344965793,304.4149475097656,297.1499938964844,293.1499938964844,0.4239041805267334,-3.595435380935669,283.1348876953125,0.3787759840488434,1.0,0.0007055785972625,304.3965759277344,297.1499938964844,293.1499938964844,0.4243888556957245,-2.655576467514038,283.1348876953125,0.3787759840488434,1.0,0.0005211379029788,303.97979736328125,297.1499938964844,293.1499938964844,0.4239073693752289,-3.595435380935669,283.1348876953125,0.3787759840488434,1.0,0.0007055785972625,304.1199951171875,297.1499938964844,293.1499938964844,0.4239073395729065,-17.055198669433594,283.1348876953125,0.3787759840488434,1.0,0.003346960991621,280.7698974609375,284.95001220703125,296.7984924316406,288.6952514648437,297.45281982421875,296.8572692871094,278.44305419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392939426004,0.0035696562845259,0.0035696378909051,-0.0488389134407043,0.4044235348701477,0.4044235348701477,0.0,-0.3423581719398498,410.0,144.97320556640625,-0.0,19.92214775085449,1.0,278.4551086425781,278.48065185546875,289.133056640625,289.14617919921875,320.2091369628906,318.7637023925781,281.75,40416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0139248371124268,1.0139333009719849,6.859696810579409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.575277514755726e-05,0.0,111.13294219970705,1895.4371337890625,0.0,0.0,0.4022688269615173,1.0,0.0,3.0,1.0,0.0
12306000,304.569580078125,297.1499938964844,293.1499938964844,0.4239037632942199,-3.414312601089477,283.1348876953125,0.3787759840488434,1.0,0.0006700344965793,304.4149475097656,297.1499938964844,293.1499938964844,0.4239041805267334,-3.595435380935669,283.1348876953125,0.3787759840488434,1.0,0.0007055785972625,304.3965759277344,297.1499938964844,293.1499938964844,0.4243888556957245,-2.655576467514038,283.1348876953125,0.3787759840488434,1.0,0.0005211379029788,303.97979736328125,297.1499938964844,293.1499938964844,0.4239073693752289,-3.595435380935669,283.1348876953125,0.3787759840488434,1.0,0.0007055785972625,304.1199951171875,297.1499938964844,293.1499938964844,0.4239073395729065,-17.055198669433594,283.1348876953125,0.3787759840488434,1.0,0.003346960991621,280.7698974609375,284.95001220703125,296.7984924316406,288.6952514648437,297.45281982421875,296.8572692871094,278.44305419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392939426004,0.0035696562845259,0.0035696378909051,-0.0488389134407043,0.4044235348701477,0.4044235348701477,0.0,-0.3423581719398498,410.0,144.97320556640625,-0.0,19.92214775085449,1.0,278.4551086425781,278.48065185546875,289.133056640625,289.14617919921875,320.2091369628906,318.7637023925781,281.75,40416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0139248371124268,1.0139333009719849,6.859696810579409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.575277514755726e-05,0.0,111.13294219970705,1895.4371337890625,0.0,0.0,0.4022688269615173,1.0,0.0,3.0,1.0,0.0
12306060,304.60028076171875,297.1499938964844,293.1499938964844,0.4048230350017547,-3.422123908996582,283.17138671875,0.3787755370140075,1.0,0.0006700385129079,304.4491882324219,297.1499938964844,293.1499938964844,0.4048234224319458,-3.603661298751831,283.17138671875,0.3787755370140075,1.0,0.0007055828464217,304.4319152832031,297.1499938964844,293.1499938964844,0.4053080976009369,-2.661652088165283,283.17138671875,0.3787755370140075,1.0,0.0005211410461924,304.0127868652344,297.1499938964844,293.1499938964844,0.4048266410827636,-3.603661298751831,283.17138671875,0.3787755370140075,1.0,0.0007055828464217,304.1523132324219,297.1499938964844,293.1499938964844,0.4048265814781189,-17.09421730041504,283.17138671875,0.3787755370140075,1.0,0.003346981247887,280.6006774902344,284.95001220703125,296.74365234375,288.6718139648437,297.3711242675781,296.80731201171875,278.4669494628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393186226487,0.0035696686245501,0.0035696497652679,-0.049502246081829,0.34528249502182,0.34528249502182,0.0,-0.3479354679584503,410.0,143.2012939453125,-0.0,19.92222023010254,1.0,278.4796142578125,278.5113525390625,289.0854187011719,289.0977478027344,320.2091369628906,318.7637023925781,282.04998779296875,39398.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.802265465259552,0.8022733330726624,4.294668443094452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5674136597663164e-05,0.0,78.44291687011719,1895.4371337890625,0.0,0.0,0.3725446760654449,1.0,0.0,3.0,1.0,0.0
12306120,304.60028076171875,297.1499938964844,293.1499938964844,0.4048230350017547,-3.422123908996582,283.17138671875,0.3787755370140075,1.0,0.0006700385129079,304.4491882324219,297.1499938964844,293.1499938964844,0.4048234224319458,-3.603661298751831,283.17138671875,0.3787755370140075,1.0,0.0007055828464217,304.4319152832031,297.1499938964844,293.1499938964844,0.4053080976009369,-2.661652088165283,283.17138671875,0.3787755370140075,1.0,0.0005211410461924,304.0127868652344,297.1499938964844,293.1499938964844,0.4048266410827636,-3.603661298751831,283.17138671875,0.3787755370140075,1.0,0.0007055828464217,304.1523132324219,297.1499938964844,293.1499938964844,0.4048265814781189,-17.09421730041504,283.17138671875,0.3787755370140075,1.0,0.003346981247887,280.6006774902344,284.95001220703125,296.74365234375,288.6718139648437,297.3711242675781,296.80731201171875,278.4669494628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393186226487,0.0035696686245501,0.0035696497652679,-0.049502246081829,0.34528249502182,0.34528249502182,0.0,-0.3479354679584503,410.0,143.2012939453125,-0.0,19.92222023010254,1.0,278.4796142578125,278.5113525390625,289.0854187011719,289.0977478027344,320.2091369628906,318.7637023925781,282.04998779296875,39398.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.802265465259552,0.8022733330726624,4.294668443094452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5674136597663164e-05,0.0,78.44291687011719,1895.4371337890625,0.0,0.0,0.3725446760654449,1.0,0.0,3.0,1.0,0.0
12306180,304.6253662109375,297.1499938964844,293.1499938964844,0.3845612108707428,-3.4289391040802,283.1977844238281,0.3787750899791717,1.0,0.0006700425292365,304.4778747558594,297.1499938964844,293.1499938964844,0.3845616281032562,-3.610837936401367,283.1977844238281,0.3787750899791717,1.0,0.0007055870373733,304.4612731933594,297.1499938964844,293.1499938964844,0.3850462436676025,-2.666952610015869,283.1977844238281,0.3787750899791717,1.0,0.0005211441894061,304.0408020019531,297.1499938964844,293.1499938964844,0.3845648169517517,-3.610837936401367,283.1977844238281,0.3787750899791717,1.0,0.0007055870373733,304.1793518066406,297.1499938964844,293.1499938964844,0.3845647871494293,-17.128259658813477,283.1977844238281,0.3787750899791717,1.0,0.0033470010384917,280.4408264160156,284.95001220703125,296.6848449707031,288.647216796875,297.2924194335937,296.7528076171875,278.4901733398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393442340195,0.0035696816630661,0.0035696625709533,-0.0501996427774429,0.2840726673603058,0.2840726673603058,0.0,-0.3537997007369995,410.0,141.16064453125,-0.0,19.922298431396484,1.0,278.50360107421875,278.5433349609375,289.040283203125,289.052001953125,320.2091369628906,318.7637023925781,282.3500061035156,38433.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6279475092887878,0.62795490026474,2.6311170131521077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559885226422921e-05,0.0,56.31152725219727,1895.4371337890625,0.0,0.0,0.3510351777076721,1.0,0.0,3.0,1.0,0.0
12306240,304.6253662109375,297.1499938964844,293.1499938964844,0.3845612108707428,-3.4289391040802,283.1977844238281,0.3787750899791717,1.0,0.0006700425292365,304.4778747558594,297.1499938964844,293.1499938964844,0.3845616281032562,-3.610837936401367,283.1977844238281,0.3787750899791717,1.0,0.0007055870373733,304.4612731933594,297.1499938964844,293.1499938964844,0.3850462436676025,-2.666952610015869,283.1977844238281,0.3787750899791717,1.0,0.0005211441894061,304.0408020019531,297.1499938964844,293.1499938964844,0.3845648169517517,-3.610837936401367,283.1977844238281,0.3787750899791717,1.0,0.0007055870373733,304.1793518066406,297.1499938964844,293.1499938964844,0.3845647871494293,-17.128259658813477,283.1977844238281,0.3787750899791717,1.0,0.0033470010384917,280.4408264160156,284.95001220703125,296.6848449707031,288.647216796875,297.2924194335937,296.7528076171875,278.4901733398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393442340195,0.0035696816630661,0.0035696625709533,-0.0501996427774429,0.2840726673603058,0.2840726673603058,0.0,-0.3537997007369995,410.0,141.16064453125,-0.0,19.922298431396484,1.0,278.50360107421875,278.5433349609375,289.040283203125,289.052001953125,320.2091369628906,318.7637023925781,282.3500061035156,38433.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6279475092887878,0.62795490026474,2.6311170131521077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559885226422921e-05,0.0,56.31152725219727,1895.4371337890625,0.0,0.0,0.3510351777076721,1.0,0.0,3.0,1.0,0.0
12306300,304.6361999511719,297.1499938964844,293.1499938964844,0.3742870390415191,-3.432005882263184,283.20770263671875,0.3787748515605926,1.0,0.0006700445082969,304.4906005859375,297.1499938964844,293.1499938964844,0.3742874562740326,-3.614067316055298,283.20770263671875,0.3787748515605926,1.0,0.0007055891328491,304.4742431640625,297.1499938964844,293.1499938964844,0.3747720718383789,-2.6693379878997803,283.20770263671875,0.3787748515605926,1.0,0.0005211457028053,304.0533447265625,297.1499938964844,293.1499938964844,0.3742906451225281,-3.614067316055298,283.20770263671875,0.3787748515605926,1.0,0.0007055891328491,304.1912841796875,297.1499938964844,293.1499938964844,0.3742906153202057,-17.143579483032227,283.20770263671875,0.3787748515605926,1.0,0.0033470110502094,280.364501953125,284.95001220703125,296.654052734375,288.6344909667969,297.25390625,296.7239685058594,278.5014953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393572725355,0.0035696884151548,0.0035696690902113,-0.0505589507520198,0.2527305483818054,0.2527305483818054,0.0,-0.3568212687969208,410.0,140.03868103027344,-0.0,19.92233657836914,1.0,278.515380859375,278.55987548828125,289.0185241699219,289.02996826171875,320.2091369628906,318.7637023925781,282.3500061035156,38035.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5540245771408081,0.5540318489074707,2.048101954699177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.556235969881527e-05,0.0,48.06044769287109,1895.4371337890625,0.0,0.0,0.3428665995597839,1.0,0.0,3.0,1.0,0.0
12306360,304.6461181640625,297.1499938964844,293.1499938964844,0.3640605807304382,-3.434861421585083,283.2157592773437,0.3787746131420135,1.0,0.0006700464873574,304.50244140625,297.1499938964844,293.1499938964844,0.3640609979629516,-3.617074489593506,283.2157592773437,0.3787746131420135,1.0,0.0007055911701172,304.4862670898437,297.1499938964844,293.1499938964844,0.3645455837249756,-2.6715590953826904,283.2157592773437,0.3787746131420135,1.0,0.0005211472744122,304.0650939941406,297.1499938964844,293.1499938964844,0.3640641868114471,-3.617074489593506,283.2157592773437,0.3787746131420135,1.0,0.0007055911701172,304.202392578125,297.1499938964844,293.1499938964844,0.3640641570091247,-17.15784454345703,283.2157592773437,0.3787746131420135,1.0,0.0033470208290964,280.2906494140625,284.95001220703125,296.6224060058594,288.6215209960937,297.2158508300781,296.694091796875,278.5126037597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393707767128,0.0035696951672434,0.0035696758423,-0.0509240664541721,0.2209158092737198,0.2209158092737198,0.0,-0.359891802072525,410.0,138.83872985839844,-0.0,19.92237663269043,1.0,278.5269775390625,278.57684326171875,288.9972839355469,289.00848388671875,320.2091369628906,318.7637023925781,282.6499938964844,37697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4880546331405639,0.4881560504436493,1.589389597711488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5526591091183946e-05,0.0,41.19960403442383,1895.4371337890625,0.0,0.0,0.3360738754272461,1.0,0.0,3.0,1.0,0.0
12306420,304.66363525390625,297.1499938964844,293.1499938964844,0.3440840542316437,-3.4400017261505127,283.2269592285156,0.3787741363048553,1.0,0.000670050329063,304.5240478515625,297.1499938964844,293.1499938964844,0.3440844416618347,-3.6224873065948486,283.2269592285156,0.3787741363048553,1.0,0.0007055952446535,304.5080871582031,297.1499938964844,293.1499938964844,0.3445689976215362,-2.6755571365356445,283.2269592285156,0.3787741363048553,1.0,0.0005211502430029,304.086669921875,297.1499938964844,293.1499938964844,0.3440876603126526,-3.6224873065948486,283.2269592285156,0.3787741363048553,1.0,0.0007055952446535,304.2225646972656,297.1499938964844,293.1499938964844,0.3440876007080078,-17.183521270751953,283.2269592285156,0.3787741363048553,1.0,0.0033470401540398,280.1501159667969,284.95001220703125,296.55670166015625,288.5948486328125,297.1407775878906,296.63153076171875,278.5341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393982507288,0.0035697089042514,0.0035696893464773,-0.0516677908599376,0.1559690237045288,0.1559690237045288,0.0,-0.3661468625068664,410.0,135.85940551757812,-0.0,19.92245483398437,1.0,278.5498352050781,278.61236572265625,288.95611572265625,288.9668273925781,320.2091369628906,318.7637023925781,282.95001220703125,36785.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3751567304134369,0.455860286951065,9.4177332599088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.54567491740454e-05,0.0,36.75823593139648,1895.4371337890625,0.0,0.0,0.3281758725643158,1.0,0.0,3.0,1.0,0.0
