time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,304.66363525390625,297.1499938964844,293.1499938964844,0.3440840542316437,-3.4400017261505127,283.2269592285156,0.3787741363048553,1.0,0.000670050329063,304.5240478515625,297.1499938964844,293.1499938964844,0.3440844416618347,-3.6224873065948486,283.2269592285156,0.3787741363048553,1.0,0.0007055952446535,304.5080871582031,297.1499938964844,293.1499938964844,0.3445689976215362,-2.6755571365356445,283.2269592285156,0.3787741363048553,1.0,0.0005211502430029,304.086669921875,297.1499938964844,293.1499938964844,0.3440876603126526,-3.6224873065948486,283.2269592285156,0.3787741363048553,1.0,0.0007055952446535,304.2225646972656,297.1499938964844,293.1499938964844,0.3440876007080078,-17.183521270751953,283.2269592285156,0.3787741363048553,1.0,0.0033470401540398,280.1501159667969,284.95001220703125,296.55670166015625,288.5948486328125,297.1407775878906,296.63153076171875,278.5341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393982507288,0.0035697089042514,0.0035696893464773,-0.0516677908599376,0.1559690237045288,0.1559690237045288,0.0,-0.3661468625068664,410.0,135.85940551757812,-0.0,19.92245483398437,1.0,278.5498352050781,278.61236572265625,288.95611572265625,288.9668273925781,320.2091369628906,318.7637023925781,282.95001220703125,36785.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3751567304134369,0.455860286951065,9.4177332599088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.54567491740454e-05,0.0,36.75823593139648,1895.4371337890625,0.0,0.0,0.3281758725643158,1.0,0.0,3.0,1.0,0.0
12306540,304.6764221191406,297.1499938964844,293.1499938964844,0.3281175494194031,-3.4437789916992188,283.2320251464844,0.3787737488746643,1.0,0.0006700535304844,304.5404663085937,297.1499938964844,293.1499938964844,0.3281179368495941,-3.626465082168579,283.2320251464844,0.3787737488746643,1.0,0.0007055986206978,304.5245361328125,297.1499938964844,293.1499938964844,0.3286024630069732,-2.678494930267334,283.2320251464844,0.3787737488746643,1.0,0.0005211527459323,304.1031494140625,297.1499938964844,293.1499938964844,0.3281211256980896,-3.626465082168579,283.2320251464844,0.3787737488746643,1.0,0.0007055986206978,304.23779296875,297.1499938964844,293.1499938964844,0.3281210958957672,-17.202388763427734,283.2320251464844,0.3787737488746643,1.0,0.0033470559865236,280.03936767578125,284.95001220703125,296.4991149902344,288.5717468261719,297.0783386230469,296.5762023925781,278.5517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394215337932,0.0035697207786142,0.0035697007551789,-0.0523026399314403,0.1000000014901161,0.1000000014901161,0.0,-0.3714867830276489,410.0,133.65904235839844,-0.0,19.922521591186523,1.0,278.5686340332031,278.6442565917969,288.922607421875,288.9330139160156,320.2091369628906,318.7637023925781,282.95001220703125,36392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3003583252429962,0.4623271226882934,6.600537449941157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.539977842592634e-05,0.0,36.50394821166992,1895.4371337890625,0.0,0.0,0.3253033459186554,1.0,0.0,3.0,1.0,0.0
12306600,304.6786499023437,297.1499938964844,293.1499938964844,0.3252328336238861,-3.444434404373169,283.2325744628906,0.3787736594676971,1.0,0.000670054112561,304.5433959960937,297.1499938964844,293.1499938964844,0.3252332210540771,-3.627155303955078,283.2325744628906,0.3787736594676971,1.0,0.0007055992027744,304.5274353027344,297.1499938964844,293.1499938964844,0.3257177472114563,-2.679004907608032,283.2325744628906,0.3787736594676971,1.0,0.0005211532115936,304.1061096191406,297.1499938964844,293.1499938964844,0.3252364099025726,-3.627155303955078,283.2325744628906,0.3787736594676971,1.0,0.0007055992027744,304.240478515625,297.1499938964844,293.1499938964844,0.3252363801002502,-17.205663681030273,283.2325744628906,0.3787736594676971,1.0,0.0033470590133219,280.01934814453125,284.95001220703125,296.4880676269531,288.5673217773437,297.0666198730469,296.56549072265625,278.55499267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139426190406,0.00356972287409,0.0035697030834853,-0.0524225793778896,0.0893307253718376,0.0893307253718376,0.0,-0.3724956810474396,410.0,133.31773376464844,-0.0,19.92253494262696,1.0,278.57208251953125,278.6505126953125,288.9164428710937,288.9267883300781,320.2091369628906,318.7637023925781,283.1499938964844,36353.1875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.288009762763977,0.4632746875286102,6.2334826189669465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.538925011525862e-05,0.0,36.47951126098633,1895.4371337890625,0.0,0.0,0.3239346146583557,1.0,0.0,3.0,1.0,0.0
12306660,304.69171142578125,297.1499938964844,293.1499938964844,0.3079238831996918,-3.448248863220215,283.2337951660156,0.3787731826305389,1.0,0.000670057721436,304.56103515625,297.1499938964844,293.1499938964844,0.3079242706298828,-3.631172180175781,283.2337951660156,0.3787731826305389,1.0,0.00070560304448,304.544921875,297.1499938964844,293.1499938964844,0.3084087669849396,-2.681971549987793,283.2337951660156,0.3787731826305389,1.0,0.0005211560055613,304.1239318847656,297.1499938964844,293.1499938964844,0.3079274892807007,-3.631172180175781,283.2337951660156,0.3787731826305389,1.0,0.00070560304448,304.2566833496094,297.1499938964844,293.1499938964844,0.3079274594783783,-17.22471809387207,283.2337951660156,0.3787731826305389,1.0,0.0033470771741122,279.89801025390625,284.95001220703125,296.4168701171875,288.5390625,296.99298095703125,296.49639892578125,278.5749206542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139453664422,0.0035697370767593,0.0035697168204933,-0.0531795285642147,0.0211519282311201,0.0211519282311201,0.0,-0.3788633048534393,410.0,131.53306579589844,-0.0,19.9226131439209,1.0,278.59344482421875,278.6923522949219,288.8780212402344,288.8880310058594,320.2091369628906,318.7637023925781,283.1499938964844,35888.84765625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2195165008306503,0.4682132005691528,4.459913327536924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.532396294758655e-05,0.0,36.1013069152832,1895.4371337890625,0.0,0.0,0.3189576864242553,1.0,0.0,3.0,1.0,0.0
12306720,304.69171142578125,297.1499938964844,293.1499938964844,0.3079238831996918,-3.448248863220215,283.2337951660156,0.3787731826305389,1.0,0.000670057721436,304.56103515625,297.1499938964844,293.1499938964844,0.3079242706298828,-3.631172180175781,283.2337951660156,0.3787731826305389,1.0,0.00070560304448,304.544921875,297.1499938964844,293.1499938964844,0.3084087669849396,-2.681971549987793,283.2337951660156,0.3787731826305389,1.0,0.0005211560055613,304.1239318847656,297.1499938964844,293.1499938964844,0.3079274892807007,-3.631172180175781,283.2337951660156,0.3787731826305389,1.0,0.00070560304448,304.2566833496094,297.1499938964844,293.1499938964844,0.3079274594783783,-17.22471809387207,283.2337951660156,0.3787731826305389,1.0,0.0033470771741122,279.89801025390625,284.95001220703125,296.4168701171875,288.5390625,296.99298095703125,296.49639892578125,278.5749206542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139453664422,0.0035697370767593,0.0035697168204933,-0.0531795285642147,0.0211519282311201,0.0211519282311201,0.0,-0.3788633048534393,410.0,131.53306579589844,-0.0,19.9226131439209,1.0,278.59344482421875,278.6923522949219,288.8780212402344,288.8880310058594,320.2091369628906,318.7637023925781,283.1499938964844,35888.84765625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2195165008306503,0.4682132005691528,4.459913327536924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.532396294758655e-05,0.0,36.1013069152832,1895.4371337890625,0.0,0.0,0.3189576864242553,1.0,0.0,3.0,1.0,0.0
12306780,304.7032775878906,297.1499938964844,293.1499938964844,0.292487770318985,-3.4515204429626465,283.23150634765625,0.3787727355957031,1.0,0.0006700612138956,304.5773620605469,297.1499938964844,293.1499938964844,0.292488157749176,-3.634617328643799,283.23150634765625,0.3787727355957031,1.0,0.0007056067697703,304.5609436035156,297.1499938964844,293.1499938964844,0.292972594499588,-2.684516191482544,283.23150634765625,0.3787727355957031,1.0,0.0005211587413214,304.14044189453125,297.1499938964844,293.1499938964844,0.2924913763999939,-3.634617328643799,283.23150634765625,0.3787727355957031,1.0,0.0007056067697703,304.27154541015625,297.1499938964844,293.1499938964844,0.2924913167953491,-17.241060256958008,283.23150634765625,0.3787727355957031,1.0,0.0033470946364104,279.785888671875,284.95001220703125,296.343505859375,288.5101318359375,296.91949462890625,296.42462158203125,278.5892333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394816040992,0.0035697510465979,0.0035697305575013,-0.0539291203022003,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3851698040962219,410.0,100.00432586669922,-0.0,19.92268943786621,1.0,278.6011657714844,278.7132263183594,288.8406677246094,288.8504333496094,320.2091369628906,318.7637023925781,283.1499938964844,34996.1328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4958731703227386e-05,0.4371258020401001,6.629211068975849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527248918544501e-05,0.0,31.96726417541504,1895.4371337890625,0.0,0.0,0.3098642826080322,1.0,0.0,3.0,1.0,0.0
12306840,304.7032775878906,297.1499938964844,293.1499938964844,0.292487770318985,-3.4515204429626465,283.23150634765625,0.3787727355957031,1.0,0.0006700612138956,304.5773620605469,297.1499938964844,293.1499938964844,0.292488157749176,-3.634617328643799,283.23150634765625,0.3787727355957031,1.0,0.0007056067697703,304.5609436035156,297.1499938964844,293.1499938964844,0.292972594499588,-2.684516191482544,283.23150634765625,0.3787727355957031,1.0,0.0005211587413214,304.14044189453125,297.1499938964844,293.1499938964844,0.2924913763999939,-3.634617328643799,283.23150634765625,0.3787727355957031,1.0,0.0007056067697703,304.27154541015625,297.1499938964844,293.1499938964844,0.2924913167953491,-17.241060256958008,283.23150634765625,0.3787727355957031,1.0,0.0033470946364104,279.785888671875,284.95001220703125,296.343505859375,288.5101318359375,296.91949462890625,296.42462158203125,278.5892333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394816040992,0.0035697510465979,0.0035697305575013,-0.0539291203022003,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3851698040962219,410.0,100.00432586669922,-0.0,19.92268943786621,1.0,278.6011657714844,278.7132263183594,288.8406677246094,288.8504333496094,320.2091369628906,318.7637023925781,283.1499938964844,34996.1328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4958731703227386e-05,0.4371258020401001,6.629211068975849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527248918544501e-05,0.0,31.96726417541504,1895.4371337890625,0.0,0.0,0.3098642826080322,1.0,0.0,3.0,1.0,0.0
12306900,304.7085876464844,297.1499938964844,293.1499938964844,0.2855511903762817,-3.452999830245972,283.2292785644531,0.378772497177124,1.0,0.0006700629019178,304.58514404296875,297.1499938964844,293.1499938964844,0.2855515778064728,-3.636175155639648,283.2292785644531,0.378772497177124,1.0,0.0007056085160002,304.5685119628906,297.1499938964844,293.1499938964844,0.2860359847545624,-2.685667037963867,283.2292785644531,0.378772497177124,1.0,0.0005211600800976,304.1483154296875,297.1499938964844,293.1499938964844,0.2855547666549682,-3.636175155639648,283.2292785644531,0.378772497177124,1.0,0.0007056085160002,304.278564453125,297.1499938964844,293.1499938964844,0.2855547368526459,-17.248449325561523,283.2292785644531,0.378772497177124,1.0,0.0033471030183136,279.7331848144531,284.95001220703125,296.3060913085937,288.4954528808594,296.8827209472656,296.3878173828125,278.5918884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394951082766,0.0035697577986866,0.0035697370767593,-0.0542979910969734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3882734477519989,410.0,96.80731964111328,-0.0,19.922727584838867,1.0,278.6010131835937,278.7132263183594,288.82232666015625,288.8319702148437,320.2091369628906,318.7637023925781,283.1499938964844,33925.75390625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.011646003869828e-05,0.4609492719173431,5.710973144043563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5252418456366286e-05,0.0,32.76997756958008,1895.4371337890625,0.0,0.0,0.3095991611480713,1.0,0.0,3.0,1.0,0.0
12306960,304.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.4342781603336334,1.0,0.0019426111830398,304.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.4342781603336334,1.0,0.0020456630736589,304.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.4342781603336334,1.0,0.0015109197702258,304.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.4342781603336334,1.0,0.0020456630736589,304.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.4342781603336334,1.0,0.0097037451341748,279.64892578125,284.95001220703125,296.26824951171875,288.4806823730469,296.8213806152344,296.3531188964844,278.5951232910156,1.0,1.0,1.0,0.0,0.0138495480641722,1.0,-0.0207092519849538,0.0035677913110703,0.0171414613723754,-0.05739551410079,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2301674485206604,410.0,131.25845336914062,-0.0,57.734676361083984,1.0,278.60089111328125,278.7132263183594,288.80419921875,288.8137512207031,320.2091369628906,318.7637023925781,283.1499938964844,33628.671875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9865681426599625e-05,0.4770423173904419,5.663417868354004e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5232580557931215e-05,0.0,33.67605972290039,1895.4371337890625,0.0,0.0,0.3062727749347687,1.0,0.0,3.0,1.0,0.0
12307020,304.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0296179521828889,304.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0311891306191682,304.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0230361856520175,304.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0311891306191682,304.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.1479478031396865,278.8792724609375,284.95001220703125,296.1915283203125,288.4508056640625,299.8402099609375,300.7665405273437,278.87164306640625,1.0,1.0,1.0,0.0,0.0415486432611942,1.0,-0.3158130645751953,0.0035209353081882,0.3122921288013458,-0.1148498728871345,5.551115123125783e-17,5.551115123125783e-17,0.0,3.3209919929504395,410.0,1972.8826904296875,-0.0,872.2315063476562,1.0,278.6006774902344,278.7132568359375,288.7684936523437,288.77783203125,320.2091369628906,318.7637023925781,283.1499938964844,32574.9921875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8929891414009035e-05,0.490579754114151,5.485964330378956e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.519349411362782e-05,0.0,33.61894989013672,1895.4371337890625,0.0,0.0,0.3024941384792328,1.0,0.0,3.0,1.0,0.0
12307080,304.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0296179521828889,304.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0311891306191682,304.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0230361856520175,304.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.0311891306191682,304.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8115539550781,0.7333397269248962,1.0,0.1479478031396865,278.8792724609375,284.95001220703125,296.1915283203125,288.4508056640625,299.8402099609375,300.7665405273437,278.87164306640625,1.0,1.0,1.0,0.0,0.0415486432611942,1.0,-0.3158130645751953,0.0035209353081882,0.3122921288013458,-0.1148498728871345,5.551115123125783e-17,5.551115123125783e-17,0.0,3.3209919929504395,410.0,1972.8826904296875,-0.0,872.2315063476562,1.0,278.6006774902344,278.7132568359375,288.7684936523437,288.77783203125,320.2091369628906,318.7637023925781,283.1499938964844,32574.9921875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8929891414009035e-05,0.490579754114151,5.485964330378956e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.519349411362782e-05,0.0,33.61894989013672,1895.4371337890625,0.0,0.0,0.3024941384792328,1.0,0.0,3.0,1.0,0.0
12307140,304.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950859904289246,1.0,0.1026422902941703,304.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950859904289246,1.0,0.1080872789025306,304.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950859904289246,1.0,0.0798328965902328,303.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950859904289246,1.0,0.1080872789025306,304.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8950859904289246,1.0,0.5127195119857788,283.6229248046875,284.95001220703125,296.13885498046875,288.4303894042969,302.4118347167969,304.41436767578125,285.5880432128906,1.0,1.0,1.0,0.0,0.0603169091045856,1.0,-1.0942100286483765,0.0033303708769381,1.0908796787261963,-0.2616117000579834,5.551115123125783e-17,5.551115123125783e-17,0.0,15.026569366455078,410.0,9984.08203125,-0.0,2949.660400390625,1.0,278.6005249023437,278.71337890625,288.7446594238281,288.75390625,320.2091369628906,318.7637023925781,283.1499938964844,31667.154296875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.812364073179197e-05,0.4932302236557007,5.333075561025913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5167369787814096e-05,0.0,32.89208221435547,1895.4371337890625,0.0,0.0,0.3016644120216369,1.0,0.0,3.0,1.0,0.0
12307200,304.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.9520689249038696,1.0,0.1484779864549636,304.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.9520689249038696,1.0,0.1563544571399688,304.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.9520689249038696,1.0,0.1154828742146492,303.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.9520689249038696,1.0,0.1563544571399688,303.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.9520689249038696,1.0,0.7416782379150391,289.3258361816406,284.95001220703125,296.1136474609375,288.420654296875,302.3097229003906,304.29510498046875,290.5306396484375,1.0,1.0,1.0,0.0,0.0692477375268936,1.0,-1.582875370979309,0.0031576233450323,1.579717755317688,-0.3795047402381897,5.551115123125783e-17,5.551115123125783e-17,0.0,25.418725967407227,410.0,12354.134765625,-0.0,4199.48388671875,1.0,278.6004638671875,278.7135009765625,288.7333984375,288.7425842285156,320.2091369628906,318.7637023925781,283.1499938964844,31543.111328125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.801347727654501e-05,0.4948401749134063,5.312185153566462e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.51550079358276e-05,0.0,32.87936019897461,1895.4371337890625,0.0,0.0,0.2982547283172607,1.0,0.0,3.0,1.0,0.0
12307260,304.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1792628616094589,304.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1887724250555038,303.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1394266784191131,303.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1887724250555038,303.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.8954551219940186,294.9376220703125,284.95001220703125,296.03497314453125,288.39031982421875,302.2151794433594,304.0800170898437,294.9058837890625,1.0,1.0,1.0,0.0,0.0740062072873115,1.0,-1.91059410572052,0.0030139482114464,1.907580137252808,-0.4401468634605407,0.0877226367592811,0.0877226367592811,0.0,34.981388092041016,410.0,14211.837890625,-0.0,5012.060546875,1.0,279.2553100585937,292.6713256835937,288.7309265136719,288.83209228515625,320.2091369628906,318.7637023925781,283.1499938964844,29787.2265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2351184487342834,0.5856552124023438,4.833525135694572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1447.2255859375,0.0,38.45185852050781,1895.4371337890625,0.0,0.0,0.3005376756191253,1.0,0.0,3.0,1.0,0.0
12307320,304.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1792628616094589,304.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1887724250555038,303.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1394266784191131,303.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.1887724250555038,303.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.9764786958694458,1.0,0.8954551219940186,294.9376220703125,284.95001220703125,296.03497314453125,288.39031982421875,302.2151794433594,304.0800170898437,294.9058837890625,1.0,1.0,1.0,0.0,0.0740062072873115,1.0,-1.91059410572052,0.0030139482114464,1.907580137252808,-0.4401468634605407,0.0877226367592811,0.0877226367592811,0.0,34.981388092041016,410.0,14211.837890625,-0.0,5012.060546875,1.0,279.2553100585937,292.6713256835937,288.7309265136719,288.83209228515625,320.2091369628906,318.7637023925781,283.1499938964844,29787.2265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2351184487342834,0.5856552124023438,4.833525135694572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1447.2255859375,0.0,38.45185852050781,1895.4371337890625,0.0,0.0,0.3005376756191253,1.0,0.0,3.0,1.0,0.0
12307380,303.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9900452494621276,1.0,0.2069825232028961,303.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9900452494621276,1.0,0.2179625630378723,303.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9900452494621276,1.0,0.1609864085912704,303.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9900452494621276,1.0,0.2179625630378723,303.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9900452494621276,1.0,1.0339205265045166,294.235595703125,284.95001220703125,295.9573669433594,288.3605041503906,302.0760498046875,303.9034729003906,294.1768798828125,1.0,1.0,1.0,0.0,0.0786740109324455,1.0,-2.206195831298828,0.002866705879569,2.203329086303711,-0.5048853754997253,0.2052410244941711,0.2052410244941711,0.0,45.08424758911133,410.0,18315.0703125,-0.0,5725.0322265625,1.0,281.0060119628906,293.6495056152344,289.7331237792969,290.2312316894531,320.2091369628906,318.7637023925781,283.1499938964844,28947.193359375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3688505589962005,0.5779403448104858,9.12611586301182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3797.140869140625,0.0,37.800437927246094,1895.4371337890625,0.0,0.0,0.3027178943157196,1.0,0.0,3.0,1.0,0.0
12307440,303.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2269287109375,0.9902495741844176,1.0,0.2075341492891311,303.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2269287109375,0.9902495741844176,1.0,0.2185434401035308,303.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2269287109375,0.9902495741844176,1.0,0.1614154428243637,303.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2269287109375,0.9902495741844176,1.0,0.2185434401035308,303.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2269287109375,0.9902495741844176,1.0,1.036676049232483,294.215576171875,284.95001220703125,295.95587158203125,288.35992431640625,302.0729064941406,303.89959716796875,294.1568603515625,1.0,1.0,1.0,0.0,0.0787646695971489,1.0,-2.2120790481567383,0.002863603644073,2.2092154026031494,-0.506183922290802,0.2073278576135635,0.2073278576135635,0.0,45.302860260009766,410.0,18401.544921875,-0.0,5739.04736328125,1.0,281.0304260253906,293.62725830078125,289.7628173828125,290.2665405273437,320.2091369628906,318.7637023925781,283.1499938964844,28940.083984375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3718647956848144,0.5779180526733398,9.263988687280287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3809.024169921875,0.0,37.81324005126953,1895.4371337890625,0.0,0.0,0.299772560596466,1.0,0.0,3.0,1.0,0.0
12307500,303.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7325439453125,0.99483460187912,1.0,0.2221467196941375,303.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7325439453125,0.99483460187912,1.0,0.2339311838150024,303.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7325439453125,0.99483460187912,1.0,0.1727807819843292,303.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7325439453125,0.99483460187912,1.0,0.2339311838150024,303.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7325439453125,0.99483460187912,1.0,1.109668850898743,293.7225036621094,284.95001220703125,295.916259765625,288.34478759765625,301.9853820800781,303.7920837402344,293.6708679199219,1.0,1.0,1.0,0.0,0.0811439007520675,1.0,-2.367936849594116,0.0027790183667093,2.3651578426361084,-0.5408315658569336,0.2608548700809479,0.2608548700809479,0.0,51.3536491394043,410.0,20577.068359375,-0.0,6107.94580078125,1.0,281.5771179199219,293.0431213378906,290.6200256347656,291.26043701171875,320.2091369628906,318.7637023925781,283.1499938964844,28053.615234375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4517247974872589,0.5759512782096863,1.3615742311401393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4137.939453125,0.0,37.28264617919922,1895.4371337890625,0.0,0.0,0.3011796772480011,1.0,0.0,3.0,1.0,0.0
12307560,303.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9383997917175292,1.0,0.1357461959123611,303.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9383997917175292,1.0,0.1429472863674163,303.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9383997917175292,1.0,0.1055803745985031,303.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9383997917175292,1.0,0.1429472863674163,303.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9383997917175292,1.0,0.6780803799629211,292.1845092773437,284.95001220703125,295.8766784667969,288.32965087890625,301.9303894042969,303.7111511230469,291.7898254394531,1.0,1.0,1.0,0.0,0.064915120601654,1.0,-1.4459055662155151,0.0032096833456307,1.44269597530365,-0.3279159963130951,0.2948706150054931,0.2948706150054931,0.0,22.58551406860352,410.0,17862.9765625,-0.0,3857.082275390625,1.0,281.9794006347656,292.0831298828125,291.6068420410156,292.36309814453125,320.2091369628906,318.7637023925781,283.1499938964844,27826.625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0399331450462341,1.0,0.0,0.0,0.5282297134399414,0.5711856484413147,1.8618262487279932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4444.95263671875,0.0,37.407997131347656,1895.4371337890625,0.0,0.0,0.2995796799659729,1.0,0.0,3.0,1.0,0.0
12307620,303.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0153047675266861,303.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0161166582256555,303.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0119037078693509,303.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0161166582256555,303.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0764504820108413,288.5176086425781,284.95001220703125,295.7977905273437,288.2995910644531,300.6474914550781,303.7738037109375,286.8276672363281,1.0,1.0,1.0,0.0,0.032457560300827,1.0,-0.1629039347171783,0.0035465182736516,0.159357413649559,-0.0860431492328643,0.3145222961902618,0.3145222961902618,0.0,1.459740161895752,410.0,6763.2509765625,-0.0,452.8648986816406,1.0,282.4850158691406,287.1547546386719,292.7615661621094,293.62847900390625,320.2091369628906,318.7637023925781,283.1499938964844,26967.439453125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826014399528503,1.0,0.0,0.0,0.5674335360527039,0.5674899816513062,2.148441069493856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3457.84814453125,0.0,36.55889892578125,1895.4371337890625,0.0,246.10906982421875,0.2971010208129883,1.0,0.0,3.0,1.0,0.0
12307680,303.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0153047675266861,303.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0161166582256555,303.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0119037078693509,303.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0161166582256555,303.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.655489981174469,1.0,0.0764504820108413,288.5176086425781,284.95001220703125,295.7977905273437,288.2995910644531,300.6474914550781,303.7738037109375,286.8276672363281,1.0,1.0,1.0,0.0,0.032457560300827,1.0,-0.1629039347171783,0.0035465182736516,0.159357413649559,-0.0860431492328643,0.3145222961902618,0.3145222961902618,0.0,1.459740161895752,410.0,6763.2509765625,-0.0,452.8648986816406,1.0,282.4850158691406,287.1547546386719,292.7615661621094,293.62847900390625,320.2091369628906,318.7637023925781,283.1499938964844,26967.439453125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826014399528503,1.0,0.0,0.0,0.5674335360527039,0.5674899816513062,2.148441069493856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3457.84814453125,0.0,36.55889892578125,1895.4371337890625,0.0,246.10906982421875,0.2971010208129883,1.0,0.0,3.0,1.0,0.0
12307740,304.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007221866981126,303.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007604973507113,303.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0005617007263936,303.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007604973507113,303.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0036074719391763,287.8099060058594,284.95001220703125,295.7195129394531,288.2698974609375,298.410888671875,300.56549072265625,283.7956848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0076931910589337,0.0035697510465979,0.0041234400123357,-0.0583794675767421,0.3461239337921142,0.3461239337921142,0.0,-0.4150968194007873,410.0,2280.5712890625,-0.0,21.47217559814453,1.0,282.7807312011719,284.1076354980469,291.68170166015625,292.2862548828125,320.2091369628906,318.7637023925781,283.1499938964844,25581.900390625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759799540042877,1.0,0.0,0.0,0.618939995765686,0.6189451217651367,2.5561748273617013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,868.9848022460938,0.0,39.02932357788086,1895.4371337890625,0.0,438.4693603515625,0.2966516315937042,1.0,0.0,3.0,1.0,0.0
12307800,304.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007221866981126,303.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007604973507113,303.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0005617007263936,303.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0007604973507113,303.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830383300781,0.3700855672359466,1.0,0.0036074719391763,287.8099060058594,284.95001220703125,295.7195129394531,288.2698974609375,298.410888671875,300.56549072265625,283.7956848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0076931910589337,0.0035697510465979,0.0041234400123357,-0.0583794675767421,0.3461239337921142,0.3461239337921142,0.0,-0.4150968194007873,410.0,2280.5712890625,-0.0,21.47217559814453,1.0,282.7807312011719,284.1076354980469,291.68170166015625,292.2862548828125,320.2091369628906,318.7637023925781,283.1499938964844,25581.900390625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759799540042877,1.0,0.0,0.0,0.618939995765686,0.6189451217651367,2.5561748273617013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,868.9848022460938,0.0,39.02932357788086,1895.4371337890625,0.0,438.4693603515625,0.2966516315937042,1.0,0.0,3.0,1.0,0.0
12307860,304.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0006700756493955,304.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0007056219619698,304.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0005211699753999,303.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0007056219619698,303.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0033471665810793,287.6545104980469,284.95001220703125,295.6422119140625,288.2406921386719,298.0831298828125,297.5108947753906,283.1192321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396487765014,0.0035698355641216,0.0035698132123798,-0.0584716200828552,0.3811731934547424,0.3811731934547424,0.0,-0.4234022200107574,410.0,717.5078125,-0.0,19.92311668395996,1.0,282.9574584960937,283.2882995605469,290.705810546875,290.9885559082031,320.2091369628906,318.7637023925781,283.1499938964844,24216.34375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602882623672485,1.0,0.0,0.0,0.6882106065750122,0.6882156133651733,3.1603573091842925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,136.1800079345703,0.0,42.986454010009766,1895.4371337890625,0.0,210.35983276367188,0.2988233268260956,1.0,0.0,3.0,1.0,0.0
12307920,304.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0006700756493955,304.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0007056219619698,304.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0005211699753999,303.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0007056219619698,303.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.3787701725959778,1.0,0.0033471665810793,287.6545104980469,284.95001220703125,295.6422119140625,288.2406921386719,298.0831298828125,297.5108947753906,283.1192321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396487765014,0.0035698355641216,0.0035698132123798,-0.0584716200828552,0.3811731934547424,0.3811731934547424,0.0,-0.4234022200107574,410.0,717.5078125,-0.0,19.92311668395996,1.0,282.9574584960937,283.2882995605469,290.705810546875,290.9885559082031,320.2091369628906,318.7637023925781,283.1499938964844,24216.34375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602882623672485,1.0,0.0,0.0,0.6882106065750122,0.6882156133651733,3.1603573091842925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,136.1800079345703,0.0,42.986454010009766,1895.4371337890625,0.0,210.35983276367188,0.2988233268260956,1.0,0.0,3.0,1.0,0.0
12307980,304.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0006700750673189,304.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0007056213216856,304.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0005211695097386,303.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0007056213216856,304.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0033471637871116,287.47686767578125,284.95001220703125,295.5662536621094,288.2121276855469,297.7860412597656,296.31414794921875,283.04571533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396497078239,0.0035698360297828,0.0035698136780411,-0.058498091995716,0.4137023091316223,0.4137023091316223,0.0,-0.4236251711845398,410.0,201.7152557373047,-0.0,19.923072814941406,1.0,283.0511779785156,283.11248779296875,290.3655700683594,290.4323425292969,320.2091369628906,318.7637023925781,283.1499938964844,22976.408203125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1815449297428131,1.0,0.0,0.0,0.7582616209983826,0.7582665085792542,3.836468565054929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.303142875665799e-05,0.0,47.322731018066406,1895.4371337890625,0.0,0.0,0.3023891448974609,1.0,0.0,3.0,1.0,0.0
12308040,304.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0006700750673189,304.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0007056213216856,304.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0005211695097386,303.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0007056213216856,304.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.3787704408168793,1.0,0.0033471637871116,287.47686767578125,284.95001220703125,295.5662536621094,288.2121276855469,297.7860412597656,296.31414794921875,283.04571533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396497078239,0.0035698360297828,0.0035698136780411,-0.058498091995716,0.4137023091316223,0.4137023091316223,0.0,-0.4236251711845398,410.0,201.7152557373047,-0.0,19.923072814941406,1.0,283.0511779785156,283.11248779296875,290.3655700683594,290.4323425292969,320.2091369628906,318.7637023925781,283.1499938964844,22976.408203125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1815449297428131,1.0,0.0,0.0,0.7582616209983826,0.7582665085792542,3.836468565054929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.303142875665799e-05,0.0,47.322731018066406,1895.4371337890625,0.0,0.0,0.3023891448974609,1.0,0.0,3.0,1.0,0.0
12308100,304.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.3787705302238464,1.0,0.0006700750673189,304.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.3787705302238464,1.0,0.0007056213216856,304.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.3787705302238464,1.0,0.0005211695097386,303.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.3787705302238464,1.0,0.0007056213216856,304.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.3787705302238464,1.0,0.0033471635542809,287.3812561035156,284.95001220703125,295.5289001464844,288.1981506347656,297.6476745605469,296.0159606933594,283.056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396483108401,0.0035698353312909,0.0035698129795491,-0.0584579408168792,0.4289565682411194,0.4289565682411194,0.0,-0.4232871532440185,410.0,125.52131652832033,-0.0,19.92306137084961,1.0,283.0688781738281,283.1014099121094,290.2471618652344,290.3096923828125,320.2091369628906,318.7637023925781,283.1499938964844,22162.71875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0811870768666267,1.0,0.0,0.0,0.788677453994751,0.7886822819709778,4.150422583393265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.289057349320501e-05,0.0,48.82501220703125,1895.4371337890625,0.0,0.0,0.305694580078125,1.0,0.0,3.0,1.0,0.0
12308160,304.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.3787706196308136,1.0,0.0006700748344883,304.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.3787706196308136,1.0,0.0007056210888549,304.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.3787706196308136,1.0,0.0005211693351157,304.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.3787706196308136,1.0,0.0007056210888549,304.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.3787706196308136,1.0,0.0033471626229584,287.2822265625,284.95001220703125,295.49200439453125,288.18438720703125,297.5155639648437,295.8197021484375,283.068603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396455168724,0.0035698337014764,0.0035698115825653,-0.058380052447319,0.4435130655765533,0.4435130655765533,0.0,-0.4226313829421997,410.0,96.75965881347656,-0.0,19.92304229736328,1.0,283.07958984375,283.1017761230469,290.1343994140625,290.1937561035156,320.2091369628906,318.7637023925781,283.1499938964844,21836.9609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8266575336456299,0.8266623020172119,4.5597882802894674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.276050483691506e-05,0.0,51.888404846191406,1895.4371337890625,0.0,0.0,0.3064874112606048,1.0,0.0,3.0,1.0,0.0
12308220,304.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0006700739613734,304.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0007056201575323,304.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0005211686366237,304.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0007056201575323,304.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0033471581991761,287.0767822265625,284.95001220703125,295.4197998046875,288.1575927734375,297.2687072753906,295.5890808105469,283.08709716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139635272324,0.0035698285792022,0.0035698064602911,-0.0581048689782619,0.470509260892868,0.470509260892868,0.0,-0.4203145802021026,410.0,81.74791717529297,-0.0,19.92299461364746,1.0,283.09521484375,283.1119689941406,289.925537109375,289.9790954589844,320.2091369628906,318.7637023925781,283.1499938964844,20749.642578125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8906258344650269,0.8906305432319641,5.2927820348713794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252261012676172e-05,0.0,56.378414154052734,1895.4371337890625,0.0,0.0,0.310626208782196,1.0,0.0,3.0,1.0,0.0
12308280,304.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0006700739613734,304.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0007056201575323,304.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0005211686366237,304.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0007056201575323,304.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.3787709176540375,1.0,0.0033471581991761,287.0767822265625,284.95001220703125,295.4197998046875,288.1575927734375,297.2687072753906,295.5890808105469,283.08709716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139635272324,0.0035698285792022,0.0035698064602911,-0.0581048689782619,0.470509260892868,0.470509260892868,0.0,-0.4203145802021026,410.0,81.74791717529297,-0.0,19.92299461364746,1.0,283.09521484375,283.1119689941406,289.925537109375,289.9790954589844,320.2091369628906,318.7637023925781,283.1499938964844,20749.642578125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8906258344650269,0.8906305432319641,5.2927820348713794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252261012676172e-05,0.0,56.378414154052734,1895.4371337890625,0.0,0.0,0.310626208782196,1.0,0.0,3.0,1.0,0.0
