time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,304.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.3787712454795837,1.0,0.0006700726808048,304.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.3787712454795837,1.0,0.0007056188187561,304.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.3787712454795837,1.0,0.0005211676470935,304.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.3787712454795837,1.0,0.0007056188187561,304.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.3787712454795837,1.0,0.0033471519127488,286.8992004394531,284.95001220703125,295.3608703613281,288.1358642578125,297.0773620605469,295.47576904296875,283.09979248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396217681467,0.0035698218271136,0.0035697999410331,-0.057742852717638,0.4910131990909576,0.4910131990909576,0.0,-0.417266845703125,410.0,80.30006408691406,-0.0,19.92293930053711,1.0,283.1071472167969,283.1227111816406,289.7655029296875,289.8146667480469,320.2091369628906,318.7637023925781,283.1499938964844,19783.544921875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9374837875366212,0.9374884963035583,5.8643649936129825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.234063115087338e-05,0.0,59.52499008178711,1895.4371337890625,0.0,0.0,0.3162233233451843,1.0,0.0,3.0,1.0,0.0
12308400,304.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.3787713050842285,1.0,0.0006700724479742,304.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.3787713050842285,1.0,0.0007056185277178,304.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.3787713050842285,1.0,0.0005211674142628,304.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.3787713050842285,1.0,0.0007056185277178,304.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.3787713050842285,1.0,0.0033471505157649,286.8655090332031,284.95001220703125,295.3500061035156,288.13189697265625,297.04296875,295.458740234375,283.10211181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139618974179,0.0035698204301297,0.0035697985440492,-0.057660836726427,0.4946386814117431,0.4946386814117431,0.0,-0.4165763854980469,410.0,80.18350219726562,-0.0,19.922927856445312,1.0,283.109375,283.124755859375,289.7369079589844,289.7852783203125,320.2091369628906,318.7637023925781,283.1499938964844,19702.2265625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9479790329933168,0.9479836821556092,5.996404439656544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.230808215448633e-05,0.0,60.51118469238281,1895.4371337890625,0.0,0.0,0.3144853115081787,1.0,0.0,3.0,1.0,0.0
12308460,304.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0006700705271214,304.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0007056165486574,304.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0005211659590713,304.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0007056165486574,304.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0033471409697085,286.6524658203125,284.95001220703125,295.2804260253906,288.106689453125,296.8359069824219,295.3668212890625,283.1163635253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395970880985,0.0035698094870895,0.003569787601009,-0.0570720583200454,0.515917956829071,0.515917956829071,0.0,-0.411620020866394,410.0,79.49739837646484,-0.0,19.92285346984864,1.0,283.12335205078125,283.1378479003906,289.56610107421875,289.60992431640625,320.2091369628906,318.7637023925781,283.1499938964844,18693.1171875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9971248507499696,0.997129499912262,6.634260785176593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.211345392628573e-05,0.0,64.02347564697266,1895.4371337890625,0.0,0.0,0.3177231550216675,1.0,0.0,3.0,1.0,0.0
12308520,304.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0006700705271214,304.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0007056165486574,304.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0005211659590713,304.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0007056165486574,304.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.3787717819213867,1.0,0.0033471409697085,286.6524658203125,284.95001220703125,295.2804260253906,288.106689453125,296.8359069824219,295.3668212890625,283.1163635253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395970880985,0.0035698094870895,0.003569787601009,-0.0570720583200454,0.515917956829071,0.515917956829071,0.0,-0.411620020866394,410.0,79.49739837646484,-0.0,19.92285346984864,1.0,283.12335205078125,283.1378479003906,289.56610107421875,289.60992431640625,320.2091369628906,318.7637023925781,283.1499938964844,18693.1171875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9971248507499696,0.997129499912262,6.634260785176593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.211345392628573e-05,0.0,64.02347564697266,1895.4371337890625,0.0,0.0,0.3177231550216675,1.0,0.0,3.0,1.0,0.0
12308580,304.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0006700682570226,304.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0007056141039356,304.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0005211642128415,304.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0007056141039356,304.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.003347129561007,286.4407958984375,284.95001220703125,295.2087707519531,288.0813293457031,296.6451721191406,295.2885437011719,283.13037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395714767277,0.0035697964485734,0.0035697750281542,-0.0563747435808181,0.5343809723854065,0.5343809723854065,0.0,-0.405750572681427,410.0,78.92523193359375,-0.0,19.92276763916016,1.0,283.1371154785156,283.1510009765625,289.4112243652344,289.4510498046875,320.2091369628906,318.7637023925781,283.1499938964844,17723.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.036914944648743,1.0369194746017456,7.174302396606437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.2674219608306885,0.0,66.67471313476562,1895.4371337890625,0.0,0.0,0.3220032155513763,1.0,0.0,3.0,1.0,0.0
12308640,304.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0006700682570226,304.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0007056141039356,304.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0005211642128415,304.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.0007056141039356,304.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.3787722885608673,1.0,0.003347129561007,286.4407958984375,284.95001220703125,295.2087707519531,288.0813293457031,296.6451721191406,295.2885437011719,283.13037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395714767277,0.0035697964485734,0.0035697750281542,-0.0563747435808181,0.5343809723854065,0.5343809723854065,0.0,-0.405750572681427,410.0,78.92523193359375,-0.0,19.92276763916016,1.0,283.1371154785156,283.1510009765625,289.4112243652344,289.4510498046875,320.2091369628906,318.7637023925781,283.1499938964844,17723.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.036914944648743,1.0369194746017456,7.174302396606437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.2674219608306885,0.0,66.67471313476562,1895.4371337890625,0.0,0.0,0.3220032155513763,1.0,0.0,3.0,1.0,0.0
12308700,304.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.3787725567817688,1.0,0.0006700669764541,304.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.3787725567817688,1.0,0.0007056127651594,304.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.3787725567817688,1.0,0.0005211632233113,304.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.3787725567817688,1.0,0.0007056127651594,304.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.3787725567817688,1.0,0.0033471232745796,286.33624267578125,284.95001220703125,295.1722106933594,288.0685729980469,296.5552673339844,295.2512512207031,283.13690185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395570412278,0.0035697892308235,0.0035697680432349,-0.0559876263141632,0.5425763130187988,0.5425763130187988,0.0,-0.4024923741817474,410.0,79.8062515258789,-0.0,19.92272186279297,1.0,283.1423645019531,283.1571655273437,289.33990478515625,289.3787536621094,320.2091369628906,318.7637023925781,283.1499938964844,17387.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.057152509689331,1.057157039642334,7.45707922078509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9.94346523284912,0.0,68.40289306640625,1895.4371337890625,0.0,0.0,0.3249555230140686,1.0,0.0,3.0,1.0,0.0
12308760,304.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.3787728548049927,1.0,0.0006700655794702,304.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.3787728548049927,1.0,0.0007056113099679,304.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.3787728548049927,1.0,0.0005211621173657,304.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.3787728548049927,1.0,0.0007056113099679,304.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.3787728548049927,1.0,0.0033471162896603,286.23297119140625,284.95001220703125,295.1352233886719,288.0557861328125,296.4687194824219,295.2143859863281,283.14190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395421400666,0.0035697815474122,0.0035697603598237,-0.0555761791765689,0.5500742793083191,0.5500742793083191,0.0,-0.3990296721458435,410.0,81.69481658935547,-0.0,19.92267227172852,1.0,283.1455078125,283.1615905761719,289.27362060546875,289.3116455078125,320.2091369628906,318.7637023925781,283.1499938964844,17229.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0803844928741455,1.0803890228271484,7.78843300963672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,16.459959030151367,0.0,70.94376373291016,1895.4371337890625,0.0,0.0,0.3283190727233886,1.0,0.0,3.0,1.0,0.0
12308820,304.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0006700626108795,304.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0007056081667542,304.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0005211597890593,304.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0007056081667542,304.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0033471013884991,286.0309753417969,284.95001220703125,295.0600280761719,288.030029296875,296.3045654296875,295.1407775878906,283.1474304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395090781152,0.0035697650164365,0.0035697442945092,-0.0546846352517604,0.5630859732627869,0.5630859732627869,0.0,-0.3915271759033203,410.0,84.40343475341797,-0.0,19.922569274902344,1.0,283.14849853515625,283.165771484375,289.1529846191406,289.1889953613281,320.2091369628906,318.7637023925781,283.1499938964844,17098.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.126112699508667,1.1261173486709597,8.461690015337808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.33426094055176,0.0,76.58855438232422,1895.4371337890625,0.0,0.0,0.3357797861099243,1.0,0.0,3.0,1.0,0.0
12308880,304.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0006700626108795,304.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0007056081667542,304.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0005211597890593,304.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0007056081667542,304.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.3787734806537628,1.0,0.0033471013884991,286.0309753417969,284.95001220703125,295.0600280761719,288.030029296875,296.3045654296875,295.1407775878906,283.1474304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395090781152,0.0035697650164365,0.0035697442945092,-0.0546846352517604,0.5630859732627869,0.5630859732627869,0.0,-0.3915271759033203,410.0,84.40343475341797,-0.0,19.922569274902344,1.0,283.14849853515625,283.165771484375,289.1529846191406,289.1889953613281,320.2091369628906,318.7637023925781,283.1499938964844,17098.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.126112699508667,1.1261173486709597,8.461690015337808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.33426094055176,0.0,76.58855438232422,1895.4371337890625,0.0,0.0,0.3357797861099243,1.0,0.0,3.0,1.0,0.0
12308940,304.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0006700593512505,304.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0007056047325022,304.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0005211572861298,304.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0007056047325022,304.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.003347085090354,285.8361511230469,284.95001220703125,294.9833374023437,288.00408935546875,296.1510009765625,295.06658935546875,283.1495361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394732221961,0.0035697468556463,0.0035697263665497,-0.0537092983722686,0.5735259652137756,0.5735259652137756,0.0,-0.3833207190036773,410.0,85.283203125,-0.0,19.92245864868164,1.0,283.1495056152344,283.16680908203125,289.0446472167969,289.07843017578125,320.2091369628906,318.7637023925781,283.1499938964844,17112.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.167891263961792,1.1678961515426636,9.101191267291142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.7164306640625,0.0,82.36964416503906,1895.4371337890625,0.0,0.0,0.343246191740036,1.0,0.0,3.0,1.0,0.0
12309000,304.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0006700593512505,304.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0007056047325022,304.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0005211572861298,304.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.0007056047325022,304.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.3787741363048553,1.0,0.003347085090354,285.8361511230469,284.95001220703125,294.9833374023437,288.00408935546875,296.1510009765625,295.06658935546875,283.1495361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394732221961,0.0035697468556463,0.0035697263665497,-0.0537092983722686,0.5735259652137756,0.5735259652137756,0.0,-0.3833207190036773,410.0,85.283203125,-0.0,19.92245864868164,1.0,283.1495056152344,283.16680908203125,289.0446472167969,289.07843017578125,320.2091369628906,318.7637023925781,283.1499938964844,17112.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.167891263961792,1.1678961515426636,9.101191267291142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.7164306640625,0.0,82.36964416503906,1895.4371337890625,0.0,0.0,0.343246191740036,1.0,0.0,3.0,1.0,0.0
12309060,304.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0006700558005832,304.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0007056010072119,304.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0005211544921621,304.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0007056010072119,304.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0033470673952251,285.6494140625,284.95001220703125,294.90533447265625,287.9779357910156,296.0066223144531,294.9914855957031,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394345723092,0.0035697272978723,0.0035697072744369,-0.0526602938771247,0.5815123915672302,0.5815123915672302,0.0,-0.3744957149028778,410.0,85.21318054199219,-0.0,19.922340393066406,1.0,283.1498413085937,283.166748046875,288.9458312988281,288.9775085449219,320.2091369628906,318.7637023925781,283.1499938964844,17204.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2036093473434448,1.203614354133606,9.666394618079721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.341449737548828,0.0,87.76466369628906,1895.4371337890625,0.0,0.0,0.3500042557716369,1.0,0.0,3.0,1.0,0.0
12309120,304.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0006700558005832,304.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0007056010072119,304.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0005211544921621,304.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0007056010072119,304.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.3787748515605926,1.0,0.0033470673952251,285.6494140625,284.95001220703125,294.90533447265625,287.9779357910156,296.0066223144531,294.9914855957031,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394345723092,0.0035697272978723,0.0035697072744369,-0.0526602938771247,0.5815123915672302,0.5815123915672302,0.0,-0.3744957149028778,410.0,85.21318054199219,-0.0,19.922340393066406,1.0,283.1498413085937,283.166748046875,288.9458312988281,288.9775085449219,320.2091369628906,318.7637023925781,283.1499938964844,17204.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2036093473434448,1.203614354133606,9.666394618079721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.341449737548828,0.0,87.76466369628906,1895.4371337890625,0.0,0.0,0.3500042557716369,1.0,0.0,3.0,1.0,0.0
12309180,304.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0006700520752929,304.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0007055971072986,304.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0005211515817791,304.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0007055971072986,304.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0033470487687736,285.47137451171875,284.95001220703125,294.8262634277344,287.9515991210937,295.8701477050781,294.9154052734375,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393940597772,0.0035697068087756,0.0035696870181709,-0.0515483692288398,0.5871697664260864,0.5871697664260864,0.0,-0.3651428818702698,410.0,84.77013397216797,-0.0,19.922218322753903,1.0,283.14996337890625,283.1664123535156,288.85498046875,288.8847045898437,320.2091369628906,318.7637023925781,283.1499938964844,17339.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2321523427963257,1.2321574687957764,1.0130298733201928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.344446182250977,0.0,92.4143524169922,1895.4371337890625,0.0,0.0,0.3556604385375976,1.0,0.0,3.0,1.0,0.0
12309240,304.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0006700520752929,304.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0007055971072986,304.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0005211515817791,304.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0007055971072986,304.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.3787755966186523,1.0,0.0033470487687736,285.47137451171875,284.95001220703125,294.8262634277344,287.9515991210937,295.8701477050781,294.9154052734375,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393940597772,0.0035697068087756,0.0035696870181709,-0.0515483692288398,0.5871697664260864,0.5871697664260864,0.0,-0.3651428818702698,410.0,84.77013397216797,-0.0,19.922218322753903,1.0,283.14996337890625,283.1664123535156,288.85498046875,288.8847045898437,320.2091369628906,318.7637023925781,283.1499938964844,17339.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2321523427963257,1.2321574687957764,1.0130298733201928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.344446182250977,0.0,92.4143524169922,1895.4371337890625,0.0,0.0,0.3556604385375976,1.0,0.0,3.0,1.0,0.0
12309300,304.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.378775954246521,1.0,0.0006700501544401,304.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.378775954246521,1.0,0.0007055950700305,304.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.378775954246521,1.0,0.0005211501265875,304.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.378775954246521,1.0,0.0007055950700305,304.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.378775954246521,1.0,0.0033470392227172,285.3857727050781,284.95001220703125,294.786376953125,287.9383850097656,295.8045349121094,294.8770751953125,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139372639358,0.003569696098566,0.0035696765407919,-0.0509723424911499,0.5891520977020264,0.5891520977020264,0.0,-0.3602982759475708,410.0,84.49042510986328,-0.0,19.922155380249023,1.0,283.14996337890625,283.166259765625,288.8122253417969,288.8410339355469,320.2091369628906,318.7637023925781,283.1499938964844,17417.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.243497371673584,1.243502497673035,1.0317707221929596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.25637626647949,0.0,94.371337890625,1895.4371337890625,0.0,0.0,0.3579954504966736,1.0,0.0,3.0,1.0,0.0
12309360,304.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.378776341676712,1.0,0.0006700481753796,304.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.378776341676712,1.0,0.0007055929745547,304.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.378776341676712,1.0,0.0005211485549807,304.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.378776341676712,1.0,0.0007055929745547,304.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.378776341676712,1.0,0.0033470294438302,285.3023986816406,284.95001220703125,294.74627685546875,287.92510986328125,295.740478515625,294.8385314941406,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393512189388,0.0035696851555258,0.0035696658305823,-0.0503849722445011,0.5906220078468323,0.5906220078468323,0.0,-0.3553586304187774,410.0,84.1946029663086,-0.0,19.922090530395508,1.0,283.1499938964844,283.16607666015625,288.7710266113281,288.7989501953125,320.2091369628906,318.7637023925781,283.1499938964844,17499.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2529480457305908,1.252953290939331,1.0475133649379133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.14468574523925,0.0,96.06695556640624,1895.4371337890625,0.0,0.0,0.359997034072876,1.0,0.0,3.0,1.0,0.0
12309420,304.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.000670044159051,304.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0007055887253955,304.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0005211454699747,304.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0007055887253955,304.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0033470091875642,285.1423645019531,284.95001220703125,294.6655578613281,287.8984069824219,295.6165771484375,294.7610168457031,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393069811165,0.003569662803784,0.0035696439445018,-0.0491820275783538,0.5920602083206177,0.5920602083206177,0.0,-0.3452434241771698,410.0,83.57771301269531,-0.0,19.92196083068848,1.0,283.1499938964844,283.1658020019531,288.6929016113281,288.7192687988281,320.2091369628906,318.7637023925781,283.1499938964844,17670.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2660232782363892,1.2660285234451294,1.0694900964836053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.88867950439453,0.0,98.59715270996094,1895.4371337890625,0.0,0.0,0.3629487752914428,1.0,0.0,3.0,1.0,0.0
12309480,304.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.000670044159051,304.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0007055887253955,304.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0005211454699747,304.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0007055887253955,304.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.3787771165370941,1.0,0.0033470091875642,285.1423645019531,284.95001220703125,294.6655578613281,287.8984069824219,295.6165771484375,294.7610168457031,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393069811165,0.003569662803784,0.0035696439445018,-0.0491820275783538,0.5920602083206177,0.5920602083206177,0.0,-0.3452434241771698,410.0,83.57771301269531,-0.0,19.92196083068848,1.0,283.1499938964844,283.1658020019531,288.6929016113281,288.7192687988281,320.2091369628906,318.7637023925781,283.1499938964844,17670.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2660232782363892,1.2660285234451294,1.0694900964836053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.88867950439453,0.0,98.59715270996094,1895.4371337890625,0.0,0.0,0.3629487752914428,1.0,0.0,3.0,1.0,0.0
12309540,304.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0006700400263071,304.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0007055844180285,304.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0005211422685533,304.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0007055844180285,304.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0033469886984676,284.9915771484375,284.95001220703125,294.5843505859375,287.8715515136719,295.4977722167969,294.6829528808594,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392613463103,0.0035696399863809,0.00356962159276,-0.0479515269398689,0.591547966003418,0.591547966003418,0.0,-0.3348982334136963,410.0,82.94678497314453,-0.0,19.921831130981445,1.0,283.1499938964844,283.1656188964844,288.62017822265625,288.6451110839844,320.2091369628906,318.7637023925781,283.1499938964844,17845.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2711670398712158,1.271172285079956,1.0781982950902605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.618553161621094,0.0,99.8847198486328,1895.4371337890625,0.0,0.0,0.3644405305385589,1.0,0.0,3.0,1.0,0.0
12309600,304.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0006700400263071,304.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0007055844180285,304.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0005211422685533,304.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0007055844180285,304.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.3787779211997986,1.0,0.0033469886984676,284.9915771484375,284.95001220703125,294.5843505859375,287.8715515136719,295.4977722167969,294.6829528808594,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392613463103,0.0035696399863809,0.00356962159276,-0.0479515269398689,0.591547966003418,0.591547966003418,0.0,-0.3348982334136963,410.0,82.94678497314453,-0.0,19.921831130981445,1.0,283.1499938964844,283.1656188964844,288.62017822265625,288.6451110839844,320.2091369628906,318.7637023925781,283.1499938964844,17845.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2711670398712158,1.271172285079956,1.0781982950902605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.618553161621094,0.0,99.8847198486328,1895.4371337890625,0.0,0.0,0.3644405305385589,1.0,0.0,3.0,1.0,0.0
12309660,304.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0006700359517708,304.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0007055801106616,304.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.000521139067132,304.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0007055801106616,304.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0033469682093709,284.8498840332031,284.95001220703125,294.5028076171875,287.84454345703125,295.38348388671875,294.6045837402344,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392157115042,0.0035696167033165,0.0035695990081876,-0.0467055663466453,0.5892090201377869,0.5892090201377869,0.0,-0.3244247436523437,410.0,82.4376220703125,-0.0,19.92169952392578,1.0,283.1499938964844,283.16552734375,288.5521850585937,288.5758361816406,320.2091369628906,318.7637023925781,283.1499938964844,18018.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2685608863830566,1.2685661315917969,1.0737817746075964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.37367820739746,0.0,99.91016387939452,1895.4371337890625,0.0,0.0,0.364487886428833,1.0,0.0,3.0,1.0,0.0
12309720,304.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0006700359517708,304.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0007055801106616,304.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.000521139067132,304.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0007055801106616,304.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.3787786960601806,1.0,0.0033469682093709,284.8498840332031,284.95001220703125,294.5028076171875,287.84454345703125,295.38348388671875,294.6045837402344,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392157115042,0.0035696167033165,0.0035695990081876,-0.0467055663466453,0.5892090201377869,0.5892090201377869,0.0,-0.3244247436523437,410.0,82.4376220703125,-0.0,19.92169952392578,1.0,283.1499938964844,283.16552734375,288.5521850585937,288.5758361816406,320.2091369628906,318.7637023925781,283.1499938964844,18018.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2685608863830566,1.2685661315917969,1.0737817746075964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.37367820739746,0.0,99.91016387939452,1895.4371337890625,0.0,0.0,0.364487886428833,1.0,0.0,3.0,1.0,0.0
12309780,304.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0006700318190269,304.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0007055757450871,304.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0005211358657106,304.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0007055757450871,304.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0033469477202743,284.71697998046875,284.95001220703125,294.4211120605469,287.8174133300781,295.27301025390625,294.52606201171875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391696110367,0.0035695936530828,0.0035695761907845,-0.0454559512436389,0.5851938724517822,0.5851938724517822,0.0,-0.3139222264289856,410.0,82.25846862792969,-0.0,19.92156982421875,1.0,283.1499938964844,283.1656188964844,288.4883728027344,288.51092529296875,320.2091369628906,318.7637023925781,283.1499938964844,18183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2586557865142822,1.258661150932312,1.0570789044095365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.253324508666992,0.0,98.73785400390624,1895.4371337890625,0.0,0.0,0.363173097372055,1.0,0.0,3.0,1.0,0.0
12309840,304.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0006700318190269,304.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0007055757450871,304.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0005211358657106,304.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0007055757450871,304.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.3787794709205627,1.0,0.0033469477202743,284.71697998046875,284.95001220703125,294.4211120605469,287.8174133300781,295.27301025390625,294.52606201171875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391696110367,0.0035695936530828,0.0035695761907845,-0.0454559512436389,0.5851938724517822,0.5851938724517822,0.0,-0.3139222264289856,410.0,82.25846862792969,-0.0,19.92156982421875,1.0,283.1499938964844,283.1656188964844,288.4883728027344,288.51092529296875,320.2091369628906,318.7637023925781,283.1499938964844,18183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2586557865142822,1.258661150932312,1.0570789044095365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.253324508666992,0.0,98.73785400390624,1895.4371337890625,0.0,0.0,0.363173097372055,1.0,0.0,3.0,1.0,0.0
12309900,304.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.3787798583507538,1.0,0.0006700297817587,304.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.3787798583507538,1.0,0.0007055735914036,304.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.3787798583507538,1.0,0.0005211342358961,304.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.3787798583507538,1.0,0.0007055735914036,304.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.3787798583507538,1.0,0.003346937475726,284.6539611816406,284.95001220703125,294.3803100585937,287.8038024902344,295.2191467285156,294.4867858886719,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391467936336,0.0035695820115506,0.0035695650149136,-0.0448332466185092,0.5825520753860474,0.5825520753860474,0.0,-0.3086892366409302,410.0,82.0011978149414,-0.0,19.921504974365234,1.0,283.1499938964844,283.1656494140625,288.4580078125,288.48004150390625,320.2091369628906,318.7637023925781,283.1499938964844,18261.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2509130239486694,1.2509182691574097,1.0441133468930277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.14479637145996,0.0,97.70011901855467,1895.4371337890625,0.0,0.0,0.3619975745677948,1.0,0.0,3.0,1.0,0.0
12309960,304.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.3787802457809448,1.0,0.0006700277444906,304.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.3787802457809448,1.0,0.0007055714959278,304.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.3787802457809448,1.0,0.0005211326642893,304.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.3787802457809448,1.0,0.0007055714959278,304.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.3787802457809448,1.0,0.0033469272311776,284.59307861328125,284.95001220703125,294.3395080566406,287.7901611328125,295.1661071777344,294.4475402832031,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391239762306,0.0035695706028491,0.0035695536062121,-0.0442138016223907,0.5795235633850098,0.5795235633850098,0.0,-0.3034840524196625,410.0,81.71849060058594,-0.0,19.92144203186035,1.0,283.1499938964844,283.16571044921875,288.42852783203125,288.4500732421875,320.2091369628906,318.7637023925781,283.1499938964844,18337.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2414665222167969,1.241471767425537,1.0284032470053717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.02596473693848,0.0,96.39429473876952,1895.4371337890625,0.0,0.0,0.3605087101459503,1.0,0.0,3.0,1.0,0.0
12310020,304.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0006700237863697,304.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0007055673049762,304.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0005211295792832,304.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0007055673049762,304.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0033469074405729,284.4774169921875,284.95001220703125,294.2581787109375,287.7628479003906,295.0621643066406,294.36920166015625,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139079272747,0.003569547785446,0.0035695314873009,-0.042989682406187,0.5723989009857178,0.5723989009857178,0.0,-0.2931988835334778,410.0,81.12767791748047,-0.0,19.921316146850582,1.0,283.1499938964844,283.1658935546875,288.3719787597656,288.3926086425781,320.2091369628906,318.7637023925781,283.1499938964844,18476.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2179034948349,1.21790874004364,9.897356534338544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.781782150268555,0.0,93.07927703857422,1895.4371337890625,0.0,0.0,0.3566848933696747,1.0,0.0,3.0,1.0,0.0
12310080,304.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0006700237863697,304.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0007055673049762,304.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0005211295792832,304.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0007055673049762,304.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.3787809908390045,1.0,0.0033469074405729,284.4774169921875,284.95001220703125,294.2581787109375,287.7628479003906,295.0621643066406,294.36920166015625,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139079272747,0.003569547785446,0.0035695314873009,-0.042989682406187,0.5723989009857178,0.5723989009857178,0.0,-0.2931988835334778,410.0,81.12767791748047,-0.0,19.921316146850582,1.0,283.1499938964844,283.1658935546875,288.3719787597656,288.3926086425781,320.2091369628906,318.7637023925781,283.1499938964844,18476.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2179034948349,1.21790874004364,9.897356534338544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.781782150268555,0.0,93.07927703857422,1895.4371337890625,0.0,0.0,0.3566848933696747,1.0,0.0,3.0,1.0,0.0
12310140,304.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0006700198864564,304.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.00070556323044,304.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0005211265524849,304.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.00070556323044,304.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0033468881156295,284.36981201171875,284.95001220703125,294.1772766113281,287.7354736328125,294.9609680175781,294.2911682128906,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390350349247,0.0035695254337042,0.0035695096012204,-0.0417930595576763,0.5638928413391113,0.5638928413391113,0.0,-0.2831461727619171,410.0,80.52637481689453,-0.0,19.92119598388672,1.0,283.1499938964844,283.1661682128906,288.31842041015625,288.3382263183594,320.2091369628906,318.7637023925781,283.1499938964844,18599.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.188422679901123,1.1884279251098633,9.424000779745256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.537015914916992,0.0,88.93463897705078,1895.4371337890625,0.0,0.0,0.3518131077289581,1.0,0.0,3.0,1.0,0.0
12310200,304.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0006700198864564,304.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.00070556323044,304.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0005211265524849,304.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.00070556323044,304.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.3787817358970642,1.0,0.0033468881156295,284.36981201171875,284.95001220703125,294.1772766113281,287.7354736328125,294.9609680175781,294.2911682128906,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390350349247,0.0035695254337042,0.0035695096012204,-0.0417930595576763,0.5638928413391113,0.5638928413391113,0.0,-0.2831461727619171,410.0,80.52637481689453,-0.0,19.92119598388672,1.0,283.1499938964844,283.1661682128906,288.31842041015625,288.3382263183594,320.2091369628906,318.7637023925781,283.1499938964844,18599.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.188422679901123,1.1884279251098633,9.424000779745256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.537015914916992,0.0,88.93463897705078,1895.4371337890625,0.0,0.0,0.3518131077289581,1.0,0.0,3.0,1.0,0.0
