time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,304.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.0006700161611661,304.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.000705559272319,304.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.0005211237003095,304.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.000705559272319,304.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.003346869489178,284.2698669433594,284.96270751953125,294.0970153808594,287.7080993652344,294.8622436523437,294.2136535644531,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389926597476,0.003569504013285,0.0035694886464625,-0.0406322218477726,0.5538738369941711,0.5538738369941711,0.0,-0.2733953893184662,410.0,79.9147720336914,-0.0,19.92107963562012,1.0,283.1499938964844,283.16650390625,288.2675170898437,288.2865905761719,320.2091369628906,318.7637023925781,283.1499938964844,18712.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1532602310180664,1.153265357017517,8.874586399088005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.28982734680176,0.0,84.10283660888672,1895.4371337890625,0.0,0.0,0.346000462770462,1.0,0.0,3.0,1.0,0.0
12310320,304.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.0006700161611661,304.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.000705559272319,304.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.0005211237003095,304.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.000705559272319,304.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.3787824213504791,1.0,0.003346869489178,284.2698669433594,284.96270751953125,294.0970153808594,287.7080993652344,294.8622436523437,294.2136535644531,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389926597476,0.003569504013285,0.0035694886464625,-0.0406322218477726,0.5538738369941711,0.5538738369941711,0.0,-0.2733953893184662,410.0,79.9147720336914,-0.0,19.92107963562012,1.0,283.1499938964844,283.16650390625,288.2675170898437,288.2865905761719,320.2091369628906,318.7637023925781,283.1499938964844,18712.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1532602310180664,1.153265357017517,8.874586399088005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.28982734680176,0.0,84.10283660888672,1895.4371337890625,0.0,0.0,0.346000462770462,1.0,0.0,3.0,1.0,0.0
12310380,304.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0006700126104988,304.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0007055554888211,304.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0005211209063418,304.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0007055554888211,304.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0033468515612185,284.1772155761719,284.9817810058594,294.0176086425781,287.6806945800781,294.7657775878906,294.1367492675781,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389516815543,0.0035694832913577,0.0035694681573659,-0.0395141802728176,0.5423464775085449,0.5423464775085449,0.0,-0.2640052735805511,410.0,79.47196960449219,-0.0,19.92096900939941,1.0,283.1499938964844,283.1670227050781,288.2190246582031,288.2374267578125,320.2091369628906,318.7637023925781,283.1499938964844,18813.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1124727725982666,1.1124777793884275,8.257949701828694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.08847045898437,0.0,78.69134521484375,1895.4371337890625,0.0,0.0,0.3393169939517975,1.0,0.0,3.0,1.0,0.0
12310440,304.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0006700126104988,304.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0007055554888211,304.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0005211209063418,304.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0007055554888211,304.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.3787830770015716,1.0,0.0033468515612185,284.1772155761719,284.9817810058594,294.0176086425781,287.6806945800781,294.7657775878906,294.1367492675781,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389516815543,0.0035694832913577,0.0035694681573659,-0.0395141802728176,0.5423464775085449,0.5423464775085449,0.0,-0.2640052735805511,410.0,79.47196960449219,-0.0,19.92096900939941,1.0,283.1499938964844,283.1670227050781,288.2190246582031,288.2374267578125,320.2091369628906,318.7637023925781,283.1499938964844,18813.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1124727725982666,1.1124777793884275,8.257949701828694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.08847045898437,0.0,78.69134521484375,1895.4371337890625,0.0,0.0,0.3393169939517975,1.0,0.0,3.0,1.0,0.0
12310500,304.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.3787834048271179,1.0,0.0006700108642689,304.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.3787834048271179,1.0,0.0007055536843836,304.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.3787834048271179,1.0,0.0005211195675656,304.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.3787834048271179,1.0,0.0007055536843836,304.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.3787834048271179,1.0,0.0033468429464846,284.13348388671875,284.9912109375,293.978271484375,287.6670227050781,294.7183532714844,294.0986022949219,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389316581189,0.00356947327964,0.0035694583784788,-0.0389731638133525,0.5360742211341858,0.5360742211341858,0.0,-0.2594618201255798,410.0,79.28604125976562,-0.0,19.92091560363769,1.0,283.1499938964844,283.16729736328125,288.1955871582031,288.2137145996094,320.2091369628906,318.7637023925781,283.1499938964844,18856.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.090277910232544,1.0902827978134155,7.931728873700197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.00128555297852,0.0,75.83493041992188,1895.4371337890625,0.0,0.0,0.3357077240943908,1.0,0.0,3.0,1.0,0.0
12310560,304.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.3787837326526642,1.0,0.0006700091762468,304.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.3787837326526642,1.0,0.0007055519381538,304.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.3787837326526642,1.0,0.0005211182287894,304.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.3787837326526642,1.0,0.0007055519381538,304.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.3787837326526642,1.0,0.0033468345645815,284.0915222167969,285.0005798339844,293.9392395019531,287.65338134765625,294.67144775390625,294.0606689453125,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389121003448,0.003569463500753,0.0035694488324224,-0.0384446009993553,0.5294545292854309,0.5294545292854309,0.0,-0.2550232112407684,410.0,79.00450897216797,-0.0,19.92086410522461,1.0,283.1499938964844,283.1676330566406,288.1726989746094,288.1905212402344,320.2091369628906,318.7637023925781,283.1499938964844,18892.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.066936492919922,1.0669413805007937,7.595749451638768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.89082145690918,0.0,72.90214538574219,1895.4371337890625,0.0,0.0,0.3319405615329742,1.0,0.0,3.0,1.0,0.0
12310620,304.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0006700059748254,304.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0007055485621094,304.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0005211157258599,304.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0007055485621094,304.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0033468184992671,284.01226806640625,285.01910400390625,293.8620910644531,287.6261291503906,294.5790710449219,293.9855041503906,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388748474419,0.0035694446414709,0.003569430205971,-0.0374275483191013,0.5153219103813171,0.5153219103813171,0.0,-0.24648317694664,410.0,78.39618682861328,-0.0,19.92076301574707,1.0,283.1499938964844,283.1683044433594,288.1282958984375,288.14556884765625,320.2091369628906,318.7637023925781,283.1499938964844,18947.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.017606496810913,1.0176112651824951,6.909604621796461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.64958953857422,0.0,66.94734954833984,1895.4371337890625,0.0,0.0,0.3240891396999359,1.0,0.0,3.0,1.0,0.0
12310680,304.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0006700059748254,304.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0007055485621094,304.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0005211157258599,304.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0007055485621094,304.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.3787843286991119,1.0,0.0033468184992671,284.01226806640625,285.01910400390625,293.8620910644531,287.6261291503906,294.5790710449219,293.9855041503906,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388748474419,0.0035694446414709,0.003569430205971,-0.0374275483191013,0.5153219103813171,0.5153219103813171,0.0,-0.24648317694664,410.0,78.39618682861328,-0.0,19.92076301574707,1.0,283.1499938964844,283.1683044433594,288.1282958984375,288.14556884765625,320.2091369628906,318.7637023925781,283.1499938964844,18947.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.017606496810913,1.0176112651824951,6.909604621796461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.64958953857422,0.0,66.94734954833984,1895.4371337890625,0.0,0.0,0.3240891396999359,1.0,0.0,3.0,1.0,0.0
12310740,304.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0006700029480271,304.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0007055453606881,304.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0005211133975535,304.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0007055453606881,304.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0033468033652752,283.93927001953125,285.0372619628906,293.786376953125,287.5990295410156,294.4886474609375,293.9114685058594,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138839457184,0.0035694267135113,0.0035694127436727,-0.0364660322666168,0.4999829530715942,0.4999829530715942,0.0,-0.2384102642536163,410.0,77.76884460449219,-0.0,19.920669555664062,1.0,283.1499938964844,283.16912841796875,288.0856628417969,288.1024475097656,320.2091369628906,318.7637023925781,283.1499938964844,18978.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9652510285377502,0.965255618095398,6.21690148250309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.40221405029297,0.0,60.99607467651367,1895.4371337890625,0.0,0.0,0.315947562456131,1.0,0.0,3.0,1.0,0.0
12310800,304.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0006700029480271,304.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0007055453606881,304.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0005211133975535,304.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0007055453606881,304.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.3787848651409149,1.0,0.0033468033652752,283.93927001953125,285.0372619628906,293.786376953125,287.5990295410156,294.4886474609375,293.9114685058594,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138839457184,0.0035694267135113,0.0035694127436727,-0.0364660322666168,0.4999829530715942,0.4999829530715942,0.0,-0.2384102642536163,410.0,77.76884460449219,-0.0,19.920669555664062,1.0,283.1499938964844,283.16912841796875,288.0856628417969,288.1024475097656,320.2091369628906,318.7637023925781,283.1499938964844,18978.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9652510285377502,0.965255618095398,6.21690148250309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.40221405029297,0.0,60.99607467651367,1895.4371337890625,0.0,0.0,0.315947562456131,1.0,0.0,3.0,1.0,0.0
12310860,304.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0006700000958517,304.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0007055423920974,304.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0005211111856624,304.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0007055423920974,304.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.003346789162606,283.8717956542969,285.0550537109375,293.7122497558594,287.57208251953125,294.4000549316406,293.8385925292969,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388063952326,0.003569409949705,0.0035693964455276,-0.0355615392327308,0.4835874736309051,0.4835874736309051,0.0,-0.2308168113231659,410.0,77.1297378540039,-0.0,19.920583724975582,1.0,283.1499938964844,283.1700744628906,288.0445251464844,288.06085205078125,320.2091369628906,318.7637023925781,283.1499938964844,18985.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9109640717506408,0.910968542098999,5.53727304009044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.149564743041992,0.0,55.216609954833984,1895.4371337890625,0.0,0.0,0.3077266216278076,1.0,0.0,3.0,1.0,0.0
12310920,304.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0006700000958517,304.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0007055423920974,304.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0005211111856624,304.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.0007055423920974,304.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.3787854015827179,1.0,0.003346789162606,283.8717956542969,285.0550537109375,293.7122497558594,287.57208251953125,294.4000549316406,293.8385925292969,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388063952326,0.003569409949705,0.0035693964455276,-0.0355615392327308,0.4835874736309051,0.4835874736309051,0.0,-0.2308168113231659,410.0,77.1297378540039,-0.0,19.920583724975582,1.0,283.1499938964844,283.1700744628906,288.0445251464844,288.06085205078125,320.2091369628906,318.7637023925781,283.1499938964844,18985.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9109640717506408,0.910968542098999,5.53727304009044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.149564743041992,0.0,55.216609954833984,1895.4371337890625,0.0,0.0,0.3077266216278076,1.0,0.0,3.0,1.0,0.0
12310980,304.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0006699974182993,304.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0007055395981296,304.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0005211091483943,304.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0007055395981296,304.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0033467758912593,283.809814453125,285.0724182128906,293.63995361328125,287.5453796386719,294.3133239746094,293.76715087890625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693941172212,0.0035693810787051,-0.0347145684063434,0.4661477506160736,0.4661477506160736,0.0,-0.223706841468811,410.0,76.48937225341797,-0.0,19.92050170898437,1.0,283.1499938964844,283.1711730957031,288.0048217773437,288.020751953125,320.2091369628906,318.7637023925781,283.1499938964844,18974.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8555234670639038,0.8555278182029724,4.8837936361678664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.897676467895508,0.0,49.72178649902344,1895.4371337890625,0.0,0.0,0.2995857894420624,1.0,0.0,3.0,1.0,0.0
12311040,304.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0006699974182993,304.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0007055395981296,304.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0005211091483943,304.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0007055395981296,304.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.3787858784198761,1.0,0.0033467758912593,283.809814453125,285.0724182128906,293.63995361328125,287.5453796386719,294.3133239746094,293.76715087890625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693941172212,0.0035693810787051,-0.0347145684063434,0.4661477506160736,0.4661477506160736,0.0,-0.223706841468811,410.0,76.48937225341797,-0.0,19.92050170898437,1.0,283.1499938964844,283.1711730957031,288.0048217773437,288.020751953125,320.2091369628906,318.7637023925781,283.1499938964844,18974.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8555234670639038,0.8555278182029724,4.8837936361678664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.897676467895508,0.0,49.72178649902344,1895.4371337890625,0.0,0.0,0.2995857894420624,1.0,0.0,3.0,1.0,0.0
12311100,304.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.3787861168384552,1.0,0.0006699961959384,304.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.3787861168384552,1.0,0.0007055382593534,304.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.3787861168384552,1.0,0.000521108158864,304.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.3787861168384552,1.0,0.0007055382593534,304.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.3787861168384552,1.0,0.0033467696048319,283.7807006835937,285.0809020996094,293.60455322265625,287.5321350097656,294.27069091796875,293.73199462890625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387602947652,0.0035693866666406,0.0035693736281245,-0.0343126207590103,0.4570669829845428,0.4570669829845428,0.0,-0.2203328758478164,410.0,76.16807556152344,-0.0,19.92046356201172,1.0,283.1499938964844,283.1717834472656,287.9854736328125,288.0011901855469,320.2091369628906,318.7637023925781,283.1499938964844,18962.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8276516199111938,0.8276559114456177,4.570761902300546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.77090072631836,0.0,47.108699798583984,1895.4371337890625,0.0,0.0,0.2955880165100097,1.0,0.0,3.0,1.0,0.0
12311160,304.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787863254547119,1.0,0.0006699949735775,304.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787863254547119,1.0,0.0007055369787849,304.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787863254547119,1.0,0.0005211072275415,304.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787863254547119,1.0,0.0007055369787849,304.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787863254547119,1.0,0.0033467637840658,283.75274658203125,285.0892944335937,293.5696716308594,287.5189514160156,294.2284545898437,293.6972351074219,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387463249266,0.0035693794488906,0.0035693666432052,-0.0339248701930046,0.4477691352367401,0.4477691352367401,0.0,-0.2170781791210174,410.0,75.84321594238281,-0.0,19.92042732238769,1.0,283.1499938964844,283.1724548339844,287.9664306640625,287.98193359375,320.2091369628906,318.7637023925781,283.1499938964844,18947.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7998340725898743,0.7998383045196533,4.268676434548979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.64230728149414,0.0,44.59612274169922,1895.4371337890625,0.0,0.0,0.2916574478149414,1.0,0.0,3.0,1.0,0.0
12311220,304.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0006699927034787,305.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0007055345922708,304.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.000521105423104,304.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0007055345922708,304.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0033467523753643,283.7001342773437,285.1056213378906,293.5015563964844,287.4928283691406,294.1454162597656,293.6289367675781,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387193165719,0.0035693659447133,0.0035693533718585,-0.0331905148923397,0.4285396337509155,0.4285396337509155,0.0,-0.2109144926071167,410.0,75.18959045410156,-0.0,19.92035675048828,1.0,283.1499938964844,283.1738586425781,287.9291381835937,287.9443054199219,320.2091369628906,318.7637023925781,283.1499938964844,18908.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7447130084037781,0.7447171211242676,3.7005928987809966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.383665084838867,0.0,39.89203643798828,1895.4371337890625,0.0,0.0,0.2840383648872375,1.0,0.0,3.0,1.0,0.0
12311280,304.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0006699927034787,305.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0007055345922708,304.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.000521105423104,304.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0007055345922708,304.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.3787867426872253,1.0,0.0033467523753643,283.7001342773437,285.1056213378906,293.5015563964844,287.4928283691406,294.1454162597656,293.6289367675781,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387193165719,0.0035693659447133,0.0035693533718585,-0.0331905148923397,0.4285396337509155,0.4285396337509155,0.0,-0.2109144926071167,410.0,75.18959045410156,-0.0,19.92035675048828,1.0,283.1499938964844,283.1738586425781,287.9291381835937,287.9443054199219,320.2091369628906,318.7637023925781,283.1499938964844,18908.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7447130084037781,0.7447171211242676,3.7005928987809966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.383665084838867,0.0,39.89203643798828,1895.4371337890625,0.0,0.0,0.2840383648872375,1.0,0.0,3.0,1.0,0.0
12311340,304.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0006699906080029,305.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0007055323803797,304.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0005211037932895,304.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0007055323803797,304.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0033467418979853,283.6519775390625,285.12139892578125,293.43585205078125,287.46710205078125,294.0643615722656,293.56256103515625,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386941708624,0.0035693533718585,0.0035693410318344,-0.0325105600059032,0.408467561006546,0.408467561006546,0.0,-0.2052077203989029,410.0,74.53681182861328,-0.0,19.92029190063477,1.0,283.1499938964844,283.1754455566406,287.8930053710937,287.9078369140625,320.2091369628906,318.7637023925781,283.1499938964844,18865.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6907339096069336,0.6907379627227783,3.183574648346621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.125476837158203,0.0,35.62653350830078,1895.4371337890625,0.0,0.0,0.2767812311649322,1.0,0.0,3.0,1.0,0.0
12311400,304.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0006699906080029,305.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0007055323803797,304.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0005211037932895,304.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0007055323803797,304.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.3787871301174164,1.0,0.0033467418979853,283.6519775390625,285.12139892578125,293.43585205078125,287.46710205078125,294.0643615722656,293.56256103515625,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386941708624,0.0035693533718585,0.0035693410318344,-0.0325105600059032,0.408467561006546,0.408467561006546,0.0,-0.2052077203989029,410.0,74.53681182861328,-0.0,19.92029190063477,1.0,283.1499938964844,283.1754455566406,287.8930053710937,287.9078369140625,320.2091369628906,318.7637023925781,283.1499938964844,18865.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6907339096069336,0.6907379627227783,3.183574648346621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.125476837158203,0.0,35.62653350830078,1895.4371337890625,0.0,0.0,0.2767812311649322,1.0,0.0,3.0,1.0,0.0
12311460,304.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0006699886871501,305.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0007055303431116,304.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0005211022798903,304.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0007055303431116,304.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0033467321190983,283.6077575683594,285.13653564453125,293.37274169921875,287.4418029785156,293.9852600097656,293.4981384277344,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386713534593,0.0035693417303264,0.0035693296231329,-0.031882781535387,0.3876443803310394,0.3876443803310394,0.0,-0.1999391615390777,410.0,73.87723541259766,-0.0,19.92023277282715,1.0,283.1499938964844,283.17724609375,287.85791015625,287.8724060058594,320.2091369628906,318.7637023925781,283.1499938964844,18820.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6384494304656982,0.6384533643722534,2.7198593599564453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.86249732971192,0.0,31.79051399230957,1895.4371337890625,0.0,0.0,0.2698936760425567,1.0,0.0,3.0,1.0,0.0
12311520,304.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0006699886871501,305.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0007055303431116,304.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0005211022798903,304.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0007055303431116,304.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.378787487745285,1.0,0.0033467321190983,283.6077575683594,285.13653564453125,293.37274169921875,287.4418029785156,293.9852600097656,293.4981384277344,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386713534593,0.0035693417303264,0.0035693296231329,-0.031882781535387,0.3876443803310394,0.3876443803310394,0.0,-0.1999391615390777,410.0,73.87723541259766,-0.0,19.92023277282715,1.0,283.1499938964844,283.17724609375,287.85791015625,287.8724060058594,320.2091369628906,318.7637023925781,283.1499938964844,18820.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6384494304656982,0.6384533643722534,2.7198593599564453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.86249732971192,0.0,31.79051399230957,1895.4371337890625,0.0,0.0,0.2698936760425567,1.0,0.0,3.0,1.0,0.0
12311580,304.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0006699868827126,305.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0007055284804664,304.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0005211008829064,304.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0007055284804664,304.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0033467232715338,283.56719970703125,285.1510314941406,293.3124084472656,287.4169921875,293.90826416015625,293.4358825683594,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386499330401,0.0035693310201168,0.0035693191457539,-0.0313051640987396,0.3661268949508667,0.3661268949508667,0.0,-0.1950918585062027,410.0,73.20353698730469,-0.0,19.92017936706543,1.0,283.1499938964844,283.17926025390625,287.82373046875,287.8379211425781,320.2091369628906,318.7637023925781,283.1499938964844,18760.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5880218744277954,0.5880257487297058,2.307174717941508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.590909957885746,0.0,28.327136993408203,1895.4371337890625,0.0,0.0,0.2634758353233337,1.0,0.0,3.0,1.0,0.0
12311640,304.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0006699868827126,305.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0007055284804664,304.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0005211008829064,304.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0007055284804664,304.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.3787878155708313,1.0,0.0033467232715338,283.56719970703125,285.1510314941406,293.3124084472656,287.4169921875,293.90826416015625,293.4358825683594,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386499330401,0.0035693310201168,0.0035693191457539,-0.0313051640987396,0.3661268949508667,0.3661268949508667,0.0,-0.1950918585062027,410.0,73.20353698730469,-0.0,19.92017936706543,1.0,283.1499938964844,283.17926025390625,287.82373046875,287.8379211425781,320.2091369628906,318.7637023925781,283.1499938964844,18760.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5880218744277954,0.5880257487297058,2.307174717941508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.590909957885746,0.0,28.327136993408203,1895.4371337890625,0.0,0.0,0.2634758353233337,1.0,0.0,3.0,1.0,0.0
12311700,304.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.3787879645824432,1.0,0.0006699860095977,305.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.3787879645824432,1.0,0.0007055275491438,304.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.3787879645824432,1.0,0.0005211002426221,304.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.3787879645824432,1.0,0.0007055275491438,304.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.3787879645824432,1.0,0.0033467190805822,283.5482788085937,285.1579895019531,293.2833251953125,287.40478515625,293.87060546875,293.4056396484375,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386401541531,0.0035693258978426,0.0035693140234798,-0.0310347657650709,0.3551089465618133,0.3551089465618133,0.0,-0.1928227692842483,410.0,72.86981964111328,-0.0,19.92015266418457,1.0,283.1499938964844,283.18035888671875,287.8070068359375,287.821044921875,320.2091369628906,318.7637023925781,283.1499938964844,18728.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5636189579963684,0.563622772693634,2.1196525423761162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.456636428833008,0.0,26.73165512084961,1895.4371337890625,0.0,0.0,0.2604864835739136,1.0,0.0,3.0,1.0,0.0
12311760,304.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.3787881135940552,1.0,0.0006699852528981,305.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.3787881135940552,1.0,0.0007055267342366,304.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.3787881135940552,1.0,0.0005210996605455,304.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.3787881135940552,1.0,0.0007055267342366,304.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.3787881135940552,1.0,0.0033467151224613,283.53009033203125,285.164794921875,293.2550354003906,287.3927307128906,293.8334655761719,293.3759765625,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138630375266,0.0035693212412297,0.0035693093668669,-0.0307758636772632,0.3439491987228393,0.3439491987228393,0.0,-0.1906501948833465,410.0,72.52987670898438,-0.0,19.920129776000977,1.0,283.1499938964844,283.1815185546875,287.7904968261719,287.80438232421875,320.2091369628906,318.7637023925781,283.1499938964844,18691.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5398193597793579,0.5398231148719788,1.944421335053903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.31690788269043,0.0,25.220993041992188,1895.4371337890625,0.0,0.0,0.2576386928558349,1.0,0.0,3.0,1.0,0.0
12311820,304.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0006699837977066,305.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0007055252208374,304.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0005210984963923,304.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0007055252208374,304.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0033467076718807,283.4961242675781,285.17779541015625,293.2008361816406,287.3690795898437,293.76092529296875,293.31854248046875,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386126801371,0.0035693121608346,0.0035693007521331,-0.030293321236968,0.3211845457553863,0.3211845457553863,0.0,-0.1866010725498199,410.0,71.98593139648438,-0.0,19.92008399963379,1.0,283.1499938964844,283.1840515136719,287.75811767578125,287.7716979980469,320.2091369628906,318.7637023925781,283.1499938964844,18619.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4941913187503814,0.4942189753055572,1.6296100469048724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.06793212890625,0.0,22.45512580871582,1895.4371337890625,0.0,0.0,0.2523925900459289,1.0,0.0,3.0,1.0,0.0
12311880,304.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0006699837977066,305.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0007055252208374,304.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0005210984963923,304.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0007055252208374,304.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685852050781,0.3787883818149566,1.0,0.0033467076718807,283.4961242675781,285.17779541015625,293.2008361816406,287.3690795898437,293.76092529296875,293.31854248046875,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386126801371,0.0035693121608346,0.0035693007521331,-0.030293321236968,0.3211845457553863,0.3211845457553863,0.0,-0.1866010725498199,410.0,71.98593139648438,-0.0,19.92008399963379,1.0,283.1499938964844,283.1840515136719,287.75811767578125,287.7716979980469,320.2091369628906,318.7637023925781,283.1499938964844,18619.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4941913187503814,0.4942189753055572,1.6296100469048724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.06793212890625,0.0,22.45512580871582,1895.4371337890625,0.0,0.0,0.2523925900459289,1.0,0.0,3.0,1.0,0.0
12311940,304.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0006699824589304,305.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0007055238238535,304.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0005210974486544,304.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0007055238238535,304.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0033467011526226,283.4649353027344,285.19000244140625,293.1499938964844,287.3460693359375,293.690673828125,293.2637023925781,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385968476533,0.0035693040117621,0.0035692928358912,-0.0298564881086349,0.2978896796703338,0.2978896796703338,0.0,-0.1829356402158737,410.0,71.4209976196289,-0.0,19.9200439453125,1.0,283.1499938964844,283.1869506835937,287.7265625,287.7398986816406,320.2091369628906,318.7637023925781,283.1499938964844,18467.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4503397047519684,0.4657692313194275,1.353237255585782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.93345260620117,0.0,20.59796714782715,1895.4371337890625,0.0,0.0,0.2481656968593597,1.0,0.0,3.0,1.0,0.0
12312000,304.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0006699824589304,305.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0007055238238535,304.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0005210974486544,304.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0007055238238535,304.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.3787886202335357,1.0,0.0033467011526226,283.4649353027344,285.19000244140625,293.1499938964844,287.3460693359375,293.690673828125,293.2637023925781,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385968476533,0.0035693040117621,0.0035692928358912,-0.0298564881086349,0.2978896796703338,0.2978896796703338,0.0,-0.1829356402158737,410.0,71.4209976196289,-0.0,19.9200439453125,1.0,283.1499938964844,283.1869506835937,287.7265625,287.7398986816406,320.2091369628906,318.7637023925781,283.1499938964844,18467.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4503397047519684,0.4657692313194275,1.353237255585782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.93345260620117,0.0,20.59796714782715,1895.4371337890625,0.0,0.0,0.2481656968593597,1.0,0.0,3.0,1.0,0.0
12312060,304.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0006699813529849,305.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0007055226014927,304.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0005210965755395,304.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0007055226014927,304.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0033466955646872,283.4364318847656,285.2014465332031,293.10235595703125,287.3238525390625,293.6229858398437,293.2117004394531,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385824121534,0.0035692967940121,0.0035692856181412,-0.0294672548770904,0.2740834355354309,0.2740834355354309,0.0,-0.1796697229146957,410.0,70.87850189208984,-0.0,19.92000961303711,1.0,283.1499938964844,283.19024658203125,287.6959228515625,287.708984375,320.2091369628906,318.7637023925781,283.1499938964844,18257.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4087730944156647,0.4697524011135101,1.1149569267843162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.76306915283203,0.0,20.297637939453125,1895.4371337890625,0.0,0.0,0.2458023726940155,1.0,0.0,3.0,1.0,0.0
12312120,304.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0006699813529849,305.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0007055226014927,304.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0005210965755395,304.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0007055226014927,304.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.3787888288497925,1.0,0.0033466955646872,283.4364318847656,285.2014465332031,293.10235595703125,287.3238525390625,293.6229858398437,293.2117004394531,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385824121534,0.0035692967940121,0.0035692856181412,-0.0294672548770904,0.2740834355354309,0.2740834355354309,0.0,-0.1796697229146957,410.0,70.87850189208984,-0.0,19.92000961303711,1.0,283.1499938964844,283.19024658203125,287.6959228515625,287.708984375,320.2091369628906,318.7637023925781,283.1499938964844,18257.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4087730944156647,0.4697524011135101,1.1149569267843162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.76306915283203,0.0,20.297637939453125,1895.4371337890625,0.0,0.0,0.2458023726940155,1.0,0.0,3.0,1.0,0.0
