time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,304.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.000669980305247,305.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0007055215537548,304.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0005210958188399,304.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0007055215537548,304.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.003346690442413,283.41046142578125,285.2121887207031,293.0574951171875,287.3026123046875,293.5578918457031,293.1624755859375,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385698392987,0.0035692905075848,0.0035692793317139,-0.0291246492415666,0.2498078942298889,0.2498078942298889,0.0,-0.1767951250076294,410.0,70.39641571044922,-0.0,19.919979095458984,1.0,283.1499938964844,283.1938781738281,287.6661682128906,287.678955078125,320.2091369628906,318.7637023925781,283.1499938964844,18161.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3713927865028381,0.476181298494339,9.24221588149976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.542516708374023,0.0,20.26000022888184,1895.4371337890625,0.0,0.0,0.2443810552358627,1.0,0.0,3.0,1.0,0.0
12312240,304.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.000669980305247,305.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0007055215537548,304.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0005210958188399,304.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.0007055215537548,304.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.3787890076637268,1.0,0.003346690442413,283.41046142578125,285.2121887207031,293.0574951171875,287.3026123046875,293.5578918457031,293.1624755859375,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385698392987,0.0035692905075848,0.0035692793317139,-0.0291246492415666,0.2498078942298889,0.2498078942298889,0.0,-0.1767951250076294,410.0,70.39641571044922,-0.0,19.919979095458984,1.0,283.1499938964844,283.1938781738281,287.6661682128906,287.678955078125,320.2091369628906,318.7637023925781,283.1499938964844,18161.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3713927865028381,0.476181298494339,9.24221588149976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.542516708374023,0.0,20.26000022888184,1895.4371337890625,0.0,0.0,0.2443810552358627,1.0,0.0,3.0,1.0,0.0
12312300,304.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.3787890970706939,1.0,0.0006699798395857,304.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.3787890970706939,1.0,0.0007055210880935,304.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.3787890970706939,1.0,0.000521095469594,304.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.3787890970706939,1.0,0.0007055210880935,304.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.3787890970706939,1.0,0.0033466881141066,283.3983459472656,285.21734619140625,293.0361022949219,287.2923583984375,293.5263061523437,293.13885498046875,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385642513632,0.003569287713617,0.0035692765377461,-0.028969407081604,0.2375021427869796,0.2375021427869796,0.0,-0.1754925996065139,410.0,70.16447448730469,-0.0,19.919965744018555,1.0,283.1499938964844,283.19580078125,287.651611328125,287.66424560546875,320.2091369628906,318.7637023925781,283.1499938964844,18141.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3540133237838745,0.4780988693237304,8.486614078151433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.43181228637696,0.0,20.221677780151367,1895.4371337890625,0.0,0.0,0.2438115328550338,1.0,0.0,3.0,1.0,0.0
12312360,304.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.3787891864776611,1.0,0.000669979432132,304.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.3787891864776611,1.0,0.0007055206224322,304.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.3787891864776611,1.0,0.000521095120348,304.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.3787891864776611,1.0,0.0007055206224322,304.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.3787891864776611,1.0,0.0033466860186308,283.38677978515625,285.2223205566406,293.015380859375,287.2823486328125,293.49542236328125,293.11590576171875,283.1512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385591290891,0.0035692849196493,0.0035692739766091,-0.0288241803646087,0.2250916361808776,0.2250916361808776,0.0,-0.1742741167545318,410.0,69.93340301513672,-0.0,19.919952392578125,1.0,283.1499938964844,283.19781494140625,287.63726806640625,287.6497802734375,320.2091369628906,318.7637023925781,283.1499938964844,18129.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3373554348945617,0.4794506728649139,7.838594662246123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.32162475585937,0.0,20.171852111816406,1895.4371337890625,0.0,0.0,0.243286907672882,1.0,0.0,3.0,1.0,0.0
12312420,304.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0006699786754325,304.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0007055198075249,304.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0005210945382714,304.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0007055198075249,304.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0033466822933405,283.3651733398437,285.2317810058594,292.9758605957031,287.2630310058594,293.435546875,293.07183837890625,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138549350202,0.0035692800302058,0.0035692693199962,-0.0285619720816612,0.1999828964471817,0.1999828964471817,0.0,-0.1720741689205169,410.0,69.47844696044922,-0.0,19.91992950439453,1.0,283.1499938964844,283.2021484375,287.6092529296875,287.6214904785156,320.2091369628906,318.7637023925781,283.1499938964844,18113.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3060320615768432,0.4811099469661712,6.775893179877812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.09832572937012,0.0,20.05273056030273,1895.4371337890625,0.0,0.0,0.2423280179500579,1.0,0.0,3.0,1.0,0.0
12312480,304.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0006699786754325,304.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0007055198075249,304.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0005210945382714,304.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0007055198075249,304.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707397460937,0.3787893056869507,1.0,0.0033466822933405,283.3651733398437,285.2317810058594,292.9758605957031,287.2630310058594,293.435546875,293.07183837890625,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138549350202,0.0035692800302058,0.0035692693199962,-0.0285619720816612,0.1999828964471817,0.1999828964471817,0.0,-0.1720741689205169,410.0,69.47844696044922,-0.0,19.91992950439453,1.0,283.1499938964844,283.2021484375,287.6092529296875,287.6214904785156,320.2091369628906,318.7637023925781,283.1499938964844,18113.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3060320615768432,0.4811099469661712,6.775893179877812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.09832572937012,0.0,20.05273056030273,1895.4371337890625,0.0,0.0,0.2423280179500579,1.0,0.0,3.0,1.0,0.0
12312540,304.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0006699780351482,304.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.000705519109033,304.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0005210940144024,304.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.000705519109033,304.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0033466790337115,283.34552001953125,285.2406616210937,292.9389038085937,287.24468994140625,293.3782958984375,293.0302734375,283.15155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385409682989,0.0035692758392542,0.0035692651290446,-0.0283346585929393,0.1745052486658096,0.1745052486658096,0.0,-0.1701670438051223,410.0,69.04426574707031,-0.0,19.919910430908203,1.0,283.1499938964844,283.2069396972656,287.58209228515625,287.59405517578125,320.2091369628906,318.7637023925781,283.1499938964844,18101.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2771908640861511,0.4820841550827026,5.9264859686436475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.87663078308105,0.0,19.928863525390625,1895.4371337890625,0.0,0.0,0.2414709776639938,1.0,0.0,3.0,1.0,0.0
12312600,304.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0006699780351482,304.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.000705519109033,304.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0005210940144024,304.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.000705519109033,304.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391845703125,0.3787894248962402,1.0,0.0033466790337115,283.34552001953125,285.2406616210937,292.9389038085937,287.24468994140625,293.3782958984375,293.0302734375,283.15155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385409682989,0.0035692758392542,0.0035692651290446,-0.0283346585929393,0.1745052486658096,0.1745052486658096,0.0,-0.1701670438051223,410.0,69.04426574707031,-0.0,19.919910430908203,1.0,283.1499938964844,283.2069396972656,287.58209228515625,287.59405517578125,320.2091369628906,318.7637023925781,283.1499938964844,18101.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2771908640861511,0.4820841550827026,5.9264859686436475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.87663078308105,0.0,19.928863525390625,1895.4371337890625,0.0,0.0,0.2414709776639938,1.0,0.0,3.0,1.0,0.0
12312660,304.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0006699774530716,304.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0007055185269564,304.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0005210936069488,304.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0007055185269564,304.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0033466762397438,283.32763671875,285.2489624023437,292.9043273925781,287.22735595703125,293.3236694335937,292.9911193847656,283.1517333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385339833796,0.0035692723467946,0.0035692616365849,-0.0281392410397529,0.1486922800540924,0.1486922800540924,0.0,-0.1685275435447693,410.0,68.63399505615234,-0.0,19.919893264770508,1.0,283.1499938964844,283.21221923828125,287.55584716796875,287.5675354003906,320.2091369628906,318.7637023925781,283.1499938964844,18089.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2506992816925049,0.4828803837299347,5.222089871637081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.654767990112305,0.0,19.81651496887207,1895.4371337890625,0.0,0.0,0.2407103776931762,1.0,0.0,3.0,1.0,0.0
12312720,304.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0006699774530716,304.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0007055185269564,304.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0005210936069488,304.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0007055185269564,304.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.3787895441055298,1.0,0.0033466762397438,283.32763671875,285.2489624023437,292.9043273925781,287.22735595703125,293.3236694335937,292.9911193847656,283.1517333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385339833796,0.0035692723467946,0.0035692616365849,-0.0281392410397529,0.1486922800540924,0.1486922800540924,0.0,-0.1685275435447693,410.0,68.63399505615234,-0.0,19.919893264770508,1.0,283.1499938964844,283.21221923828125,287.55584716796875,287.5675354003906,320.2091369628906,318.7637023925781,283.1499938964844,18089.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2506992816925049,0.4828803837299347,5.222089871637081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.654767990112305,0.0,19.81651496887207,1895.4371337890625,0.0,0.0,0.2407103776931762,1.0,0.0,3.0,1.0,0.0
12312780,304.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0006699769874103,304.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0007055180612951,304.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0005210932577028,304.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0007055180612951,304.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0033466739114373,283.3113708496094,285.2566833496094,292.8721008300781,287.21099853515625,293.2715759277344,292.95428466796875,283.15191650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385279297828,0.0035692690871655,0.0035692586097866,-0.0279729552567005,0.1225739866495132,0.1225739866495132,0.0,-0.1671324521303177,410.0,68.2463150024414,-0.0,19.91987991333008,1.0,283.1499938964844,283.21807861328125,287.5304870605469,287.5418701171875,320.2091369628906,318.7637023925781,283.1499938964844,18078.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2264394015073776,0.4836864471435547,4.6239381212842545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.43199920654297,0.0,19.72127342224121,1895.4371337890625,0.0,0.0,0.240042582154274,1.0,0.0,3.0,1.0,0.0
12312840,304.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0006699769874103,304.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0007055180612951,304.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0005210932577028,304.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0007055180612951,304.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.3787896037101745,1.0,0.0033466739114373,283.3113708496094,285.2566833496094,292.8721008300781,287.21099853515625,293.2715759277344,292.95428466796875,283.15191650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385279297828,0.0035692690871655,0.0035692586097866,-0.0279729552567005,0.1225739866495132,0.1225739866495132,0.0,-0.1671324521303177,410.0,68.2463150024414,-0.0,19.91987991333008,1.0,283.1499938964844,283.21807861328125,287.5304870605469,287.5418701171875,320.2091369628906,318.7637023925781,283.1499938964844,18078.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2264394015073776,0.4836864471435547,4.6239381212842545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.43199920654297,0.0,19.72127342224121,1895.4371337890625,0.0,0.0,0.240042582154274,1.0,0.0,3.0,1.0,0.0
12312900,304.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.3787896633148193,1.0,0.0006699768127873,304.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.3787896633148193,1.0,0.0007055178284645,304.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.3787896633148193,1.0,0.0005210930830799,304.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.3787896633148193,1.0,0.0007055178284645,304.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.3787896633148193,1.0,0.0033466727472841,283.3038024902344,285.2603759765625,292.8568115234375,287.20318603515625,293.2465209960937,292.9367370605469,283.15203857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385251358151,0.0035692679230123,0.0035692572128027,-0.0279000848531723,0.1094041764736175,0.1094041764736175,0.0,-0.1665211021900177,410.0,68.05722045898438,-0.0,19.919872283935547,1.0,283.1499938964844,283.2212219238281,287.5181579589844,287.5294189453125,320.2091369628906,318.7637023925781,283.1499938964844,18074.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2151058167219162,0.4840945899486542,4.356773164460037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.319568634033203,0.0,19.67990493774414,1895.4371337890625,0.0,0.0,0.239741563796997,1.0,0.0,3.0,1.0,0.0
12312960,304.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.3787896931171417,1.0,0.0006699766381643,304.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.3787896931171417,1.0,0.0007055176538415,304.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.3787896931171417,1.0,0.0005210929084569,304.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.3787896931171417,1.0,0.0007055176538415,304.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.3787896931171417,1.0,0.0033466720487922,283.29656982421875,285.2638854980469,292.84210205078125,287.1956481933594,293.2220153808594,292.919677734375,283.1521301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385228075087,0.0035692665260285,0.0035692560486495,-0.0278333779424428,0.096173420548439,0.096173420548439,0.0,-0.1659614741802215,410.0,67.87777709960938,-0.0,19.91986846923828,1.0,283.1499938964844,283.2245483398437,287.50604248046875,287.51715087890625,320.2091369628906,318.7637023925781,283.1499938964844,18068.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2042830437421798,0.4845509827136993,4.107866047320385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.2070541381836,0.0,19.64349174499512,1895.4371337890625,0.0,0.0,0.2394607067108154,1.0,0.0,3.0,1.0,0.0
12313020,304.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0006699762889184,304.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0007055173045955,304.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0005210926756262,304.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0007055173045955,304.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0033466704189777,283.2830810546875,285.2705993652344,292.814208984375,287.1813049316406,293.1748962402344,292.88720703125,283.1523742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385181508958,0.0035692644305527,0.0035692539531737,-0.0277175847440958,0.0695252642035484,0.0695252642035484,0.0,-0.1649900078773498,410.0,67.53060913085938,-0.0,19.91985893249512,1.0,283.1499938964844,283.23162841796875,287.48248291015625,287.4932861328125,320.2091369628906,318.7637023925781,283.1499938964844,18059.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1841019093990326,0.4855015575885772,3.6578413631360718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.97637176513672,0.0,19.58212280273437,1895.4371337890625,0.0,0.0,0.2389553189277649,1.0,0.0,3.0,1.0,0.0
12313080,304.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0006699762889184,304.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0007055173045955,304.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0005210926756262,304.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0007055173045955,304.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.3787897527217865,1.0,0.0033466704189777,283.2830810546875,285.2705993652344,292.814208984375,287.1813049316406,293.1748962402344,292.88720703125,283.1523742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385181508958,0.0035692644305527,0.0035692539531737,-0.0277175847440958,0.0695252642035484,0.0695252642035484,0.0,-0.1649900078773498,410.0,67.53060913085938,-0.0,19.91985893249512,1.0,283.1499938964844,283.23162841796875,287.48248291015625,287.4932861328125,320.2091369628906,318.7637023925781,283.1499938964844,18059.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1841019093990326,0.4855015575885772,3.6578413631360718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.97637176513672,0.0,19.58212280273437,1895.4371337890625,0.0,0.0,0.2389553189277649,1.0,0.0,3.0,1.0,0.0
12313140,304.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0006699760560877,304.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0007055170717649,304.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0005210925010032,304.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0007055170717649,304.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0033466692548245,283.2708435058594,285.2767944335937,292.78839111328125,287.16796875,293.1302185058594,292.8568725585937,283.1526794433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385148912668,0.0035692628007382,0.0035692520905286,-0.0276235602796077,0.042640097439289,0.042640097439289,0.0,-0.1642012000083923,410.0,67.3321533203125,-0.0,19.919851303100582,1.0,283.1499938964844,283.2394714355469,287.4598388671875,287.4703369140625,320.2091369628906,318.7637023925781,283.1499938964844,18051.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657550483942031,0.486472338438034,3.262300873885237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.742685317993164,0.0,19.53354835510254,1895.4371337890625,0.0,0.0,0.2385172694921493,1.0,0.0,3.0,1.0,0.0
12313200,304.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0006699760560877,304.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0007055170717649,304.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0005210925010032,304.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0007055170717649,304.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127197265625,0.3787897825241089,1.0,0.0033466692548245,283.2708435058594,285.2767944335937,292.78839111328125,287.16796875,293.1302185058594,292.8568725585937,283.1526794433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385148912668,0.0035692628007382,0.0035692520905286,-0.0276235602796077,0.042640097439289,0.042640097439289,0.0,-0.1642012000083923,410.0,67.3321533203125,-0.0,19.919851303100582,1.0,283.1499938964844,283.2394714355469,287.4598388671875,287.4703369140625,320.2091369628906,318.7637023925781,283.1499938964844,18051.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657550483942031,0.486472338438034,3.262300873885237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.742685317993164,0.0,19.53354835510254,1895.4371337890625,0.0,0.0,0.2385172694921493,1.0,0.0,3.0,1.0,0.0
12313260,304.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0006699758814647,304.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0007055168389342,304.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0005210923263803,304.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0007055168389342,304.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0033466683235019,283.2597045898437,285.28253173828125,292.7644958496094,287.1556396484375,293.0878601074219,292.8284912109375,283.15301513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138512097299,0.0035692614037543,0.0035692509263753,-0.0275487173348665,0.0155495172366499,0.0155495172366499,0.0,-0.1635733097791671,410.0,67.0108413696289,-0.0,19.919845581054688,1.0,283.1499938964844,283.248046875,287.43804931640625,287.4482727050781,320.2091369628906,318.7637023925781,283.1499938964844,18044.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1491102874279022,0.4874919354915619,2.912803998000868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.502779006958008,0.0,19.49685478210449,1895.4371337890625,0.0,0.0,0.2381371557712555,1.0,0.0,3.0,1.0,0.0
12313320,304.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0006699758814647,304.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0007055168389342,304.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0005210923263803,304.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0007055168389342,304.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926696777344,0.3787898123264313,1.0,0.0033466683235019,283.2597045898437,285.28253173828125,292.7644958496094,287.1556396484375,293.0878601074219,292.8284912109375,283.15301513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138512097299,0.0035692614037543,0.0035692509263753,-0.0275487173348665,0.0155495172366499,0.0155495172366499,0.0,-0.1635733097791671,410.0,67.0108413696289,-0.0,19.919845581054688,1.0,283.1499938964844,283.248046875,287.43804931640625,287.4482727050781,320.2091369628906,318.7637023925781,283.1499938964844,18044.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1491102874279022,0.4874919354915619,2.912803998000868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.502779006958008,0.0,19.49685478210449,1895.4371337890625,0.0,0.0,0.2381371557712555,1.0,0.0,3.0,1.0,0.0
12313380,304.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.3787898421287536,1.0,0.0006699757650494,304.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.3787898421287536,1.0,0.0007055167807266,304.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.3787898421287536,1.0,0.0005210922681726,304.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.3787898421287536,1.0,0.0007055167807266,304.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.3787898421287536,1.0,0.0033466678578406,283.2543029785156,285.28533935546875,292.7528076171875,287.1496276855469,293.0667419433594,292.81451416015625,283.1532287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385111659765,0.0035692607052624,0.0035692502278834,-0.0275165420025587,0.0013834927231073,0.0013834927231073,0.0,-0.1633033901453018,410.0,60.45852279663086,-0.0,19.91984367370605,1.0,283.1499938964844,283.253662109375,287.4269714355469,287.4366760253906,320.2091369628906,318.7637023925781,283.1499938964844,18635.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0719085484743118,0.4341144263744354,1.372665980881038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12.458775520324709,0.0,17.439943313598633,1895.4371337890625,0.0,0.0,0.2356150895357132,1.0,0.0,3.0,1.0,0.0
12313440,304.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.3787898421287536,1.0,0.0006699757068417,304.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.3787898421287536,1.0,0.0007055167225189,304.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.3787898421287536,1.0,0.0005210922099649,304.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.3787898421287536,1.0,0.0007055167225189,304.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.3787898421287536,1.0,0.0033466673921793,283.24957275390625,285.2878112792969,292.742431640625,287.1443176269531,293.0477905273437,292.80206298828125,283.1536560058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385097689926,0.0035692602396011,0.0035692497622221,-0.0274905320256948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1630851924419403,410.0,52.2150993347168,-0.0,19.919841766357425,1.0,283.1496887207031,283.2560729980469,287.4148864746094,287.4227600097656,320.2091369628906,318.7637023925781,283.1499938964844,18414.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.090073707629927e-05,0.4351216852664947,7.75599148707812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.2862734496593475,0.0,17.02529525756836,1895.4371337890625,0.0,0.0,0.2334548979997635,1.0,0.0,3.0,1.0,0.0
12313500,304.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653259277344,0.3787898421287536,1.0,0.0006699756486341,304.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653259277344,0.3787898421287536,1.0,0.0007055166643112,304.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653259277344,0.3787898421287536,1.0,0.0005210922099649,304.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653259277344,0.3787898421287536,1.0,0.0007055166643112,304.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653259277344,0.3787898421287536,1.0,0.0033466671593487,283.244873046875,285.2903137207031,292.7320556640625,287.1390380859375,293.0285949707031,292.78955078125,283.1545104980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385093033313,0.0035692597739398,0.0035692492965608,-0.0274668894708156,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.162886843085289,410.0,48.94593048095703,-0.0,19.91983985900879,1.0,283.14959716796875,283.2560729980469,287.4010009765625,287.40838623046875,320.2091369628906,318.7637023925781,283.1499938964844,18116.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5873309166636318e-05,0.4586802721023559,3.0100496205796856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.978035263367929e-05,0.0,17.737117767333984,1895.4371337890625,0.0,0.0,0.233264073729515,1.0,0.0,3.0,1.0,0.0
12313560,304.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.3781505227088928,1.0,0.0006735185161232,304.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.3781505227088928,1.0,0.0007092474261298,304.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.3781505227088928,1.0,0.0005238477024249,304.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.3781505227088928,1.0,0.0007092474261298,304.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.3781505227088928,1.0,0.0033643643837422,283.2403564453125,285.2926940917969,292.7221374511719,287.134033203125,293.0099182128906,292.77752685546875,283.1557006835937,1.0,1.0,1.0,0.0,8.970040653366596e-05,1.0,-0.0071763237938284,0.0035692539531737,0.0036070698406547,-0.0274525452405214,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1622542142868042,410.0,47.80976867675781,-0.0,20.0251522064209,1.0,283.1495361328125,283.2560729980469,287.3874206542969,287.3945617675781,320.2091369628906,318.7637023925781,283.1499938964844,17981.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597905793460086e-05,0.4734260141849518,3.030102752911435e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0053422106429934,0.0,18.22376251220703,1895.4371337890625,0.0,0.0,0.2334695905447006,1.0,0.0,3.0,1.0,0.0
12313620,304.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0006812296924181,304.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0007173676858656,304.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0005298453033901,304.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0007173676858656,304.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.003402883419767,283.23199462890625,285.29718017578125,292.7034606933594,287.1247253417969,292.9739074707031,292.7548217773437,283.1591491699219,1.0,1.0,1.0,0.0,0.000269101205049,1.0,-0.007258444558829,0.0035692413803189,0.00368920317851,-0.0274327937513589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1609749943017959,410.0,47.5723991394043,-0.0,20.254371643066406,1.0,283.1494140625,283.2560729980469,287.36163330078125,287.3683166503906,320.2091369628906,318.7637023925781,283.1499938964844,17917.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5912381059024483e-05,0.489531546831131,3.0174587871759084e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0068081580102443,0.0,18.83487701416016,1895.4371337890625,0.0,0.0,0.2341594696044922,1.0,0.0,3.0,1.0,0.0
12313680,304.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0006812296924181,304.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0007173676858656,304.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0005298453033901,304.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.0007173676858656,304.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408508300781,0.3767819106578827,1.0,0.003402883419767,283.23199462890625,285.29718017578125,292.7034606933594,287.1247253417969,292.9739074707031,292.7548217773437,283.1591491699219,1.0,1.0,1.0,0.0,0.000269101205049,1.0,-0.007258444558829,0.0035692413803189,0.00368920317851,-0.0274327937513589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1609749943017959,410.0,47.5723991394043,-0.0,20.254371643066406,1.0,283.1494140625,283.2560729980469,287.36163330078125,287.3683166503906,320.2091369628906,318.7637023925781,283.1499938964844,17917.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5912381059024483e-05,0.489531546831131,3.0174587871759084e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0068081580102443,0.0,18.83487701416016,1895.4371337890625,0.0,0.0,0.2341594696044922,1.0,0.0,3.0,1.0,0.0
12313740,304.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0006891041994094,304.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0007256598910316,304.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0005359699134714,304.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0007256598910316,304.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0034422180615365,283.2243957519531,285.30126953125,292.6863708496094,287.116455078125,292.93975830078125,292.7339172363281,283.1640625,1.0,1.0,1.0,0.0,0.0004485020181164,1.0,-0.0073423464782536,0.0035692285746335,0.00377311790362,-0.0274223312735557,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1597498059272766,410.0,47.93581771850586,-0.0,20.48844337463379,1.0,283.1492614746094,283.2560729980469,287.33758544921875,287.34381103515625,320.2091369628906,318.7637023925781,283.1499938964844,17939.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932320820866153e-05,0.4961040019989013,3.0212402133029963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0084373215213418,0.0,19.13393211364746,1895.4371337890625,0.0,0.0,0.2347030937671661,1.0,0.0,3.0,1.0,0.0
12313800,304.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0006891041994094,304.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0007256598910316,304.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0005359699134714,304.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0007256598910316,304.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.3754177689552307,1.0,0.0034422180615365,283.2243957519531,285.30126953125,292.6863708496094,287.116455078125,292.93975830078125,292.7339172363281,283.1640625,1.0,1.0,1.0,0.0,0.0004485020181164,1.0,-0.0073423464782536,0.0035692285746335,0.00377311790362,-0.0274223312735557,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1597498059272766,410.0,47.93581771850586,-0.0,20.48844337463379,1.0,283.1492614746094,283.2560729980469,287.33758544921875,287.34381103515625,320.2091369628906,318.7637023925781,283.1499938964844,17939.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932320820866153e-05,0.4961040019989013,3.0212402133029963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0084373215213418,0.0,19.13393211364746,1895.4371337890625,0.0,0.0,0.2347030937671661,1.0,0.0,3.0,1.0,0.0
12313860,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0006817363901063,304.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0007179012172855,304.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0005302394274622,304.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0007179012172855,304.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0034054142888635,283.2176818847656,285.3050231933594,292.67071533203125,287.1092224121094,292.9078063964844,292.714599609375,283.1704406738281,1.0,1.0,1.0,0.0,0.000269101205049,1.0,-0.0072637852281332,0.0035692397505044,0.0036945457104593,-0.0273916572332382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1605571657419204,410.0,47.83777618408203,-0.0,20.269433975219727,1.0,283.1491394042969,283.2560729980469,287.315185546875,287.32098388671875,320.2091369628906,318.7637023925781,283.1499938964844,17966.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956222341628745e-05,0.4986529648303985,3.025772449434529e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0099635459482669,0.0,19.26897048950196,1895.4371337890625,0.0,0.0,0.2350105792284011,1.0,0.0,3.0,1.0,0.0
12313920,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0006817363901063,304.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0007179012172855,304.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0005302394274622,304.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0007179012172855,304.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.3766930997371673,1.0,0.0034054142888635,283.2176818847656,285.3050231933594,292.67071533203125,287.1092224121094,292.9078063964844,292.714599609375,283.1704406738281,1.0,1.0,1.0,0.0,0.000269101205049,1.0,-0.0072637852281332,0.0035692397505044,0.0036945457104593,-0.0273916572332382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1605571657419204,410.0,47.83777618408203,-0.0,20.269433975219727,1.0,283.1491394042969,283.2560729980469,287.315185546875,287.32098388671875,320.2091369628906,318.7637023925781,283.1499938964844,17966.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956222341628745e-05,0.4986529648303985,3.025772449434529e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0099635459482669,0.0,19.26897048950196,1895.4371337890625,0.0,0.0,0.2350105792284011,1.0,0.0,3.0,1.0,0.0
12313980,304.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0006740416283719,304.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0007097982452251,304.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0005242545739747,304.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0007097982452251,304.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0033669774420559,283.2118835449219,285.3084716796875,292.6564025878906,287.1029663085937,292.8782958984375,292.6968078613281,283.17840576171875,1.0,1.0,1.0,0.0,8.970040653366596e-05,1.0,-0.0071818083524703,0.0035692513920366,0.0036125571932643,-0.027363795787096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1614347994327545,410.0,47.24679565429688,-0.0,20.04070281982422,1.0,283.14898681640625,283.256103515625,287.2944030761719,287.2997741699219,320.2091369628906,318.7637023925781,283.1499938964844,17983.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971314496709965e-05,0.4995598793029785,3.028634472119346e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0113675612956285,0.0,19.32471466064453,1895.4371337890625,0.0,0.0,0.2351588606834411,1.0,0.0,3.0,1.0,0.0
12314040,304.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0006740416283719,304.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0007097982452251,304.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0005242545739747,304.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0007097982452251,304.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.3780566751956939,1.0,0.0033669774420559,283.2118835449219,285.3084716796875,292.6564025878906,287.1029663085937,292.8782958984375,292.6968078613281,283.17840576171875,1.0,1.0,1.0,0.0,8.970040653366596e-05,1.0,-0.0071818083524703,0.0035692513920366,0.0036125571932643,-0.027363795787096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1614347994327545,410.0,47.24679565429688,-0.0,20.04070281982422,1.0,283.14898681640625,283.256103515625,287.2944030761719,287.2997741699219,320.2091369628906,318.7637023925781,283.1499938964844,17983.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971314496709965e-05,0.4995598793029785,3.028634472119346e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0113675612956285,0.0,19.32471466064453,1895.4371337890625,0.0,0.0,0.2351588606834411,1.0,0.0,3.0,1.0,0.0
