time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314100,304.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943725585937,0.3786647617816925,1.0,0.0006706661079078,304.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943725585937,0.3786647617816925,1.0,0.000706243677996,304.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943725585937,0.3786647617816925,1.0,0.0005216291756369,304.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943725585937,0.3786647617816925,1.0,0.000706243677996,304.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943725585937,0.3786647617816925,1.0,0.0033501160796731,283.2093505859375,285.31005859375,292.6497497558594,287.1002197265625,292.86444091796875,292.6884765625,283.1830139160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071441382169723,0.0035692565143108,0.0035748814698308,-0.0273492094129323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1618139892816543,410.0,46.9371223449707,-0.0,19.94036293029785,1.0,283.14892578125,283.256103515625,287.2846374511719,287.2898254394531,320.2091369628906,318.7637023925781,283.1499938964844,17988.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975792848621495e-05,0.4997464418411255,3.029483673470945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0120230810716748,0.0,19.33777618408203,1895.4371337890625,0.0,0.0,0.235197439789772,1.0,0.0,3.0,1.0,0.0
12314160,304.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890319824219,0.3787892162799835,1.0,0.0006699790828861,304.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890319824219,0.3787892162799835,1.0,0.0007055202731862,304.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890319824219,0.3787892162799835,1.0,0.0005210948875173,304.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890319824219,0.3787892162799835,1.0,0.0007055202731862,304.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890319824219,0.3787892162799835,1.0,0.0033466843888163,283.2070007324219,285.31158447265625,292.64337158203125,287.0977478027344,292.8510437011719,292.68048095703125,283.1880187988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385125629603,0.0035692574456334,0.0035692553501576,-0.0273422952741384,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1618413031101226,410.0,46.70870208740234,-0.0,19.91994285583496,1.0,283.1488647460937,283.256103515625,287.27520751953125,287.2802124023437,320.2091369628906,318.7637023925781,283.1499938964844,17992.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597900700289756e-05,0.4998596310615539,3.030092995091882e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0126545019447803,0.0,19.346275329589844,1895.4371337890625,0.0,0.0,0.2352237850427627,1.0,0.0,3.0,1.0,0.0
12314220,304.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.0006699752411805,304.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.00070551619865,304.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.000521091860719,304.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.00070551619865,304.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.0033466650638729,283.20294189453125,285.3144226074219,292.6315002441406,287.093505859375,292.8255920410156,292.66552734375,283.19921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692572128027,0.0035692467354238,-0.0273249000310897,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1616956442594528,410.0,46.47775268554688,-0.0,19.919828414916992,1.0,283.14874267578125,283.256103515625,287.2574462890625,287.2620849609375,320.2091369628906,318.7637023925781,283.1499938964844,17996.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982821423676796e-05,0.499964952468872,3.030816428991473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0138570824638009,0.0,19.35513687133789,1895.4371337890625,0.0,0.0,0.2352531403303146,1.0,0.0,3.0,1.0,0.0
12314280,304.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.0006699752411805,304.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.00070551619865,304.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.000521091860719,304.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.00070551619865,304.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2791748046875,0.3787899315357208,1.0,0.0033466650638729,283.20294189453125,285.3144226074219,292.6315002441406,287.093505859375,292.8255920410156,292.66552734375,283.19921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692572128027,0.0035692467354238,-0.0273249000310897,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1616956442594528,410.0,46.47775268554688,-0.0,19.919828414916992,1.0,283.14874267578125,283.256103515625,287.2574462890625,287.2620849609375,320.2091369628906,318.7637023925781,283.1499938964844,17996.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982821423676796e-05,0.499964952468872,3.030816428991473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0138570824638009,0.0,19.35513687133789,1895.4371337890625,0.0,0.0,0.2352531403303146,1.0,0.0,3.0,1.0,0.0
12314340,304.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0006699751247651,304.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0007055160822346,304.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0005210918025113,304.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0007055160822346,304.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0033466645982116,283.1997375488281,285.3170166015625,292.6206970214844,287.0903015136719,292.8019104003906,292.6518859863281,283.2120056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385032497346,0.0035692567471414,0.0035692465025931,-0.0273017100989818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1615010946989059,410.0,46.34726333618164,-0.0,19.919824600219727,1.0,283.1485900878906,283.256103515625,287.2412109375,287.2454528808594,320.2091369628906,318.7637023925781,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598452581674792e-05,0.4999950230121612,3.0311395212388736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0149907991290092,0.0,19.35837745666504,1895.4371337890625,0.0,0.0,0.2352651357650756,1.0,0.0,3.0,1.0,0.0
12314400,304.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0006699751247651,304.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0007055160822346,304.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0005210918025113,304.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0007055160822346,304.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704467773437,0.3787899315357208,1.0,0.0033466645982116,283.1997375488281,285.3170166015625,292.6206970214844,287.0903015136719,292.8019104003906,292.6518859863281,283.2120056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385032497346,0.0035692567471414,0.0035692465025931,-0.0273017100989818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1615010946989059,410.0,46.34726333618164,-0.0,19.919824600219727,1.0,283.1485900878906,283.256103515625,287.2412109375,287.2454528808594,320.2091369628906,318.7637023925781,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598452581674792e-05,0.4999950230121612,3.0311395212388736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0149907991290092,0.0,19.35837745666504,1895.4371337890625,0.0,0.0,0.2352651357650756,1.0,0.0,3.0,1.0,0.0
12314460,304.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0006699749501422,304.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0007055159076116,304.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0005210916278883,304.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0007055159076116,304.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.003346663666889,283.1974182128906,285.31939697265625,292.6108703613281,287.0881042480469,292.7798156738281,292.639404296875,283.2262878417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385018527507,0.0035692560486495,0.0035692458041012,-0.027270121499896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1612361073493957,410.0,46.22858810424805,-0.0,19.919818878173828,1.0,283.1484680175781,283.2561340332031,287.2262878417969,287.2301940917969,320.2091369628906,318.7637023925781,283.1499938964844,17999.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59852861543186e-05,0.5000022649765015,3.031283720127814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0160696189850568,0.0,19.35956382751465,1895.4371337890625,0.0,0.0,0.2352700978517532,1.0,0.0,3.0,1.0,0.0
12314520,304.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0006699749501422,304.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0007055159076116,304.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0005210916278883,304.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.0007055159076116,304.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.3787899613380432,1.0,0.003346663666889,283.1974182128906,285.31939697265625,292.6108703613281,287.0881042480469,292.7798156738281,292.639404296875,283.2262878417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385018527507,0.0035692560486495,0.0035692458041012,-0.027270121499896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1612361073493957,410.0,46.22858810424805,-0.0,19.919818878173828,1.0,283.1484680175781,283.2561340332031,287.2262878417969,287.2301940917969,320.2091369628906,318.7637023925781,283.1499938964844,17999.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59852861543186e-05,0.5000022649765015,3.031283720127814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0160696189850568,0.0,19.35956382751465,1895.4371337890625,0.0,0.0,0.2352700978517532,1.0,0.0,3.0,1.0,0.0
12314580,304.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587890625,0.3787899911403656,1.0,0.0006699748337268,304.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587890625,0.3787899911403656,1.0,0.0007055157911963,304.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587890625,0.3787899911403656,1.0,0.0005210915696807,304.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587890625,0.3787899911403656,1.0,0.0007055157911963,304.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587890625,0.3787899911403656,1.0,0.0033466632012277,283.19647216796875,285.3207092285156,292.6054077148437,287.0872802734375,292.7673034667969,292.6324768066406,283.2355651855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385009214282,0.0035692555829882,0.0035692453384399,-0.0272457655519247,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1610317975282669,410.0,46.15740966796875,-0.0,19.91981506347656,1.0,283.1483764648437,283.2561340332031,287.218017578125,287.2216796875,320.2091369628906,318.7637023925781,283.1499938964844,17999.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985508071025833e-05,0.5000028610229492,3.031326004012541e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0166926346719265,0.0,19.359846115112305,1895.4371337890625,0.0,0.0,0.2352714389562606,1.0,0.0,3.0,1.0,0.0
12314640,304.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.378790020942688,1.0,0.0006699747755192,304.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.378790020942688,1.0,0.000705515674781,304.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.378790020942688,1.0,0.000521091511473,304.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.378790020942688,1.0,0.000705515674781,304.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.378790020942688,1.0,0.0033466627355664,283.19598388671875,285.321533203125,292.6018981933594,287.0869140625,292.7592163085937,292.6280212402344,283.2419738769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385004557669,0.0035692553501576,0.0035692451056092,-0.0272272489964962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.160876452922821,410.0,46.10964584350586,-0.0,19.91981315612793,1.0,283.1483154296875,283.2561340332031,287.21270751953125,287.2162475585937,320.2091369628906,318.7637023925781,283.1499938964844,17999.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985611753421836e-05,0.5000028014183044,3.031345790702189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0171004049479961,0.0,19.359962463378903,1895.4371337890625,0.0,0.0,0.2352720499038696,1.0,0.0,3.0,1.0,0.0
12314700,304.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.378790020942688,1.0,0.0006699746591039,304.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.378790020942688,1.0,0.0007055155583657,304.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.378790020942688,1.0,0.0005210913950577,304.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.378790020942688,1.0,0.0007055155583657,304.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.378790020942688,1.0,0.0033466620370745,283.19561767578125,285.3225402832031,292.59771728515625,287.0867004394531,292.7494812011719,292.6227111816406,283.2503356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384995244443,0.0035692548844963,0.0035692444071173,-0.0272006224840879,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.160653069615364,410.0,46.049312591552734,-0.0,19.919809341430664,1.0,283.14825439453125,283.2561340332031,287.2064208984375,287.20977783203125,320.2091369628906,318.7637023925781,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000024437904358,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0175989232957363,0.0,19.360036849975582,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
12314760,304.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.3787900507450104,1.0,0.0006699744844809,304.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.3787900507450104,1.0,0.0007055153837427,304.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.3787900507450104,1.0,0.0005210912786424,304.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.3787900507450104,1.0,0.0007055153837427,304.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.3787900507450104,1.0,0.0033466613385826,283.1954650878906,285.3235168457031,292.5937194824219,287.08673095703125,292.7401123046875,292.6176147460937,283.2590026855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384981274604,0.0035692541860044,0.003569243941456,-0.0271703209728002,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1603988707065582,410.0,45.988319396972656,-0.0,19.9198055267334,1.0,283.148193359375,283.2561340332031,287.200439453125,287.2036437988281,320.2091369628906,318.7637023925781,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598574272065889e-05,0.5000019669532776,3.031370456301613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.018087550997734,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
12314820,304.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0006699741934426,305.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0007055150927044,304.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0005210910458117,304.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0007055150927044,304.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0033466599415987,283.1958312988281,285.3253173828125,292.5862121582031,287.0875549316406,292.7222595214844,292.60809326171875,283.2772216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384953334927,0.0035692530218511,0.0035692425444722,-0.0270971134305,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1597847491502761,410.0,45.864444732666016,-0.0,19.919795989990234,1.0,283.1480407714844,283.25616455078125,287.1893615722656,287.1922302246094,320.2091369628906,318.7637023925781,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985797290340997e-05,0.5000011324882507,3.031380756222252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0190385002642869,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12314880,304.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0006699741934426,305.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0007055150927044,304.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0005210910458117,304.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0007055150927044,304.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.3787901103496551,1.0,0.0033466599415987,283.1958312988281,285.3253173828125,292.5862121582031,287.0875549316406,292.7222595214844,292.60809326171875,283.2772216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384953334927,0.0035692530218511,0.0035692425444722,-0.0270971134305,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1597847491502761,410.0,45.864444732666016,-0.0,19.919795989990234,1.0,283.1480407714844,283.25616455078125,287.1893615722656,287.1922302246094,320.2091369628906,318.7637023925781,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985797290340997e-05,0.5000011324882507,3.031380756222252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0190385002642869,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12314940,304.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0006699737859889,305.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0007055146852508,304.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0005210906965658,304.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0007055146852508,304.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0033466578461229,283.1971130371094,285.32696533203125,292.57928466796875,287.08935546875,292.7055969238281,292.599365234375,283.2965393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384920738637,0.003569251159206,0.0035692409146577,-0.0270041469484567,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1590048521757125,410.0,45.73805236816406,-0.0,19.91978454589844,1.0,283.1479187011719,283.25616455078125,287.1794738769531,287.1820068359375,320.2091369628906,318.7637023925781,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000005960464478,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0199566315859556,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12315000,304.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0006699737859889,305.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0007055146852508,304.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0005210906965658,304.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0007055146852508,304.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430114746094,0.3787901997566223,1.0,0.0033466578461229,283.1971130371094,285.32696533203125,292.57928466796875,287.08935546875,292.7055969238281,292.599365234375,283.2965393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384920738637,0.003569251159206,0.0035692409146577,-0.0270041469484567,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1590048521757125,410.0,45.73805236816406,-0.0,19.91978454589844,1.0,283.1479187011719,283.25616455078125,287.1794738769531,287.1820068359375,320.2091369628906,318.7637023925781,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000005960464478,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0199566315859556,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12315060,304.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0006699733203276,305.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0007055141613818,304.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0005210903473198,304.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0007055141613818,304.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0033466555178165,283.19952392578125,285.3285217285156,292.5728454589844,287.0921630859375,292.6903381347656,292.5914306640625,283.317138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384878829121,0.0035692490637302,0.0035692388191819,-0.0268904920667409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1580514013767242,410.0,45.60813522338867,-0.0,19.919771194458008,1.0,283.1477966308594,283.2561950683594,287.1709899902344,287.1732177734375,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000002980232239,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0208391603082418,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315120,304.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0006699733203276,305.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0007055141613818,304.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0005210903473198,304.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0007055141613818,304.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.3787902593612671,1.0,0.0033466555178165,283.19952392578125,285.3285217285156,292.5728454589844,287.0921630859375,292.6903381347656,292.5914306640625,283.317138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384878829121,0.0035692490637302,0.0035692388191819,-0.0268904920667409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1580514013767242,410.0,45.60813522338867,-0.0,19.919771194458008,1.0,283.1477966308594,283.2561950683594,287.1709899902344,287.1732177734375,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000002980232239,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0208391603082418,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315180,304.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.000669972738251,305.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0007055135793052,304.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0005210899398662,304.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0007055135793052,304.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0033466527238488,283.20281982421875,285.3299560546875,292.5668029785156,287.0959777832031,292.6759948730469,292.5840759277344,283.3385925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692465025931,0.0035692364908754,-0.0267529673874378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1568977236747741,410.0,45.4755973815918,-0.0,19.919754028320312,1.0,283.14764404296875,283.2561950683594,287.1635437011719,287.1654663085937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0216973181813955,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315240,304.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.000669972738251,305.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0007055135793052,304.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0005210899398662,304.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0007055135793052,304.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23974609375,0.3787903785705566,1.0,0.0033466527238488,283.20281982421875,285.3299560546875,292.5668029785156,287.0959777832031,292.6759948730469,292.5840759277344,283.3385925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692465025931,0.0035692364908754,-0.0267529673874378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1568977236747741,410.0,45.4755973815918,-0.0,19.919754028320312,1.0,283.14764404296875,283.2561950683594,287.1635437011719,287.1654663085937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0216973181813955,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315300,304.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.3787904381752014,1.0,0.0006699723307974,305.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.3787904381752014,1.0,0.0007055131136439,304.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.3787904381752014,1.0,0.0005210895906202,304.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.3787904381752014,1.0,0.0007055131136439,304.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.3787904381752014,1.0,0.003346650628373,283.2048645019531,285.3306579589844,292.5639038085937,287.0982360839844,292.66925048828125,292.5805969238281,283.3497009277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384799666702,0.0035692451056092,0.0035692350938916,-0.026676008477807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1562521457672119,410.0,45.40810012817383,-0.0,19.919740676879883,1.0,283.1475830078125,283.2561950683594,287.1603088378906,287.1620483398437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0221159569919109,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315360,304.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.3787904977798462,1.0,0.0006699720979668,305.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.3787904977798462,1.0,0.0007055128808133,304.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.3787904977798462,1.0,0.0005210894159972,304.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.3787904977798462,1.0,0.0007055128808133,304.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.3787904977798462,1.0,0.0033466492313891,283.2071838378906,285.33135986328125,292.56103515625,287.10076904296875,292.6627197265625,292.5772399902344,283.36102294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384771727025,0.0035692434757947,0.0035692334640771,-0.0265914015471935,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1555424034595489,410.0,45.33979034423828,-0.0,19.91973304748535,1.0,283.14752197265625,283.2561950683594,287.1573486328125,287.1589660644531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.022528501227498,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315420,304.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0006699712830595,305.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0007055120076984,304.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0005210887757129,304.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0007055120076984,304.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0033466452732682,283.2125549316406,285.3326721191406,292.55548095703125,287.1065673828125,292.6503295898437,292.5708312988281,283.3843078613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384701877832,0.0035692399833351,0.0035692299716174,-0.0264024939388036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.153957724571228,410.0,45.20090866088867,-0.0,19.919708251953125,1.0,283.1473693847656,283.2562255859375,287.1522827148437,287.1535949707031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0233374796807765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315480,304.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0006699712830595,305.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0007055120076984,304.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0005210887757129,304.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0007055120076984,304.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.3787906467914581,1.0,0.0033466452732682,283.2125549316406,285.3326721191406,292.55548095703125,287.1065673828125,292.6503295898437,292.5708312988281,283.3843078613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384701877832,0.0035692399833351,0.0035692299716174,-0.0264024939388036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.153957724571228,410.0,45.20090866088867,-0.0,19.919708251953125,1.0,283.1473693847656,283.2562255859375,287.1522827148437,287.1535949707031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0233374796807765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315540,304.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0006699704099446,305.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0007055110763758,304.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.000521088077221,304.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0007055110763758,304.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0033466408494859,283.21893310546875,285.3340148925781,292.54998779296875,287.1133117675781,292.6387634277344,292.5647888183594,283.4083557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692360252141,0.0035692260134965,-0.0261847637593746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521312743425369,410.0,45.058738708496094,-0.0,19.9196834564209,1.0,283.1472473144531,283.2562255859375,287.1483459472656,287.1493530273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0241254866123199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315600,304.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0006699704099446,305.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0007055110763758,304.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.000521088077221,304.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0007055110763758,304.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.37879079580307,1.0,0.0033466408494859,283.21893310546875,285.3340148925781,292.54998779296875,287.1133117675781,292.6387634277344,292.5647888183594,283.4083557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692360252141,0.0035692260134965,-0.0261847637593746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521312743425369,410.0,45.058738708496094,-0.0,19.9196834564209,1.0,283.1472473144531,283.2562255859375,287.1483459472656,287.1493530273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0241254866123199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315660,305.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0006699692457914,305.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0007055098540149,305.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0005210872041061,304.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0007055098540149,304.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0033466350287199,283.22625732421875,285.3353881835937,292.54425048828125,287.12091064453125,292.6278076171875,292.55889892578125,283.4330444335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384524926543,0.0035692311357706,0.0035692213568836,-0.0259196050465106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1499070227146148,410.0,44.91300201416016,-0.0,19.919649124145508,1.0,283.1470947265625,283.2562561035156,287.1454162597656,287.1461486816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0248961616307497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315720,305.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0006699692457914,305.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0007055098540149,305.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0005210872041061,304.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0007055098540149,304.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787910044193268,1.0,0.0033466350287199,283.22625732421875,285.3353881835937,292.54425048828125,287.12091064453125,292.6278076171875,292.55889892578125,283.4330444335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384524926543,0.0035692311357706,0.0035692213568836,-0.0259196050465106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1499070227146148,410.0,44.91300201416016,-0.0,19.919649124145508,1.0,283.1470947265625,283.2562561035156,287.1454162597656,287.1461486816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0248961616307497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315780,305.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.3787911534309387,1.0,0.0006699683726765,305.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.3787911534309387,1.0,0.0007055089226923,305.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.3787911534309387,1.0,0.0005210865056142,304.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.3787911534309387,1.0,0.0007055089226923,304.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.3787911534309387,1.0,0.0033466306049376,283.2318420410156,285.3363952636719,292.5400695800781,287.1264953613281,292.6207275390625,292.5549011230469,283.4502258300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384445764124,0.0035692271776497,0.0035692173987627,-0.0257012490183115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1480753868818283,410.0,44.81080627441406,-0.0,19.919620513916016,1.0,283.1470031738281,283.2562561035156,287.1440734863281,287.1446228027344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0254096668213605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315840,305.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2505187988281,0.3787912428379059,1.0,0.0006699678488075,305.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2505187988281,0.3787912428379059,1.0,0.0007055084570311,305.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2505187988281,0.3787912428379059,1.0,0.0005210860981605,304.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2505187988281,0.3787912428379059,1.0,0.0007055084570311,304.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2505187988281,0.3787912428379059,1.0,0.0033466282766312,283.234619140625,285.3368835449219,292.5379943847656,287.12921142578125,292.6174621582031,292.5530090332031,283.4583740234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692250821739,0.0035692153032869,-0.0255895294249057,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1471382677555084,410.0,44.76193237304688,-0.0,19.919607162475582,1.0,283.14697265625,283.2562866210937,287.1435852050781,287.14404296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0256489142775535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315900,305.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2530822753906,0.3787913918495178,1.0,0.0006699671503156,305.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2530822753906,0.3787913918495178,1.0,0.0007055077003315,305.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2530822753906,0.3787913918495178,1.0,0.0005210855742916,304.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2530822753906,0.3787913918495178,1.0,0.0007055077003315,304.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2530822753906,0.3787913918495178,1.0,0.0033466247841715,283.2391967773437,285.3376770019531,292.53472900390625,287.13360595703125,292.61248779296875,292.550048828125,283.4712829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384334005415,0.0035692215897142,0.0035692118108272,-0.0254024378955364,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1455689221620559,410.0,44.68424606323242,-0.0,19.919586181640625,1.0,283.1469116210937,283.2562866210937,287.1430969238281,287.1434020996094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.026018613949418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12315960,305.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.3787915706634521,1.0,0.0006699661607854,305.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.3787915706634521,1.0,0.0007055066525936,305.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.3787915706634521,1.0,0.000521084817592,304.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.3787915706634521,1.0,0.0007055066525936,304.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.3787915706634521,1.0,0.003346619894728,283.2440490722656,285.3384704589844,292.5313415527344,287.13818359375,292.60760498046875,292.5470275878906,283.4843444824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384259499609,0.0035692178644239,0.0035692083183676,-0.0252036973834037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1439018845558166,410.0,44.605316162109375,-0.0,19.9195556640625,1.0,283.1468505859375,283.2562866210937,287.14288330078125,287.1430358886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0263842567801475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
