time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316020,305.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0006699647055938,305.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0007055050809867,305.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0005210836534388,304.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0007055050809867,304.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0033466122113168,283.25445556640625,285.34014892578125,292.5243530273437,287.1478576660156,292.5980834960937,292.54083251953125,283.5108337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384101174771,0.0035692099481821,0.0035692004021257,-0.024772822856903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.140287771821022,410.0,44.44430541992188,-0.0,19.919511795043945,1.0,283.1466979980469,283.2563171386719,287.14312744140625,287.1430358886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0271048657596111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316080,305.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0006699647055938,305.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0007055050809867,305.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0005210836534388,304.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0007055050809867,304.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.3787918388843536,1.0,0.0033466122113168,283.25445556640625,285.34014892578125,292.5243530273437,287.1478576660156,292.5980834960937,292.54083251953125,283.5108337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384101174771,0.0035692099481821,0.0035692004021257,-0.024772822856903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.140287771821022,410.0,44.44430541992188,-0.0,19.919511795043945,1.0,283.1466979980469,283.2563171386719,287.14312744140625,287.1430358886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0271048657596111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316140,305.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0006699629011563,305.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0007055032183416,305.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0005210822564549,304.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0007055032183416,304.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.003346603596583,283.265869140625,285.3418884277344,292.5171813964844,287.158203125,292.5888366699219,292.53448486328125,283.5378112792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383928880095,0.0035692011006176,0.0035691920202225,-0.0243034120649099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1363505423069,410.0,44.27938461303711,-0.0,19.919458389282227,1.0,283.1465759277344,283.2563171386719,287.1443786621094,287.1440124511719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0278113279491662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316200,305.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0006699629011563,305.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0007055032183416,305.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0005210822564549,304.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.0007055032183416,304.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.3787921369075775,1.0,0.003346603596583,283.265869140625,285.3418884277344,292.5171813964844,287.158203125,292.5888366699219,292.53448486328125,283.5378112792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383928880095,0.0035692011006176,0.0035691920202225,-0.0243034120649099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1363505423069,410.0,44.27938461303711,-0.0,19.919458389282227,1.0,283.1465759277344,283.2563171386719,287.1443786621094,287.1440124511719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0278113279491662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316260,305.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0006699610967189,305.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0007055012974888,305.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0005210808594711,304.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0007055012974888,304.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0033465942833572,283.2781982421875,285.3436279296875,292.5098571777344,287.16925048828125,292.579833984375,292.5279846191406,283.5652160644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383747272193,0.0035691920202225,0.0035691829398274,-0.0238047093152999,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1321677416563034,410.0,44.111454010009766,-0.0,19.919403076171875,1.0,283.1464233398437,283.25634765625,287.1465148925781,287.1459045410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0285054519772529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316320,305.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0006699610967189,305.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0007055012974888,305.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0005210808594711,304.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0007055012974888,304.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.3787924647331238,1.0,0.0033465942833572,283.2781982421875,285.3436279296875,292.5098571777344,287.16925048828125,292.579833984375,292.5279846191406,283.5652160644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383747272193,0.0035691920202225,0.0035691829398274,-0.0238047093152999,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1321677416563034,410.0,44.111454010009766,-0.0,19.919403076171875,1.0,283.1464233398437,283.25634765625,287.1465148925781,287.1459045410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0285054519772529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316380,305.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.000669959175866,305.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0007054993184283,305.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0005210793460719,304.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0007054993184283,304.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0033465849701315,283.2914428710937,285.34539794921875,292.50250244140625,287.1809387207031,292.57098388671875,292.5213623046875,283.5929870605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383556351065,0.0035691822413355,0.003569173393771,-0.0232839994132518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1278004944324493,410.0,43.94115447998047,-0.0,19.91934585571289,1.0,283.14630126953125,283.2563781738281,287.1495361328125,287.148681640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.029188148677349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316440,305.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.000669959175866,305.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0007054993184283,305.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0005210793460719,304.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0007054993184283,304.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28778076171875,0.3787928223609924,1.0,0.0033465849701315,283.2914428710937,285.34539794921875,292.50250244140625,287.1809387207031,292.57098388671875,292.5213623046875,283.5929870605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383556351065,0.0035691822413355,0.003569173393771,-0.0232839994132518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1278004944324493,410.0,43.94115447998047,-0.0,19.91934585571289,1.0,283.14630126953125,283.2563781738281,287.1495361328125,287.148681640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.029188148677349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316500,305.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.3787930011749267,1.0,0.0006699582445435,305.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.3787930011749267,1.0,0.0007054982706904,305.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.3787930011749267,1.0,0.0005210786475799,304.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.3787930011749267,1.0,0.0007054982706904,304.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.3787930011749267,1.0,0.0033465800806879,283.29840087890625,285.3462829589844,292.4988708496094,287.18707275390625,292.566650390625,292.5180358886719,283.60699462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383458562195,0.0035691773518919,0.0035691685043275,-0.0230177510529756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1255674809217453,410.0,43.85527420043945,-0.0,19.91931915283203,1.0,283.146240234375,283.2563781738281,287.1513977050781,287.1504211425781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0295251216739416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316560,305.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982482910156,0.3787931501865387,1.0,0.0006699573132209,305.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982482910156,0.3787931501865387,1.0,0.0007054972811602,305.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982482910156,0.3787931501865387,1.0,0.0005210778908804,304.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982482910156,0.3787931501865387,1.0,0.0007054972811602,304.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982482910156,0.3787931501865387,1.0,0.0033465754240751,283.3056335449219,285.3471374511719,292.4952392578125,287.1933288574219,292.5623474121094,292.51470947265625,283.62109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383360773324,0.0035691722296178,0.003569163614884,-0.0227487441152334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1233113855123519,410.0,43.769039154052734,-0.0,19.91929054260254,1.0,283.1461486816406,283.2563781738281,287.1534729003906,287.15240478515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0298594199120998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316620,305.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0006699553923681,305.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0007054953020997,305.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0005210764356888,304.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0007054953020997,304.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0033465658780187,283.3207092285156,285.3488464355469,292.4881591796875,287.2063903808594,292.55389404296875,292.508056640625,283.6495056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383160538971,0.0035691622179001,0.0035691538359969,-0.0222056563943624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1187567189335823,410.0,43.59588241577149,-0.0,19.919233322143555,1.0,283.1460266113281,283.25640869140625,287.1582946777344,287.156982421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0305206403136253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316680,305.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0006699553923681,305.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0007054953020997,305.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0005210764356888,304.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0007054953020997,304.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.3787935078144073,1.0,0.0033465658780187,283.3207092285156,285.3488464355469,292.4881591796875,287.2063903808594,292.55389404296875,292.508056640625,283.6495056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383160538971,0.0035691622179001,0.0035691538359969,-0.0222056563943624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1187567189335823,410.0,43.59588241577149,-0.0,19.919233322143555,1.0,283.1460266113281,283.25640869140625,287.1582946777344,287.156982421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0305206403136253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316740,305.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0006699534715153,305.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0007054933230392,305.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0005210749222896,304.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0007054933230392,304.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0033465563319623,283.336669921875,285.3504943847656,292.4813232421875,287.2201538085937,292.54559326171875,292.50146484375,283.67822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382960304617,0.0035691522061824,0.0035691438242793,-0.0216607730835676,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1141871362924575,410.0,43.42231369018555,-0.0,19.91917610168457,1.0,283.1458740234375,283.2564392089844,287.1639709472656,287.16241455078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0311723761260509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316800,305.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0006699534715153,305.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0007054933230392,305.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0005210749222896,304.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0007054933230392,304.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32196044921875,0.3787938356399536,1.0,0.0033465563319623,283.336669921875,285.3504943847656,292.4813232421875,287.2201538085937,292.54559326171875,292.50146484375,283.67822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382960304617,0.0035691522061824,0.0035691438242793,-0.0216607730835676,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1141871362924575,410.0,43.42231369018555,-0.0,19.91917610168457,1.0,283.1458740234375,283.2564392089844,287.1639709472656,287.16241455078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0311723761260509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316860,305.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0006699516670778,305.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0007054913439787,305.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0005210735253058,304.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0007054913439787,304.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0033465472515672,283.3534851074219,285.35205078125,292.474853515625,287.23455810546875,292.5375061035156,292.4950561523437,283.7071533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382764726877,0.0035691421944648,0.0035691340453922,-0.0211195796728134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1096486300230026,410.0,43.248985290527344,-0.0,19.91912078857422,1.0,283.145751953125,283.2564392089844,287.17047119140625,287.1687316894531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0318154022097587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316920,305.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0006699516670778,305.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0007054913439787,305.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0005210735253058,304.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0007054913439787,304.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.3787941634654999,1.0,0.0033465472515672,283.3534851074219,285.35205078125,292.474853515625,287.23455810546875,292.5375061035156,292.4950561523437,283.7071533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382764726877,0.0035691421944648,0.0035691340453922,-0.0211195796728134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1096486300230026,410.0,43.248985290527344,-0.0,19.91912078857422,1.0,283.145751953125,283.2564392089844,287.17047119140625,287.1687316894531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0318154022097587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12316980,305.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.3787944316864013,1.0,0.0006699502700939,305.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.3787944316864013,1.0,0.0007054898887872,305.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.3787944316864013,1.0,0.0005210724193602,304.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.3787944316864013,1.0,0.0007054898887872,304.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.3787944316864013,1.0,0.0033465402666479,283.3668212890625,285.3531494140625,292.4702453613281,287.2460021972656,292.531494140625,292.4903259277344,283.7292785644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382615715265,0.0035691345110535,0.0035691268276423,-0.0207137465476989,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1062453612685203,410.0,43.11781692504883,-0.0,19.919078826904297,1.0,283.1456604003906,283.2564697265625,287.1759948730469,287.174072265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.032298669219017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317040,305.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.3787944912910461,1.0,0.0006699498044326,305.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.3787944912910461,1.0,0.0007054894231259,305.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.3787944912910461,1.0,0.0005210720701143,304.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.3787944912910461,1.0,0.0007054894231259,304.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.3787944912910461,1.0,0.0033465381711721,283.3711242675781,285.3534851074219,292.4688415527344,287.2496643066406,292.5296325683594,292.48883056640625,283.7362976074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382569149136,0.0035691321827471,0.0035691244993358,-0.0205869209021329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1051818206906318,410.0,43.0765380859375,-0.0,19.919065475463867,1.0,283.1456298828125,283.2564697265625,287.1778259277344,287.1758728027344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0324504524469375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317100,305.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3567810058594,0.3787946701049804,1.0,0.0006699489313177,305.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3567810058594,0.3787946701049804,1.0,0.0007054884918034,305.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3567810058594,0.3787946701049804,1.0,0.00052107142983,304.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3567810058594,0.3787946701049804,1.0,0.0007054884918034,304.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3567810058594,0.3787946701049804,1.0,0.0033465337473899,283.3802490234375,285.3541564941406,292.4660339355469,287.2574768066406,292.5258178710937,292.48583984375,283.7509460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382471360266,0.0035691275261342,0.0035691196098923,-0.0203251373022794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1029865741729736,410.0,42.99085235595703,-0.0,19.91904067993164,1.0,283.1455383300781,283.2564697265625,287.18182373046875,287.17974853515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0327651165425777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317160,305.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.3787948191165924,1.0,0.0006699480582028,305.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.3787948191165924,1.0,0.0007054875604808,305.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.3787948191165924,1.0,0.0005210707313381,304.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.3787948191165924,1.0,0.0007054875604808,304.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.3787948191165924,1.0,0.0033465293236076,283.3895568847656,285.35479736328125,292.46337890625,287.2654724121094,292.52203369140625,292.4829406738281,283.765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382378228008,0.0035691226366907,0.0035691149532794,-0.0200670268386602,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1008221730589866,410.0,42.905609130859375,-0.0,19.91901397705078,1.0,283.1454772949219,283.2565002441406,287.18603515625,287.183837890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0330780521035194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317220,305.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0006699463701806,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.000705485814251,305.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0005210693925619,304.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.000705485814251,304.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0033465209417045,283.40875244140625,285.3559265136719,292.4585876464844,287.28192138671875,292.51470947265625,292.4773864746094,283.79510498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382191963493,0.0035691133234649,0.0035691058728843,-0.0195628572255373,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0965944826602935,410.0,42.73674392700195,-0.0,19.918964385986328,1.0,283.1453552246094,283.2565002441406,287.19500732421875,287.1925964355469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0336992070078849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317280,305.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0006699463701806,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.000705485814251,305.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0005210693925619,304.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.000705485814251,304.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.3787951171398163,1.0,0.0033465209417045,283.40875244140625,285.3559265136719,292.4585876464844,287.28192138671875,292.51470947265625,292.4773864746094,283.79510498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382191963493,0.0035691133234649,0.0035691058728843,-0.0195628572255373,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0965944826602935,410.0,42.73674392700195,-0.0,19.918964385986328,1.0,283.1453552246094,283.2565002441406,287.19500732421875,287.1925964355469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0336992070078849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317340,305.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0006699447985738,305.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0007054841262288,305.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.000521068170201,304.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0007054841262288,304.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0033465127926319,283.4286499023437,285.3569030761719,292.4545593261719,287.299072265625,292.5077514648437,292.4722595214844,283.8247375488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382015012204,0.0035691042430698,0.0035690970253199,-0.0190766043961048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0925171300768852,410.0,42.57063293457031,-0.0,19.918914794921875,1.0,283.14520263671875,283.25653076171875,287.20477294921875,287.2021789550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0343143641948699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317400,305.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0006699447985738,305.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0007054841262288,305.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.000521068170201,304.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0007054841262288,304.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.3787954151630401,1.0,0.0033465127926319,283.4286499023437,285.3569030761719,292.4545593261719,287.299072265625,292.5077514648437,292.4722595214844,283.8247375488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382015012204,0.0035691042430698,0.0035690970253199,-0.0190766043961048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0925171300768852,410.0,42.57063293457031,-0.0,19.918914794921875,1.0,283.14520263671875,283.25653076171875,287.20477294921875,287.2021789550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0343143641948699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317460,305.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.000669943226967,305.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0007054824964143,305.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0005210669478401,304.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0007054824964143,304.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0033465051092207,283.4492492675781,285.357666015625,292.45135498046875,287.3169250488281,292.5011901855469,292.4676208496094,283.8544616699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381842717528,0.003569095628336,0.0035690886434167,-0.0186112783849239,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0886153280735015,410.0,42.40782928466797,-0.0,19.918869018554688,1.0,283.14508056640625,283.2565612792969,287.21533203125,287.2125244140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0349241308867931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317520,305.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.000669943226967,305.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0007054824964143,305.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0005210669478401,304.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0007054824964143,304.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.3787956833839416,1.0,0.0033465051092207,283.4492492675781,285.357666015625,292.45135498046875,287.3169250488281,292.5011901855469,292.4676208496094,283.8544616699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381842717528,0.003569095628336,0.0035690886434167,-0.0186112783849239,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0886153280735015,410.0,42.40782928466797,-0.0,19.918869018554688,1.0,283.14508056640625,283.2565612792969,287.21533203125,287.2125244140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0349241308867931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317580,305.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0006699417717754,305.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0007054809830151,305.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0005210658418945,304.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0007054809830151,304.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0033464978914707,283.4704895019531,285.35821533203125,292.4490966796875,287.33544921875,292.4951171875,292.46356201171875,283.88427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381679736077,0.0035690874792635,0.0035690804943442,-0.0181693099439144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0849094688892364,410.0,42.24891662597656,-0.0,19.91882705688477,1.0,283.1449279785156,283.256591796875,287.2266540527344,287.2236633300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0355290882289409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317640,305.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0006699417717754,305.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0007054809830151,305.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0005210658418945,304.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0007054809830151,304.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.3787959516048431,1.0,0.0033464978914707,283.4704895019531,285.35821533203125,292.4490966796875,287.33544921875,292.4951171875,292.46356201171875,283.88427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381679736077,0.0035690874792635,0.0035690804943442,-0.0181693099439144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0849094688892364,410.0,42.24891662597656,-0.0,19.91882705688477,1.0,283.1449279785156,283.256591796875,287.2266540527344,287.2236633300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0355290882289409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317700,305.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.3787960708141327,1.0,0.0006699410732835,305.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.3787960708141327,1.0,0.0007054802263155,305.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.3787960708141327,1.0,0.0005210653180256,304.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.3787960708141327,1.0,0.0007054802263155,304.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418029785156,0.3787960708141327,1.0,0.0033464943990111,283.4813842773437,285.3583984375,292.4483642578125,287.344970703125,292.49224853515625,292.4617919921875,283.89923095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381600573658,0.0035690835211426,0.0035690767690539,-0.0179577339440584,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0831354632973671,410.0,42.1711540222168,-0.0,19.918806076049805,1.0,283.1448669433594,283.256591796875,287.2326354980469,287.2295227050781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0358298756182193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317760,305.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513244628906,0.3787961900234222,1.0,0.0006699404329992,305.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513244628906,0.3787961900234222,1.0,0.0007054795278236,305.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513244628906,0.3787961900234222,1.0,0.0005210647941567,304.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513244628906,0.3787961900234222,1.0,0.0007054795278236,304.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513244628906,0.3787961900234222,1.0,0.0033464911393821,283.4924011230469,285.3585205078125,292.4478759765625,287.35467529296875,292.4895324707031,292.4601745605469,283.9141845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690797958523,0.0035690730437636,-0.0177525654435157,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0814151838421821,410.0,42.09454727172852,-0.0,19.91878700256348,1.0,283.1448059082031,283.2566223144531,287.2388000488281,287.2355651855469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0361296758055686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317820,305.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0006699391524307,305.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.000705478247255,305.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0005210638046264,304.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.000705478247255,304.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0033464848529547,283.5148620605469,285.3585205078125,292.44781494140625,287.3746337890625,292.48455810546875,292.4574584960937,283.9441223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690658260136,-0.017362143844366,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0781416520476341,410.0,41.94503784179688,-0.0,19.91874885559082,1.0,283.1446838378906,283.2566223144531,287.25164794921875,287.24822998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0367266833782196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12317880,305.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0006699391524307,305.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.000705478247255,305.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0005210638046264,304.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.000705478247255,304.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.3787963986396789,1.0,0.0033464848529547,283.5148620605469,285.3585205078125,292.44781494140625,287.3746337890625,292.48455810546875,292.4574584960937,283.9441223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690658260136,-0.017362143844366,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0781416520476341,410.0,41.94503784179688,-0.0,19.91874885559082,1.0,283.1446838378906,283.2566223144531,287.25164794921875,287.24822998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0367266833782196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
