time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,305.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0006699380464851,305.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0007054769666865,305.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0005210629315115,304.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0007054769666865,304.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0033464790321886,283.53790283203125,285.3582458496094,292.4490051269531,287.395263671875,292.4802551269531,292.4555053710937,283.97412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381251327693,0.0035690658260136,0.0035690593067556,-0.0169990044087171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0750969126820564,410.0,41.80118179321289,-0.0,19.91871452331543,1.0,283.14453125,283.25665283203125,287.2652893066406,287.2616577148437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0373205095529556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318000,305.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0006699380464851,305.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0007054769666865,305.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0005210629315115,304.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0007054769666865,304.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.3787966072559356,1.0,0.0033464790321886,283.53790283203125,285.3582458496094,292.4490051269531,287.395263671875,292.4802551269531,292.4555053710937,283.97412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381251327693,0.0035690658260136,0.0035690593067556,-0.0169990044087171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0750969126820564,410.0,41.80118179321289,-0.0,19.91871452331543,1.0,283.14453125,283.25665283203125,287.2652893066406,287.2616577148437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0373205095529556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318060,305.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0006699369405396,305.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0007054758607409,305.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0005210620583966,304.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0007054758607409,305.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0033464739099144,283.5614624023437,285.3576354980469,292.45147705078125,287.4166259765625,292.4766845703125,292.4544372558594,284.0041198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690595395863,0.0035690532531589,-0.0166634898632764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.07228384912014,410.0,41.6634635925293,-0.0,19.918682098388672,1.0,283.1444091796875,283.2566833496094,287.2796630859375,287.2758483886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0379116646945476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318120,305.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0006699369405396,305.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0007054758607409,305.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0005210620583966,304.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0007054758607409,305.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.3787968158721924,1.0,0.0033464739099144,283.5614624023437,285.3576354980469,292.45147705078125,287.4166259765625,292.4766845703125,292.4544372558594,284.0041198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690595395863,0.0035690532531589,-0.0166634898632764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.07228384912014,410.0,41.6634635925293,-0.0,19.918682098388672,1.0,283.1444091796875,283.2566833496094,287.2796630859375,287.2758483886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0379116646945476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318180,305.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.3787969350814819,1.0,0.0006699362420476,305.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.3787969350814819,1.0,0.0007054751040413,305.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.3787969350814819,1.0,0.0005210615345276,304.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.3787969350814819,1.0,0.0007054751040413,305.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.3787969350814819,1.0,0.0033464701846241,283.5790100097656,285.35699462890625,292.4542236328125,287.4327087402344,292.474609375,292.4542236328125,284.0260925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.016435619443655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703733041882515,410.0,41.56697463989258,-0.0,19.91866111755371,1.0,283.1443176269531,283.2567138671875,287.2906799316406,287.2867126464844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0383426770567894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318240,305.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.3787969648838043,1.0,0.0006699359510093,305.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.3787969648838043,1.0,0.000705474813003,305.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.3787969648838043,1.0,0.000521061301697,304.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.3787969648838043,1.0,0.000705474813003,305.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.3787969648838043,1.0,0.0033464690204709,283.58551025390625,285.356689453125,292.4554138183594,287.4386901855469,292.4739685058594,292.45428466796875,284.0341491699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381013840436,0.0035690539516508,0.0035690476652234,-0.0163558535277843,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697045400738716,410.0,41.53253936767578,-0.0,19.91865348815918,1.0,283.1442565917969,283.2567138671875,287.2948303222656,287.29083251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0385005995631217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318300,305.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.3787970542907715,1.0,0.0006699355435557,305.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.3787970542907715,1.0,0.0007054744055494,305.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.3787970542907715,1.0,0.000521060952451,304.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.3787970542907715,1.0,0.0007054744055494,305.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.3787970542907715,1.0,0.0033464666921645,283.59771728515625,285.3560791015625,292.4579467773437,287.45001220703125,292.4729309082031,292.45458984375,284.0491638183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690511576831,0.0035690451040863,-0.0162122435867786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0685004889965057,410.0,41.46971130371094,-0.0,19.918642044067383,1.0,283.1441955566406,283.2567138671875,287.3027038574219,287.298583984375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0387944094836711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318360,305.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.300048828125,0.9990000128746032,1.0,0.4996379911899566,305.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.300048828125,0.9990000128746032,1.0,0.5261428356170654,305.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.300048828125,0.9990000128746032,1.0,0.3886073231697082,304.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.300048828125,0.9990000128746032,1.0,0.5261428356170654,304.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.300048828125,0.9990000128746032,1.0,2.495795249938965,297.4097595214844,285.3553771972656,292.4608764648437,287.46148681640625,302.1023254394531,305.0098571777344,297.8286437988281,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337060451507568,0.0004159916425123,5.336644649505615,-1.235259175300598,5.551115123125783e-17,5.551115123125783e-17,0.0,256.6830139160156,410.0,17678.07421875,-0.0,12774.845703125,1.0,283.1441345214844,283.2567443847656,287.3106994628906,287.3065185546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0863886922597885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318420,304.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5317577719688416,304.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5599665641784668,304.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.4135893881320953,304.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5599665641784668,304.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,2.656240224838257,300.4391784667969,285.35369873046875,292.46795654296875,287.4850158691406,301.8475952148437,304.55035400390625,300.4630126953125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677615642547607,2.701703124330379e-05,5.67758846282959,-1.2739288806915283,5.551115123125783e-17,5.551115123125783e-17,0.0,294.50347900390625,410.0,7484.63037109375,-0.0,13462.9814453125,1.0,283.1439819335937,283.25689697265625,287.3273620605469,287.322998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.2611386477947235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318480,304.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5317577719688416,304.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5599665641784668,304.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.4135893881320953,304.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,0.5599665641784668,304.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.43438720703125,0.9990000128746032,1.0,2.656240224838257,300.4391784667969,285.35369873046875,292.46795654296875,287.4850158691406,301.8475952148437,304.55035400390625,300.4630126953125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677615642547607,2.701703124330379e-05,5.67758846282959,-1.2739288806915283,5.551115123125783e-17,5.551115123125783e-17,0.0,294.50347900390625,410.0,7484.63037109375,-0.0,13462.9814453125,1.0,283.1439819335937,283.25689697265625,287.3273620605469,287.322998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.2611386477947235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318540,304.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5325236916542053,304.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5607730746269226,304.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.4141850769519806,304.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5607730746269226,304.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,2.6600658893585205,301.1578063964844,285.3515625,292.4767761230469,287.50927734375,301.7159423828125,304.3750915527344,301.1672058105469,1.0,1.0,1.0,0.0,1.0,1.0,-5.685820579528809,1.716067890811246e-05,5.685803413391113,-1.2747050523757937,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4595031738281,410.0,2975.21435546875,-0.0,13478.375,1.0,283.14385986328125,283.25714111328125,287.3448486328125,287.3402709960937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3267948031425476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318600,304.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5325236916542053,304.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5607730746269226,304.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.4141850769519806,304.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,0.5607730746269226,304.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.15594482421875,0.9990000128746032,1.0,2.6600658893585205,301.1578063964844,285.3515625,292.4767761230469,287.50927734375,301.7159423828125,304.3750915527344,301.1672058105469,1.0,1.0,1.0,0.0,1.0,1.0,-5.685820579528809,1.716067890811246e-05,5.685803413391113,-1.2747050523757937,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4595031738281,410.0,2975.21435546875,-0.0,13478.375,1.0,283.14385986328125,283.25714111328125,287.3448486328125,287.3402709960937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3267948031425476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318660,304.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5319076180458069,304.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5601243376731873,304.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.4137059152126312,304.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5601243376731873,304.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,2.6569886207580566,301.4471435546875,285.3490295410156,292.4873962402344,287.5343017578125,301.66998291015625,304.3111877441406,301.4510192871094,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679191589355469,2.4794646378722973e-05,5.679166793823242,-1.2725528478622437,5.551115123125783e-17,5.551115123125783e-17,0.0,294.83514404296875,410.0,1183.0213623046875,-0.0,13466.0029296875,1.0,283.14373779296875,283.25738525390625,287.3630676269531,287.3583068847656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3510713875293731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318720,304.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5319076180458069,304.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5601243376731873,304.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.4137059152126312,304.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,0.5601243376731873,304.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4463806152344,0.9990000128746032,1.0,2.6569886207580566,301.4471435546875,285.3490295410156,292.4873962402344,287.5343017578125,301.66998291015625,304.3111877441406,301.4510192871094,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679191589355469,2.4794646378722973e-05,5.679166793823242,-1.2725528478622437,5.551115123125783e-17,5.551115123125783e-17,0.0,294.83514404296875,410.0,1183.0213623046875,-0.0,13466.0029296875,1.0,283.14373779296875,283.25738525390625,287.3630676269531,287.3583068847656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3510713875293731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318780,304.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.547119140625,0.9990000128746032,1.0,0.52239990234375,304.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.547119140625,0.9990000128746032,1.0,0.550112247467041,304.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.547119140625,0.9990000128746032,1.0,0.4063110053539276,304.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.547119140625,0.9990000128746032,1.0,0.550112247467041,304.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.547119140625,0.9990000128746032,1.0,2.6094956398010254,301.547607421875,285.34686279296875,292.4963684082031,287.5530700683594,301.6722106933594,304.2906799316406,301.550537109375,1.0,1.0,1.0,0.0,0.3073947727680206,1.0,-5.577640056610107,0.0001406673982273,5.5774993896484375,-1.2421929836273191,5.551115123125783e-17,5.551115123125783e-17,0.0,285.0838317871094,410.0,612.8456420898438,-0.0,13270.7763671875,1.0,283.14361572265625,283.2575988769531,287.3768920898437,287.3719787597656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3585883975028991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318840,304.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5784606933594,0.9990000128746032,1.0,0.5057569742202759,304.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5784606933594,0.9990000128746032,1.0,0.5325864553451538,304.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5784606933594,0.9990000128746032,1.0,0.3933665454387665,304.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5784606933594,0.9990000128746032,1.0,0.5325864553451538,304.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5784606933594,0.9990000128746032,1.0,2.526360988616944,301.5790100097656,285.34600830078125,292.4999389648437,287.56005859375,301.6983947753906,304.2850646972656,301.583251953125,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398332118988037,0.0003370503836777,5.397994995117188,-1.1873043775558472,5.551115123125783e-17,5.551115123125783e-17,0.0,268.430908203125,410.0,497.75823974609375,-0.0,12911.8408203125,1.0,283.1435852050781,283.2576599121094,287.3820495605469,287.3771057128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.3603457510471344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12318900,304.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.490966796875,0.4360897541046142,1.0,0.0019732452929019,304.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.490966796875,0.4360897541046142,1.0,0.0020779222249984,304.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.490966796875,0.4360897541046142,1.0,0.0015347462613135,303.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.490966796875,0.4360897541046142,1.0,0.0020779222249984,303.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.490966796875,0.4360897541046142,1.0,0.0098567679524421,301.47265625,285.3443298339844,292.5069580078125,287.5732421875,302.7901306152344,304.2895202636719,300.9424743652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0206882245838642,0.0035669733770191,0.0171212516725063,-0.0154010606929659,0.0795642659068107,0.0795642659068107,0.0,0.1237382739782333,410.0,2719.89013671875,-0.0,58.66096115112305,1.0,283.1480407714844,296.1266784667969,287.54443359375,287.8502502441406,320.2091369628906,318.7637023925781,283.1499938964844,16994.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1651591211557388,0.6003783345222473,3.249643665270696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3042.363037109375,0.0,23.345314025878903,1895.4371337890625,0.0,0.0,0.2410636991262436,1.0,0.0,3.0,1.0,0.0
12318960,304.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4829406738281,0.378816157579422,1.0,0.0006696420605294,304.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4829406738281,0.378816157579422,1.0,0.0007051653810776,304.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4829406738281,0.378816157579422,1.0,0.0005208327202126,304.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4829406738281,0.378816157579422,1.0,0.0007051653810776,304.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4829406738281,0.378816157579422,1.0,0.003345000790432,301.4625244140625,285.342529296875,292.51446533203125,287.5865783691406,302.11285400390625,303.1799621582031,295.9874572753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690246149897,-0.0150769390165805,0.1869510114192962,0.1869510114192962,0.0,-0.0589878931641578,410.0,4746.75537109375,-0.0,19.915508270263672,1.0,283.14990234375,300.7371826171875,288.3509521484375,288.9154968261719,320.2091369628906,318.7637023925781,283.1499938964844,17079.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2506581246852875,0.608677327632904,5.221041377012625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3486.051025390625,0.0,24.327619552612305,1895.4371337890625,0.0,0.0,0.2446159273386001,1.0,0.0,3.0,1.0,0.0
12319020,304.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.44677734375,0.378797709941864,1.0,0.0006697557982988,304.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.44677734375,0.378797709941864,1.0,0.0007052851142361,304.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.44677734375,0.378797709941864,1.0,0.0005209211376495,304.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.44677734375,0.378797709941864,1.0,0.0007052851142361,304.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.44677734375,0.378797709941864,1.0,0.0033455688972026,301.4132385253906,285.3396301269531,292.5265808105469,287.6066589355469,301.2503356933594,301.68359375,289.3702087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690227523446,-0.0149838719516992,0.3448925316333771,0.3448925316333771,0.0,-0.0582018382847309,410.0,7482.65380859375,-0.0,19.918533325195312,1.0,283.1499938964844,293.6495056152344,289.9523620605469,290.6750793457031,320.2091369628906,318.7637023925781,283.1499938964844,16586.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.454778254032135,0.6585861444473267,1.3800437237421193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3963.015380859375,0.0,27.67203712463379,1895.4371337890625,0.0,0.0,0.2528596520423889,1.0,0.0,3.0,1.0,0.0
12319080,304.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4219970703125,0.378797709941864,1.0,0.0006697597564198,304.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4219970703125,0.378797709941864,1.0,0.0007052893051877,304.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4219970703125,0.378797709941864,1.0,0.0005209242808632,304.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4219970703125,0.378797709941864,1.0,0.0007052893051877,304.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4219970703125,0.378797709941864,1.0,0.0033455886878073,301.3791198730469,285.3385314941406,292.5311279296875,287.6138610839844,300.9642639160156,301.20880126953125,287.7862548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138050161302,0.0035690278746187,0.0035690222866833,-0.0149545781314373,0.4004291296005249,0.4004291296005249,0.0,-0.0579562447965145,410.0,7493.6416015625,-0.0,19.918529510498047,1.0,283.1499938964844,290.3128967285156,290.4847106933594,291.1662902832031,320.2091369628906,318.7637023925781,283.1499938964844,16253.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.556143045425415,0.6777114868164062,2.063794646289807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3977.30712890625,0.0,29.309370040893555,1895.4371337890625,0.0,0.0,0.2572104334831238,1.0,0.0,3.0,1.0,0.0
12319140,304.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0006697741919197,304.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0007053044973872,304.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0005209355149418,304.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0007053044973872,304.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0033456608653068,301.1500549316406,285.3340148925781,292.54998779296875,287.64190673828125,299.955322265625,299.619140625,284.30322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148589946329593,0.6099904179573059,0.6099904179573059,0.0,-0.0571548901498317,410.0,3951.865478515625,-0.0,19.91852378845215,1.0,283.1499938964844,284.5710144042969,291.70184326171875,292.10113525390625,320.2091369628906,318.7637023925781,283.1499938964844,12029.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2316267788410186,1.0,0.0,0.0,1.015575885772705,1.0155937671661377,6.882056879931042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2087.46240234375,0.0,52.30514907836914,1895.4371337890625,0.0,0.0,0.2980957329273224,1.0,0.0,3.0,1.0,0.0
12319200,304.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0006697741919197,304.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0007053044973872,304.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0005209355149418,304.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0007053044973872,304.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2553405761719,0.3787977397441864,1.0,0.0033456608653068,301.1500549316406,285.3340148925781,292.54998779296875,287.64190673828125,299.955322265625,299.619140625,284.30322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148589946329593,0.6099904179573059,0.6099904179573059,0.0,-0.0571548901498317,410.0,3951.865478515625,-0.0,19.91852378845215,1.0,283.1499938964844,284.5710144042969,291.70184326171875,292.10113525390625,320.2091369628906,318.7637023925781,283.1499938964844,12029.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2316267788410186,1.0,0.0,0.0,1.015575885772705,1.0155937671661377,6.882056879931042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2087.46240234375,0.0,52.30514907836914,1895.4371337890625,0.0,0.0,0.2980957329273224,1.0,0.0,3.0,1.0,0.0
12319260,305.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0006697878125123,305.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0007053188164718,305.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0005209460505284,304.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0007053188164718,304.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0033457288518548,300.7650451660156,285.3291931152344,292.57000732421875,287.6665954589844,299.0696105957031,298.3322448730469,283.3605651855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380450390279,0.0035690253134816,0.0035690197255462,-0.0148166781291365,0.8134269714355469,0.8134269714355469,0.0,-0.0568001009523868,410.0,993.423583984375,-0.0,19.918529510498047,1.0,283.1499938964844,283.3661499023437,291.1113586425781,291.4927673339844,320.2091369628906,318.7637023925781,283.1499938964844,8267.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342912495136261,1.0,0.0,0.0,1.4640976190567017,1.4641019105911257,1.4303208217825158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,448.1895751953125,0.0,106.37764739990234,1895.4371337890625,0.0,183.43077087402344,0.3764477968215942,1.0,0.0,3.0,1.0,0.0
12319320,305.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0006697878125123,305.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0007053188164718,305.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0005209460505284,304.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0007053188164718,304.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9721374511719,0.378797709941864,1.0,0.0033457288518548,300.7650451660156,285.3291931152344,292.57000732421875,287.6665954589844,299.0696105957031,298.3322448730469,283.3605651855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380450390279,0.0035690253134816,0.0035690197255462,-0.0148166781291365,0.8134269714355469,0.8134269714355469,0.0,-0.0568001009523868,410.0,993.423583984375,-0.0,19.918529510498047,1.0,283.1499938964844,283.3661499023437,291.1113586425781,291.4927673339844,320.2091369628906,318.7637023925781,283.1499938964844,8267.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342912495136261,1.0,0.0,0.0,1.4640976190567017,1.4641019105911257,1.4303208217825158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,448.1895751953125,0.0,106.37764739990234,1895.4371337890625,0.0,183.43077087402344,0.3764477968215942,1.0,0.0,3.0,1.0,0.0
12319380,305.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.71441650390625,0.3787976801395416,1.0,0.0006697967182844,305.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.71441650390625,0.3787976801395416,1.0,0.0007053281879052,305.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.71441650390625,0.3787976801395416,1.0,0.00052095297724,304.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.71441650390625,0.3787976801395416,1.0,0.0007053281879052,304.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.71441650390625,0.3787976801395416,1.0,0.0033457733225077,300.41900634765625,285.32586669921875,292.5838623046875,287.6794738769531,298.5200500488281,297.5832824707031,283.208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148330377414822,0.949999988079071,0.949999988079071,0.0,-0.0569372437894344,410.0,351.91632080078125,-0.0,19.91853713989257,1.0,283.1499938964844,283.20947265625,290.5430603027344,290.8029479980469,320.2091369628906,318.7637023925781,283.1499938964844,7747.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044381737709045,1.0,0.0,0.0,1.7416635751724243,1.741668939590454,2.0240533160631458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,143.6442108154297,0.0,164.96771240234375,1895.4371337890625,0.0,123.30711364746094,0.4363219738006592,1.0,0.0,3.0,1.0,0.0
12319440,305.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5863647460937,0.3787976503372192,1.0,0.0006698005017824,305.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5863647460937,0.3787976503372192,1.0,0.0007053322042338,305.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5863647460937,0.3787976503372192,1.0,0.0005209559458307,304.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5863647460937,0.3787976503372192,1.0,0.0007053322042338,304.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5863647460937,0.3787976503372192,1.0,0.0033457921817898,300.2484741210937,285.32440185546875,292.5899963378906,287.6841125488281,298.2923889160156,297.2839050292969,283.1824645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.0148518504574894,1.0,1.0,0.0,-0.0570949576795101,410.0,234.4492034912109,-0.0,19.918540954589844,1.0,283.1499938964844,283.1858215332031,290.4102783203125,290.57293701171875,320.2091369628906,318.7637023925781,283.1499938964844,7927.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770225405693054,1.0,0.0,0.0,1.8540135622024536,1.8540195226669312,2.293607934689135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,91.61907958984376,0.0,195.7579345703125,1895.4371337890625,0.0,8.189620018005371,0.4648468792438507,1.0,0.0,3.0,1.0,0.0
12319500,305.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3612670898437,0.3787975907325744,1.0,0.0006698065553791,305.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3612670898437,0.3787975907325744,1.0,0.0007053385488688,305.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3612670898437,0.3787975907325744,1.0,0.0005209606606513,304.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3612670898437,0.3787975907325744,1.0,0.0007053385488688,304.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3612670898437,0.3787975907325744,1.0,0.0033458224497735,299.95074462890625,285.3219909667969,292.6000061035156,287.6903686523437,297.9403381347656,296.8334045410156,283.1623840332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380478329956,0.0035690269432961,0.0035690211225301,-0.0148975420743227,1.0,1.0,0.0,-0.05747801810503,410.0,139.9980926513672,-0.0,19.918550491333008,1.0,283.1499938964844,283.1683044433594,290.3070068359375,290.3945617675781,320.2091369628906,318.7637023925781,283.1499938964844,9304.6337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2339676916599273,1.0,0.0,0.0,2.031669855117798,2.031677007675171,2.7542265002011845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,50.98222732543945,0.0,256.703125,1895.4371337890625,0.0,0.0,0.5046692490577698,1.0,0.0,3.0,1.0,0.0
12319560,305.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1178283691406,0.3787975311279297,1.0,0.0006698124343529,305.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1178283691406,0.3787975311279297,1.0,0.0007053447188809,305.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1178283691406,0.3787975311279297,1.0,0.0005209652008488,304.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1178283691406,0.3787975311279297,1.0,0.0007053447188809,304.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1178283691406,0.3787975311279297,1.0,0.0033458517864346,299.631591796875,285.3196105957031,292.6099853515625,287.69500732421875,297.6106872558594,296.4253234863281,283.1547546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380506269633,0.0035690281074494,0.0035690222866833,-0.0149617688730359,1.0,1.0,0.0,-0.0580164715647697,410.0,102.83451080322266,-0.0,19.918561935424805,1.0,283.1499938964844,283.16192626953125,290.1754150390625,290.2548217773437,320.2091369628906,318.7637023925781,283.1499938964844,10646.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1751239001750946,1.0,0.0,0.0,2.1733081340789795,2.173316478729248,3.151635894482752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.33027267456055,0.0,314.21697998046875,1895.4371337890625,0.0,0.0,0.5418248176574707,1.0,0.0,3.0,1.0,0.0
12319620,305.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0006698236102238,305.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0007053565350361,305.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.000520973931998,304.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0007053565350361,304.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0033459076657891,298.9425048828125,285.3147888183594,292.6300048828125,287.6997375488281,297.012939453125,295.7196044921875,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.0035690313670784,0.0035690257791429,-0.0151459816843271,1.0,1.0,0.0,-0.0595608539879322,410.0,83.98076629638672,-0.0,19.918588638305664,1.0,283.1499938964844,283.1583557128906,289.9270324707031,289.99725341796875,320.2091369628906,318.7637023925781,283.1499938964844,13333.9892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0200639329850673,1.0,0.0,0.0,2.432226657867432,2.432236671447754,3.947311597585213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,27.42013168334961,0.0,440.4312744140625,1895.4371337890625,0.0,0.0,0.6046985387802124,1.0,0.0,3.0,1.0,0.0
12319680,305.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0006698236102238,305.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0007053565350361,305.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.000520973931998,304.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0007053565350361,304.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5850830078125,0.3787973523139953,1.0,0.0033459076657891,298.9425048828125,285.3147888183594,292.6300048828125,287.6997375488281,297.012939453125,295.7196044921875,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.0035690313670784,0.0035690257791429,-0.0151459816843271,1.0,1.0,0.0,-0.0595608539879322,410.0,83.98076629638672,-0.0,19.918588638305664,1.0,283.1499938964844,283.1583557128906,289.9270324707031,289.99725341796875,320.2091369628906,318.7637023925781,283.1499938964844,13333.9892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0200639329850673,1.0,0.0,0.0,2.432226657867432,2.432236671447754,3.947311597585213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,27.42013168334961,0.0,440.4312744140625,1895.4371337890625,0.0,0.0,0.6046985387802124,1.0,0.0,3.0,1.0,0.0
12319740,305.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0006698342040181,305.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0007053676526993,305.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0005209821392782,304.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0007053676526993,304.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0033459605183452,298.20465087890625,285.3099975585937,292.6499938964844,287.6988220214844,296.4891967773437,295.1385498046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154058570042252,1.0,1.0,0.0,-0.0617395937442779,410.0,81.30058288574219,-0.0,19.918624877929688,1.0,283.1499938964844,283.1573791503906,289.7041931152344,289.7672424316406,320.2091369628906,318.7637023925781,283.1499938964844,15749.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.643405675888061,2.643417835235596,4.662523167553445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.14537811279297,0.0,565.4026489257812,1895.4371337890625,0.0,0.0,0.6559795141220093,1.0,0.0,3.0,1.0,0.0
12319800,305.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0006698342040181,305.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0007053676526993,305.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0005209821392782,304.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0007053676526993,304.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0041809082031,0.3787971436977386,1.0,0.0033459605183452,298.20465087890625,285.3099975585937,292.6499938964844,287.6988220214844,296.4891967773437,295.1385498046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154058570042252,1.0,1.0,0.0,-0.0617395937442779,410.0,81.30058288574219,-0.0,19.918624877929688,1.0,283.1499938964844,283.1573791503906,289.7041931152344,289.7672424316406,320.2091369628906,318.7637023925781,283.1499938964844,15749.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.643405675888061,2.643417835235596,4.662523167553445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.14537811279297,0.0,565.4026489257812,1895.4371337890625,0.0,0.0,0.6559795141220093,1.0,0.0,3.0,1.0,0.0
