time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,305.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0006698442739434,305.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0007053783047012,305.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0005209899973124,304.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0007053783047012,305.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0033460108097642,297.4372863769531,285.3052062988281,292.6700134277344,287.6927795410156,296.03057861328125,294.6601867675781,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380790323019,0.0035690425429493,0.0035690364893525,-0.0157442167401313,1.0,1.0,0.0,-0.0645763576030731,410.0,80.76229095458984,-0.0,19.918670654296875,1.0,283.1499938964844,283.1568603515625,289.5047912597656,289.5617980957031,320.2091369628906,318.7637023925781,283.1499938964844,17881.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8166120052337646,2.816625595092773,5.293554750096519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.75510025024414,0.0,683.9866943359375,1895.4371337890625,0.0,0.0,0.6980693936347961,1.0,0.0,3.0,1.0,0.0
12319920,305.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0006698442739434,305.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0007053783047012,305.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0005209899973124,304.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0007053783047012,305.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.3787968754768371,1.0,0.0033460108097642,297.4372863769531,285.3052062988281,292.6700134277344,287.6927795410156,296.03057861328125,294.6601867675781,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380790323019,0.0035690425429493,0.0035690364893525,-0.0157442167401313,1.0,1.0,0.0,-0.0645763576030731,410.0,80.76229095458984,-0.0,19.918670654296875,1.0,283.1499938964844,283.1568603515625,289.5047912597656,289.5617980957031,320.2091369628906,318.7637023925781,283.1499938964844,17881.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8166120052337646,2.816625595092773,5.293554750096519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.75510025024414,0.0,683.9866943359375,1895.4371337890625,0.0,0.0,0.6980693936347961,1.0,0.0,3.0,1.0,0.0
12319980,305.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0006698539364151,305.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0007053884328342,305.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0005209975061006,304.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0007053884328342,305.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0033460590057075,296.6559143066406,285.3004150390625,292.69000244140625,287.6820678710937,295.6293029785156,294.26727294921875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161650367081165,1.0,1.0,0.0,-0.0681045278906822,410.0,80.45184326171875,-0.0,19.9187240600586,1.0,283.1499938964844,283.156494140625,289.325927734375,289.377685546875,320.2091369628906,318.7637023925781,283.1499938964844,19759.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9608170986175537,2.960832118988037,5.849469175700506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.483360290527344,0.0,794.5137939453125,1895.4371337890625,0.0,0.0,0.7331522107124329,1.0,0.0,3.0,1.0,0.0
12320040,305.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0006698539364151,305.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0007053884328342,305.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0005209975061006,304.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0007053884328342,305.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.3787965476512909,1.0,0.0033460590057075,296.6559143066406,285.3004150390625,292.69000244140625,287.6820678710937,295.6293029785156,294.26727294921875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161650367081165,1.0,1.0,0.0,-0.0681045278906822,410.0,80.45184326171875,-0.0,19.9187240600586,1.0,283.1499938964844,283.156494140625,289.325927734375,289.377685546875,320.2091369628906,318.7637023925781,283.1499938964844,19759.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9608170986175537,2.960832118988037,5.849469175700506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.483360290527344,0.0,794.5137939453125,1895.4371337890625,0.0,0.0,0.7331522107124329,1.0,0.0,3.0,1.0,0.0
12320100,305.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4256591796875,0.3787963688373565,1.0,0.000669858593028,305.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4256591796875,0.3787963688373565,1.0,0.0007053933804854,305.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4256591796875,0.3787963688373565,1.0,0.0005210011731833,304.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4256591796875,0.3787963688373565,1.0,0.0007053933804854,305.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4256591796875,0.3787963688373565,1.0,0.0033460825216025,296.2640075683594,285.2980041503906,292.70001220703125,287.6751403808594,295.4479675292969,294.098388671875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.0164078623056411,1.0,1.0,0.0,-0.0701404064893722,410.0,80.32463836669922,-0.0,19.91875457763672,1.0,283.1499938964844,283.1563415527344,289.2433166503906,289.292724609375,320.2091369628906,318.7637023925781,283.1499938964844,20728.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0325281620025635,3.032543897628784,6.13624933976098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.374197006225582,0.0,853.6528930664062,1895.4371337890625,0.0,0.0,0.7478597164154053,1.0,0.0,3.0,1.0,0.0
12320160,305.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0987243652344,0.3787961602210998,1.0,0.0006698632496409,305.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0987243652344,0.3787961602210998,1.0,0.0007053982117213,305.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0987243652344,0.3787961602210998,1.0,0.0005210047238506,304.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0987243652344,0.3787961602210998,1.0,0.0007053982117213,305.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0987243652344,0.3787961602210998,1.0,0.0033461055718362,295.87310791015625,285.29559326171875,292.7099914550781,287.667236328125,295.27850341796875,293.94598388671875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690534859895,-0.0166731774806976,1.0,1.0,0.0,-0.0723648741841316,410.0,80.12752532958984,-0.0,19.91878700256348,1.0,283.1499938964844,283.1562194824219,289.1648254394531,289.2120361328125,320.2091369628906,318.7637023925781,283.1499938964844,21429.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0834147930145264,3.0834312438964844,6.343913696582604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,25.233287811279297,0.0,897.3518676757812,1895.4371337890625,0.0,0.0,0.7630268931388855,1.0,0.0,3.0,1.0,0.0
12320220,305.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0006698722718283,305.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0007054077577777,305.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0005210117669776,304.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0007054077577777,305.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0033461507409811,295.0986633300781,285.2908020019531,292.7300109863281,287.64874267578125,294.9720764160156,293.6849975585937,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381353773176,0.0035690709482878,0.0035690644290298,-0.0172740798443555,1.0,1.0,0.0,-0.077403038740158,410.0,79.75376892089844,-0.0,19.91886138916016,1.0,283.1499938964844,283.1559753417969,289.01904296875,289.0623474121094,320.2091369628906,318.7637023925781,283.1499938964844,22941.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1903209686279297,3.190338611602783,6.791443070142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.984731674194336,0.0,993.9628295898438,1895.4371337890625,0.0,0.0,0.7891156673431396,1.0,0.0,3.0,1.0,0.0
12320280,305.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0006698722718283,305.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0007054077577777,305.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0005210117669776,304.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0007054077577777,305.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4418029785156,0.378795713186264,1.0,0.0033461507409811,295.0986633300781,285.2908020019531,292.7300109863281,287.64874267578125,294.9720764160156,293.6849975585937,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381353773176,0.0035690709482878,0.0035690644290298,-0.0172740798443555,1.0,1.0,0.0,-0.077403038740158,410.0,79.75376892089844,-0.0,19.91886138916016,1.0,283.1499938964844,283.1559753417969,289.01904296875,289.0623474121094,320.2091369628906,318.7637023925781,283.1499938964844,22941.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1903209686279297,3.190338611602783,6.791443070142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.984731674194336,0.0,993.9628295898438,1895.4371337890625,0.0,0.0,0.7891156673431396,1.0,0.0,3.0,1.0,0.0
12320340,305.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0006698811193928,305.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0007054170710034,305.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0005210186354815,304.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0007054170710034,305.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0033461947459727,294.3403625488281,285.2860107421875,292.75,287.6271057128906,294.7047424316406,293.47528076171875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690837539732,0.0035690770018845,-0.0179734118282794,1.0,1.0,0.0,-0.0832666531205177,410.0,79.33113098144531,-0.0,19.91894721984864,1.0,283.1499938964844,283.15576171875,288.8865661621094,288.92645263671875,320.2091369628906,318.7637023925781,283.1499938964844,24334.21484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.285735845565796,3.285754442214966,7.203749419204541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.736122131347656,0.0,1085.838134765625,1895.4371337890625,0.0,0.0,0.8124372363090515,1.0,0.0,3.0,1.0,0.0
12320400,305.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0006698811193928,305.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0007054170710034,305.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0005210186354815,304.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0007054170710034,305.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7863464355469,0.3787952065467834,1.0,0.0033461947459727,294.3403625488281,285.2860107421875,292.75,287.6271057128906,294.7047424316406,293.47528076171875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690837539732,0.0035690770018845,-0.0179734118282794,1.0,1.0,0.0,-0.0832666531205177,410.0,79.33113098144531,-0.0,19.91894721984864,1.0,283.1499938964844,283.15576171875,288.8865661621094,288.92645263671875,320.2091369628906,318.7637023925781,283.1499938964844,24334.21484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.285735845565796,3.285754442214966,7.203749419204541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.736122131347656,0.0,1085.838134765625,1895.4371337890625,0.0,0.0,0.8124372363090515,1.0,0.0,3.0,1.0,0.0
12320460,305.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0006698897923342,305.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0007054262096062,305.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0005210253875702,304.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0007054262096062,305.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0033462382853031,293.6040344238281,285.2811889648437,292.7699890136719,287.6028137207031,294.4718017578125,293.3091735839844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.0035690986551344,0.0035690916702151,-0.0187766663730144,1.0,1.0,0.0,-0.0900018215179443,410.0,78.86329650878906,-0.0,19.91904258728028,1.0,283.1499938964844,283.15557861328125,288.7656555175781,288.80255126953125,320.2091369628906,318.7637023925781,283.1499938964844,25641.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.372814178466797,3.372833728790283,7.590634822918219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.485883712768555,0.0,1174.476806640625,1895.4371337890625,0.0,0.0,0.8337494134902954,1.0,0.0,3.0,1.0,0.0
12320520,305.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0006698897923342,305.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0007054262096062,305.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0005210253875702,304.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0007054262096062,305.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1377258300781,0.3787946403026581,1.0,0.0033462382853031,293.6040344238281,285.2811889648437,292.7699890136719,287.6028137207031,294.4718017578125,293.3091735839844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.0035690986551344,0.0035690916702151,-0.0187766663730144,1.0,1.0,0.0,-0.0900018215179443,410.0,78.86329650878906,-0.0,19.91904258728028,1.0,283.1499938964844,283.15557861328125,288.7656555175781,288.80255126953125,320.2091369628906,318.7637023925781,283.1499938964844,25641.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.372814178466797,3.372833728790283,7.590634822918219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.485883712768555,0.0,1174.476806640625,1895.4371337890625,0.0,0.0,0.8337494134902954,1.0,0.0,3.0,1.0,0.0
12320580,305.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0006698984070681,305.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0007054352900013,305.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0005210320814512,304.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0007054352900013,305.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0033462813589721,292.8940734863281,285.2763977050781,292.7900085449219,287.5764465332031,294.2691955566406,293.1801452636719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382238529622,0.0035691156517714,0.0035691082011908,-0.0196885652840137,1.0,1.0,0.0,-0.0976482555270195,410.0,78.35694885253906,-0.0,19.919151306152344,1.0,283.1499938964844,283.1554260253906,288.65478515625,288.6890869140625,320.2091369628906,318.7637023925781,283.1499938964844,26887.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.453794002532959,3.4538145065307617,7.959506547194906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.234281539916992,0.0,1261.12060546875,1895.4371337890625,0.0,0.0,0.8535904884338379,1.0,0.0,3.0,1.0,0.0
12320640,305.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0006698984070681,305.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0007054352900013,305.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0005210320814512,304.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0007054352900013,305.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5004577636719,0.3787939846515655,1.0,0.0033462813589721,292.8940734863281,285.2763977050781,292.7900085449219,287.5764465332031,294.2691955566406,293.1801452636719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382238529622,0.0035691156517714,0.0035691082011908,-0.0196885652840137,1.0,1.0,0.0,-0.0976482555270195,410.0,78.35694885253906,-0.0,19.919151306152344,1.0,283.1499938964844,283.1554260253906,288.65478515625,288.6890869140625,320.2091369628906,318.7637023925781,283.1499938964844,26887.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.453794002532959,3.4538145065307617,7.959506547194906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.234281539916992,0.0,1261.12060546875,1895.4371337890625,0.0,0.0,0.8535904884338379,1.0,0.0,3.0,1.0,0.0
12320700,305.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.18719482421875,0.3787936270236969,1.0,0.000669902714435,305.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.18719482421875,0.3787936270236969,1.0,0.0007054398301988,305.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.18719482421875,0.3787936270236969,1.0,0.0005210354574956,304.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.18719482421875,0.3787936270236969,1.0,0.0007054398301988,305.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.18719482421875,0.3787936270236969,1.0,0.0033463027793914,292.550048828125,285.27398681640625,292.79998779296875,287.5625915527344,294.1780700683594,293.12774658203125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382420137524,0.0035691247321665,0.0035691170487552,-0.0201863348484039,1.0,1.0,0.0,-0.1018222793936729,410.0,78.11283874511719,-0.0,19.919208526611328,1.0,283.1499938964844,283.15533447265625,288.6026916503906,288.6358337402344,320.2091369628906,318.7637023925781,283.1499938964844,27618.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5004210472106934,3.5004420280456543,8.175867947102233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,24.11997604370117,0.0,1312.8897705078125,1895.4371337890625,0.0,0.0,0.8622338771820068,1.0,0.0,3.0,1.0,0.0
12320760,305.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.3787932693958282,1.0,0.0006699070218019,305.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.3787932693958282,1.0,0.0007054443703964,305.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.3787932693958282,1.0,0.0005210387753322,305.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.3787932693958282,1.0,0.0007054443703964,305.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.3787932693958282,1.0,0.0033463241998106,292.2138061523437,285.2716064453125,292.8099975585937,287.5484313964844,294.0932922363281,293.0826416015625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382611058652,0.0035691345110535,0.0035691265948116,-0.0207122787833213,1.0,1.0,0.0,-0.1062326803803443,410.0,77.82034301757812,-0.0,19.91926956176757,1.0,283.1499938964844,283.1552734375,288.5526733398437,288.584716796875,320.2091369628906,318.7637023925781,283.1499938964844,28089.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.530168056488037,3.530189514160156,8.315417971971328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.98265647888184,0.0,1346.646484375,1895.4371337890625,0.0,0.0,0.872320294380188,1.0,0.0,3.0,1.0,0.0
12320820,305.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.000669915578328,305.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0007054533925838,305.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0005210454692132,305.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0007054533925838,305.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.003346367040649,291.56512451171875,285.2668151855469,292.8299865722656,287.51934814453125,293.9407653808594,293.01153564453125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138303015381,0.0035691556986421,0.0035691473167389,-0.0218484178185462,1.0,1.0,0.0,-0.1157603859901428,410.0,77.26168823242188,-0.0,19.91940116882324,1.0,283.1499938964844,283.1551208496094,288.4582214355469,288.4882507324219,320.2091369628906,318.7637023925781,283.1499938964844,29265.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.603314161300659,3.603336572647095,8.663583344059589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.731979370117188,0.0,1432.1019287109375,1895.4371337890625,0.0,0.0,0.8902685642242432,1.0,0.0,3.0,1.0,0.0
12320880,305.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.000669915578328,305.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0007054533925838,305.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0005210454692132,305.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.0007054533925838,305.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.3787924647331238,1.0,0.003346367040649,291.56512451171875,285.2668151855469,292.8299865722656,287.51934814453125,293.9407653808594,293.01153564453125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138303015381,0.0035691556986421,0.0035691473167389,-0.0218484178185462,1.0,1.0,0.0,-0.1157603859901428,410.0,77.26168823242188,-0.0,19.91940116882324,1.0,283.1499938964844,283.1551208496094,288.4582214355469,288.4882507324219,320.2091369628906,318.7637023925781,283.1499938964844,29265.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.603314161300659,3.603336572647095,8.663583344059589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.731979370117188,0.0,1432.1019287109375,1895.4371337890625,0.0,0.0,0.8902685642242432,1.0,0.0,3.0,1.0,0.0
12320940,305.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0006699241930618,305.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0007054624147713,305.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0005210521630942,305.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0007054624147713,305.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0033464101143181,290.94940185546875,285.2619934082031,292.8500061035156,287.4896850585937,293.8089294433594,292.9625244140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383486501872,0.0035691787488758,0.0035691699013113,-0.0230937525629997,1.0,1.0,0.0,-0.1262044757604599,410.0,76.69025421142578,-0.0,19.919544219970703,1.0,283.1499938964844,283.1549987792969,288.3705444335937,288.3988037109375,320.2091369628906,318.7637023925781,283.1499938964844,30420.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.673727989196777,3.673751354217529,9.005488550428709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.484161376953125,0.0,1517.7093505859375,1895.4371337890625,0.0,0.0,0.9075537919998168,1.0,0.0,3.0,1.0,0.0
12321000,305.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0006699241930618,305.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0007054624147713,305.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0005210521630942,305.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0007054624147713,305.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6883239746094,0.3787916004657745,1.0,0.0033464101143181,290.94940185546875,285.2619934082031,292.8500061035156,287.4896850585937,293.8089294433594,292.9625244140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383486501872,0.0035691787488758,0.0035691699013113,-0.0230937525629997,1.0,1.0,0.0,-0.1262044757604599,410.0,76.69025421142578,-0.0,19.919544219970703,1.0,283.1499938964844,283.1549987792969,288.3705444335937,288.3988037109375,320.2091369628906,318.7637023925781,283.1499938964844,30420.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.673727989196777,3.673751354217529,9.005488550428709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.484161376953125,0.0,1517.7093505859375,1895.4371337890625,0.0,0.0,0.9075537919998168,1.0,0.0,3.0,1.0,0.0
12321060,305.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0006699328077957,305.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0007054714951664,305.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0005210588569752,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0007054714951664,305.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0033464529551565,290.3672790527344,285.2572021484375,292.8699951171875,287.4599914550781,293.6952514648437,292.931640625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383980102837,0.0035692036617547,0.0035691943485289,-0.0244427323341369,1.0,1.0,0.0,-0.1375186592340469,410.0,76.11579895019531,-0.0,19.919696807861328,1.0,283.1499938964844,283.1548767089844,288.2888488769531,288.3155517578125,320.2091369628906,318.7637023925781,283.1499938964844,31560.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.741947889328003,3.7419722080230713,9.343052624899428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.241512298583984,0.0,1603.839599609375,1895.4371337890625,0.0,0.0,0.9243062734603882,1.0,0.0,3.0,1.0,0.0
12321120,305.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0006699328077957,305.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0007054714951664,305.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0005210588569752,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0007054714951664,305.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.3787907063961029,1.0,0.0033464529551565,290.3672790527344,285.2572021484375,292.8699951171875,287.4599914550781,293.6952514648437,292.931640625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383980102837,0.0035692036617547,0.0035691943485289,-0.0244427323341369,1.0,1.0,0.0,-0.1375186592340469,410.0,76.11579895019531,-0.0,19.919696807861328,1.0,283.1499938964844,283.1548767089844,288.2888488769531,288.3155517578125,320.2091369628906,318.7637023925781,283.1499938964844,31560.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.741947889328003,3.7419722080230713,9.343052624899428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.241512298583984,0.0,1603.839599609375,1895.4371337890625,0.0,0.0,0.9243062734603882,1.0,0.0,3.0,1.0,0.0
12321180,305.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0006699414807371,305.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0007054806337691,305.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0005210656090639,305.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0007054806337691,305.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0033464962616562,289.8188171386719,285.2524108886719,292.8900146484375,287.4307861328125,293.5975952148437,292.9153137207031,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384515613317,0.0035692306701093,0.0035692208912223,-0.0258967466652393,1.0,1.0,0.0,-0.149714857339859,410.0,75.54811096191406,-0.0,19.91986083984375,1.0,283.1499938964844,283.1547546386719,288.21258544921875,288.23785400390625,320.2091369628906,318.7637023925781,283.1499938964844,32690.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8083512783050537,3.8083763122558594,9.677590924184187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.006351470947266,0.0,1690.74755859375,1895.4371337890625,0.0,0.0,0.94061678647995,1.0,0.0,3.0,1.0,0.0
12321240,305.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0006699414807371,305.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0007054806337691,305.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0005210656090639,305.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0007054806337691,305.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834045410156,0.3787897229194641,1.0,0.0033464962616562,289.8188171386719,285.2524108886719,292.8900146484375,287.4307861328125,293.5975952148437,292.9153137207031,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384515613317,0.0035692306701093,0.0035692208912223,-0.0258967466652393,1.0,1.0,0.0,-0.149714857339859,410.0,75.54811096191406,-0.0,19.91986083984375,1.0,283.1499938964844,283.1547546386719,288.21258544921875,288.23785400390625,320.2091369628906,318.7637023925781,283.1499938964844,32690.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8083512783050537,3.8083763122558594,9.677590924184187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,23.006351470947266,0.0,1690.74755859375,1895.4371337890625,0.0,0.0,0.94061678647995,1.0,0.0,3.0,1.0,0.0
12321300,305.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.3787891864776611,1.0,0.0006699458463117,305.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.3787891864776611,1.0,0.0007054852321743,305.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.3787891864776611,1.0,0.0005210689851082,305.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.3787891864776611,1.0,0.0007054852321743,305.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.3787891864776611,1.0,0.0033465181477367,289.5571594238281,285.25,292.8999938964844,287.4165344238281,293.5541687011719,292.91162109375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384795010089,0.0035692448727786,0.0035692346282303,-0.0266634002327919,1.0,1.0,0.0,-0.1561459749937057,410.0,75.28541564941406,-0.0,19.919946670532227,1.0,283.1499938964844,283.1546936035156,288.17633056640625,288.200927734375,320.2091369628906,318.7637023925781,283.1499938964844,33387.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8487203121185294,3.848745822906494,9.883846132652252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,22.89906883239746,0.0,1745.0860595703125,1895.4371337890625,0.0,0.0,0.9477277994155884,1.0,0.0,3.0,1.0,0.0
12321360,305.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.3787886500358581,1.0,0.0006699502118863,305.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.3787886500358581,1.0,0.0007054898305796,305.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.3787886500358581,1.0,0.0005210724193602,305.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.3787886500358581,1.0,0.0007054898305796,305.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.3787886500358581,1.0,0.0033465400338172,289.3039855957031,285.2475891113281,292.9100036621094,287.402587890625,293.51416015625,292.91046142578125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713850883767,0.0035692595411092,0.0035692490637302,-0.0274551324546337,1.0,1.0,0.0,-0.162787839770317,410.0,74.9973373413086,-0.0,19.920034408569336,1.0,283.1499938964844,283.1546325683594,288.1412658691406,288.16522216796875,320.2091369628906,318.7637023925781,283.04998779296875,33808.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.872912883758545,3.872938632965088,1.000849351839861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,514.585693359375,0.0,1778.2017822265625,1895.4371337890625,0.0,0.0,0.955479085445404,1.0,0.0,3.0,1.0,0.0
12321420,305.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0006699590012431,305.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0007054990855976,305.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0005210792296566,305.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0007054990855976,305.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0033465838059782,288.8213806152344,285.2427978515625,292.92999267578125,287.3760070800781,293.4430236816406,292.9141540527344,283.0719299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385693736374,0.0035692902747541,0.0035692790988832,-0.0291072279214859,1.0,1.0,0.0,-0.1766484826803207,410.0,128.7157440185547,-0.0,19.92021751403809,1.0,283.0522155761719,283.0614013671875,288.1543884277344,288.18585205078125,320.2091369628906,318.7637023925781,282.75,34748.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926396131515503,3.926422595977783,1.0286828455718933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1556.9515380859375,0.0,1852.892578125,1895.4371337890625,0.0,0.0,0.9665340185165404,1.0,0.0,3.0,1.0,0.0
12321480,305.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0006699590012431,305.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0007054990855976,305.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0005210792296566,305.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0007054990855976,305.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.3787875771522522,1.0,0.0033465838059782,288.8213806152344,285.2427978515625,292.92999267578125,287.3760070800781,293.4430236816406,292.9141540527344,283.0719299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385693736374,0.0035692902747541,0.0035692790988832,-0.0291072279214859,1.0,1.0,0.0,-0.1766484826803207,410.0,128.7157440185547,-0.0,19.92021751403809,1.0,283.0522155761719,283.0614013671875,288.1543884277344,288.18585205078125,320.2091369628906,318.7637023925781,282.75,34748.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926396131515503,3.926422595977783,1.0286828455718933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1556.9515380859375,0.0,1852.892578125,1895.4371337890625,0.0,0.0,0.9665340185165404,1.0,0.0,3.0,1.0,0.0
12321540,305.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3787869811058044,1.0,0.0006699635414406,305.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3787869811058044,1.0,0.0007055039168335,305.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3787869811058044,1.0,0.0005210827803239,305.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3787869811058044,1.0,0.0007055039168335,305.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3787869811058044,1.0,0.0033466066233813,288.58135986328125,285.24029541015625,292.9404602050781,287.3629150390625,293.4102478027344,292.91876220703125,282.9245300292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386019699275,0.0035693068057298,0.0035692953970283,-0.0300031006336212,1.0,1.0,0.0,-0.1841653436422348,410.0,436.4599914550781,-0.0,19.92031478881836,1.0,282.7901306152344,282.834716796875,288.3041687011719,288.4072570800781,320.2091369628906,318.7637023925781,282.75,35044.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.943038463592529,3.943065404891968,1.0374217254138784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,432.2304382324219,0.0,1876.5538330078125,1895.4371337890625,0.0,0.0,0.9704940915107728,1.0,0.0,3.0,1.0,0.0
12321600,305.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.3787864446640014,1.0,0.0006699677323922,305.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.3787864446640014,1.0,0.0007055082824081,305.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.3787864446640014,1.0,0.0005210859817452,305.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.3787864446640014,1.0,0.0007055082824081,305.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.3787864446640014,1.0,0.0033466275781393,288.369140625,285.2380065917969,292.95001220703125,287.3515319824219,293.3827819824219,292.9242248535156,282.8168334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386327035725,0.0035693221725523,0.0035693105310201,-0.0308366566896438,1.0,1.0,0.0,-0.1911598145961761,410.0,243.72439575195312,-0.0,19.9204044342041,1.0,282.756103515625,282.77459716796875,288.3319396972656,288.382568359375,320.2091369628906,318.7637023925781,282.45001220703125,35252.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954763650894165,3.954790592193604,1.0436006050440485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1656.2869873046875,0.0,1893.343994140625,1895.4371337890625,0.0,0.0,0.9732834100723268,1.0,0.0,3.0,1.0,0.0
12321660,305.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.000669976347126,305.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0007055173628032,305.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0005210927338339,305.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0007055173628032,305.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0033466706518083,287.9435119628906,285.2331848144531,292.9700012207031,287.3297119140625,293.3321838378906,292.9387512207031,282.52081298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138698361814,0.0035693554673343,0.0035693428944796,-0.0326218120753765,1.0,1.0,0.0,-0.206140860915184,410.0,258.3911437988281,-0.0,19.920595169067383,1.0,282.4560241699219,282.4754333496094,288.50518798828125,288.5624694824219,320.2091369628906,318.7637023925781,282.1499938964844,35554.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971670866012573,3.971698045730591,1.0525427569518795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1689.3372802734375,0.0,1917.731201171875,1895.4371337890625,0.0,0.0,0.977305233478546,1.0,0.0,3.0,1.0,0.0
12321720,305.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.000669976347126,305.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0007055173628032,305.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0005210927338339,305.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0007055173628032,305.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.3787852823734283,1.0,0.0033466706518083,287.9435119628906,285.2331848144531,292.9700012207031,287.3297119140625,293.3321838378906,292.9387512207031,282.52081298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138698361814,0.0035693554673343,0.0035693428944796,-0.0326218120753765,1.0,1.0,0.0,-0.206140860915184,410.0,258.3911437988281,-0.0,19.920595169067383,1.0,282.4560241699219,282.4754333496094,288.50518798828125,288.5624694824219,320.2091369628906,318.7637023925781,282.1499938964844,35554.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971670866012573,3.971698045730591,1.0525427569518795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1689.3372802734375,0.0,1917.731201171875,1895.4371337890625,0.0,0.0,0.977305233478546,1.0,0.0,3.0,1.0,0.0
12321780,305.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0006699847872368,305.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0007055262103676,305.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0005210992530919,305.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0007055262103676,305.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0033467125613242,287.5404663085937,285.2283935546875,292.989990234375,287.3111572265625,293.2900085449219,292.9562683105469,282.22076416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387649513781,0.003569388994947,0.003569375956431,-0.0344356894493103,1.0,1.0,0.0,-0.2213653028011322,410.0,261.47216796875,-0.0,19.920785903930664,1.0,282.15594482421875,282.1754455566406,288.6604309082031,288.7229919433594,320.2091369628906,318.7637023925781,281.8500061035156,35735.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981730937957764,3.981758117675781,1.0578816045381243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1714.874755859375,0.0,1932.3406982421875,1895.4371337890625,0.0,0.0,0.9796980619430542,1.0,0.0,3.0,1.0,0.0
