time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321840,305.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0006699847872368,305.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0007055262103676,305.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0005210992530919,305.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0007055262103676,305.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.3787841498851776,1.0,0.0033467125613242,287.5404663085937,285.2283935546875,292.989990234375,287.3111572265625,293.2900085449219,292.9562683105469,282.22076416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387649513781,0.003569388994947,0.003569375956431,-0.0344356894493103,1.0,1.0,0.0,-0.2213653028011322,410.0,261.47216796875,-0.0,19.920785903930664,1.0,282.15594482421875,282.1754455566406,288.6604309082031,288.7229919433594,320.2091369628906,318.7637023925781,281.8500061035156,35735.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981730937957764,3.981758117675781,1.0578816045381243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1714.874755859375,0.0,1932.3406982421875,1895.4371337890625,0.0,0.0,0.9796980619430542,1.0,0.0,3.0,1.0,0.0
12321900,305.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.3787835836410522,1.0,0.0006699888617731,305.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.3787835836410522,1.0,0.0007055305177345,305.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.3787835836410522,1.0,0.0005211024545133,305.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.3787835836410522,1.0,0.0007055305177345,305.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.3787835836410522,1.0,0.0033467330504208,287.3463439941406,285.2260131835937,293.0,287.3032531738281,293.27178955078125,292.9657897949219,282.0459899902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387980133295,0.0035694057587534,0.0035693924874067,-0.035343512892723,1.0,1.0,0.0,-0.2289859056472778,410.0,491.66943359375,-0.0,19.920879364013672,1.0,281.8933410644531,281.9425354003906,288.7920227050781,288.9200439453125,320.2091369628906,318.7637023925781,281.8500061035156,35795.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.985107898712158,3.985135316848755,1.0596768333925866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,495.6867370605469,0.0,1937.261474609375,1895.4371337890625,0.0,0.0,0.9805012941360474,1.0,0.0,3.0,1.0,0.0
12321960,305.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.3787830173969269,1.0,0.0006699928781017,305.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.3787830173969269,1.0,0.0007055347668938,305.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.3787830173969269,1.0,0.0005211055395193,305.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.3787830173969269,1.0,0.0007055347668938,305.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.3787830173969269,1.0,0.0033467530738562,287.1565856933594,285.2236022949219,293.010009765625,287.2963562011719,293.2553100585937,292.97564697265625,281.9202880859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388315409421,0.0035694225225597,0.0035694087855517,-0.0362460315227508,1.0,1.0,0.0,-0.2365626096725464,410.0,263.87176513671875,-0.0,19.92097282409668,1.0,281.8556213378906,281.8751220703125,288.79931640625,288.865966796875,320.2091369628906,318.7637023925781,281.54998779296875,35842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9877095222473145,3.987736940383911,1.0610608569550095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1736.3941650390625,0.0,1941.0582275390625,1895.4371337890625,0.0,0.0,0.9811200499534608,1.0,0.0,3.0,1.0,0.0
12322020,305.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0006700005033053,305.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.000705542799551,305.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0005211115349084,305.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.000705542799551,305.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0033467912580817,286.7888488769531,285.21881103515625,293.0299987792969,287.2859191894531,293.2271423339844,292.99615478515625,281.6200866699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388962678611,0.0035694553516805,0.0035694409161806,-0.038015816360712,1.0,1.0,0.0,-0.2514220476150512,410.0,265.7239685058594,-0.0,19.92115020751953,1.0,281.55584716796875,281.5754699707031,288.9223937988281,288.9934997558594,320.2091369628906,318.7637023925781,281.25,35906.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9912631511688232,3.99129056930542,1.0629528333083726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1760.083984375,0.0,1946.251953125,1895.4371337890625,0.0,0.0,0.9819652438163756,1.0,0.0,3.0,1.0,0.0
12322080,305.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0006700005033053,305.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.000705542799551,305.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0005211115349084,305.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.000705542799551,305.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.3787819743156433,1.0,0.0033467912580817,286.7888488769531,285.21881103515625,293.0299987792969,287.2859191894531,293.2271423339844,292.99615478515625,281.6200866699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388962678611,0.0035694553516805,0.0035694409161806,-0.038015816360712,1.0,1.0,0.0,-0.2514220476150512,410.0,265.7239685058594,-0.0,19.92115020751953,1.0,281.55584716796875,281.5754699707031,288.9223937988281,288.9934997558594,320.2091369628906,318.7637023925781,281.25,35906.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9912631511688232,3.99129056930542,1.0629528333083726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1760.083984375,0.0,1946.251953125,1895.4371337890625,0.0,0.0,0.9819652438163756,1.0,0.0,3.0,1.0,0.0
12322140,305.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0006700075464323,305.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0007055502501316,305.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0005211170064285,305.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0007055502501316,305.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0033468264155089,286.4346618652344,285.2139892578125,293.04998779296875,287.2803955078125,293.2047424316406,293.0171813964844,281.3199462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389582008123,0.0035694867838174,0.0035694716498255,-0.0397040732204914,1.0,1.0,0.0,-0.2655994296073913,410.0,268.3343505859375,-0.0,19.92131233215332,1.0,281.2558288574219,281.27557373046875,289.0328369140625,289.1077575683594,320.2091369628906,318.7637023925781,280.95001220703125,35944.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9933736324310303,3.993401050567627,1.0640771961334394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1781.543701171875,0.0,1949.3409423828125,1895.4371337890625,0.0,0.0,0.9824671745300292,1.0,0.0,3.0,1.0,0.0
12322200,305.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0006700075464323,305.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0007055502501316,305.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0005211170064285,305.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0007055502501316,305.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.3787809908390045,1.0,0.0033468264155089,286.4346618652344,285.2139892578125,293.04998779296875,287.2803955078125,293.2047424316406,293.0171813964844,281.3199462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389582008123,0.0035694867838174,0.0035694716498255,-0.0397040732204914,1.0,1.0,0.0,-0.2655994296073913,410.0,268.3343505859375,-0.0,19.92131233215332,1.0,281.2558288574219,281.27557373046875,289.0328369140625,289.1077575683594,320.2091369628906,318.7637023925781,280.95001220703125,35944.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9933736324310303,3.993401050567627,1.0640771961334394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1781.543701171875,0.0,1949.3409423828125,1895.4371337890625,0.0,0.0,0.9824671745300292,1.0,0.0,3.0,1.0,0.0
12322260,305.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0006700138910673,305.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0007055568858049,305.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.000521121895872,305.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0007055568858049,305.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0033468580804765,286.0918884277344,285.2091979980469,293.07000732421875,287.28033447265625,293.1874389648437,293.0384521484375,281.01959228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390159428119,0.0035695156548172,0.003569500055164,-0.0412670113146305,1.0,1.0,0.0,-0.2787267565727234,410.0,270.2213134765625,-0.0,19.921459197998047,1.0,280.9558410644531,280.9754943847656,289.13262939453125,289.2102355957031,320.2091369628906,318.7637023925781,280.6499938964844,35967.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994626760482788,3.9946541786193848,1.064745106305054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1801.194580078125,0.0,1951.1767578125,1895.4371337890625,0.0,0.0,0.982765257358551,1.0,0.0,3.0,1.0,0.0
12322320,305.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0006700138910673,305.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0007055568858049,305.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.000521121895872,305.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0007055568858049,305.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268310546875,0.3787801265716553,1.0,0.0033468580804765,286.0918884277344,285.2091979980469,293.07000732421875,287.28033447265625,293.1874389648437,293.0384521484375,281.01959228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390159428119,0.0035695156548172,0.003569500055164,-0.0412670113146305,1.0,1.0,0.0,-0.2787267565727234,410.0,270.2213134765625,-0.0,19.921459197998047,1.0,280.9558410644531,280.9754943847656,289.13262939453125,289.2102355957031,320.2091369628906,318.7637023925781,280.6499938964844,35967.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994626760482788,3.9946541786193848,1.064745106305054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1801.194580078125,0.0,1951.1767578125,1895.4371337890625,0.0,0.0,0.982765257358551,1.0,0.0,3.0,1.0,0.0
12322380,305.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0006700193043798,305.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0007055625901557,305.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0005211260868236,305.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0007055625901557,305.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0033468850888311,285.7586669921875,285.20440673828125,293.0899963378906,287.28631591796875,293.1745910644531,293.0596618652344,280.71942138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390671655535,0.0035695417318493,0.0035695254337042,-0.0426593720912933,1.0,1.0,0.0,-0.2904233038425445,410.0,272.9406433105469,-0.0,19.921581268310547,1.0,280.6558532714844,280.6756591796875,289.22283935546875,289.3031921386719,320.2091369628906,318.7637023925781,280.3500061035156,35980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995370864868164,3.9953982830047607,1.0651418733687024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1822.0006103515625,0.0,1952.2672119140625,1895.4371337890625,0.0,0.0,0.9829421639442444,1.0,0.0,3.0,1.0,0.0
12322440,305.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0006700193043798,305.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0007055625901557,305.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0005211260868236,305.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0007055625901557,305.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.3787793815135956,1.0,0.0033468850888311,285.7586669921875,285.20440673828125,293.0899963378906,287.28631591796875,293.1745910644531,293.0596618652344,280.71942138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390671655535,0.0035695417318493,0.0035695254337042,-0.0426593720912933,1.0,1.0,0.0,-0.2904233038425445,410.0,272.9406433105469,-0.0,19.921581268310547,1.0,280.6558532714844,280.6756591796875,289.22283935546875,289.3031921386719,320.2091369628906,318.7637023925781,280.3500061035156,35980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995370864868164,3.9953982830047607,1.0651418733687024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1822.0006103515625,0.0,1952.2672119140625,1895.4371337890625,0.0,0.0,0.9829421639442444,1.0,0.0,3.0,1.0,0.0
12322500,305.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.3787790834903717,1.0,0.0006700216326862,305.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.3787790834903717,1.0,0.0007055650348775,305.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.3787790834903717,1.0,0.0005211279494687,305.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.3787790834903717,1.0,0.0007055650348775,305.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.3787790834903717,1.0,0.0033468967303633,285.5951232910156,285.2019958496094,293.1000061035156,287.291748046875,293.169677734375,293.0702514648437,280.54473876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390895172953,0.0035695531405508,0.0035695366095751,-0.0432774052023887,1.0,1.0,0.0,-0.2956157028675079,410.0,497.26556396484375,-0.0,19.921630859375,1.0,280.392822265625,280.4420471191406,289.32574462890625,289.4729309082031,320.2091369628906,318.7637023925781,280.3500061035156,35984.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995620250701904,3.995647668838501,1.0652748869688369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,522.8359375,0.0,1952.633056640625,1895.4371337890625,0.0,0.0,0.9830015301704408,1.0,0.0,3.0,1.0,0.0
12322560,305.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.3787788152694702,1.0,0.0006700236699543,305.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.3787788152694702,1.0,0.0007055671885609,305.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.3787788152694702,1.0,0.0005211295210756,305.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.3787788152694702,1.0,0.0007055671885609,305.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.3787788152694702,1.0,0.0033469069749116,285.433349609375,285.1995849609375,293.1099853515625,287.29888916015625,293.1656799316406,293.0807800292969,280.4192199707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139110006392,0.0035695633850991,0.0035695468541234,-0.043835911899805,1.0,1.0,0.0,-0.3003083169460296,410.0,276.5670471191406,-0.0,19.921674728393555,1.0,280.3555603027344,280.37567138671875,289.3056335449219,289.3883056640625,320.2091369628906,318.7637023925781,280.04998779296875,35988.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99581241607666,3.995839834213257,1.0653773188096238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1841.8873291015625,0.0,1952.9146728515625,1895.4371337890625,0.0,0.0,0.9830472469329834,1.0,0.0,3.0,1.0,0.0
12322620,305.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0006700268713757,305.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0007055705646052,305.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.000521132024005,305.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0007055705646052,305.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0033469230402261,285.1146240234375,285.1947937011719,293.1300048828125,287.318603515625,293.1602478027344,293.1017150878906,280.1190795898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391439996659,0.0035695803817361,0.0035695633850991,-0.0447529330849647,0.9983843564987184,0.9983843564987184,0.0,-0.3080138862133026,410.0,279.0185241699219,-0.0,19.92173767089844,1.0,280.0558166503906,280.0761413574219,289.3816833496094,289.4664611816406,320.2091369628906,318.7637023925781,279.75,36030.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9954488277435294,3.995476484298706,1.0651834827513085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1864.0179443359373,0.0,1952.7789306640625,1895.4371337890625,0.0,0.0,0.9829660058021544,1.0,0.0,3.0,1.0,0.0
12322680,305.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0006700268713757,305.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0007055705646052,305.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.000521132024005,305.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0007055705646052,305.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.3787784576416015,1.0,0.0033469230402261,285.1146240234375,285.1947937011719,293.1300048828125,287.318603515625,293.1602478027344,293.1017150878906,280.1190795898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391439996659,0.0035695803817361,0.0035695633850991,-0.0447529330849647,0.9983843564987184,0.9983843564987184,0.0,-0.3080138862133026,410.0,279.0185241699219,-0.0,19.92173767089844,1.0,280.0558166503906,280.0761413574219,289.3816833496094,289.4664611816406,320.2091369628906,318.7637023925781,279.75,36030.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9954488277435294,3.995476484298706,1.0651834827513085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1864.0179443359373,0.0,1952.7789306640625,1895.4371337890625,0.0,0.0,0.9829660058021544,1.0,0.0,3.0,1.0,0.0
12322740,305.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0006700287922285,305.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0007055726018734,305.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0005211335374042,305.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0007055726018734,305.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0033469325862824,284.80133056640625,285.19000244140625,293.1499938964844,287.3460693359375,293.1578369140625,293.1224365234375,279.8190612792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.00356957456097,-0.0453698299825191,0.9911397099494934,0.9911397099494934,0.0,-0.3131980895996094,410.0,282.07733154296875,-0.0,19.921762466430664,1.0,279.75592041015625,279.7764892578125,289.4530334472656,289.5396423339844,320.2091369628906,318.7637023925781,279.45001220703125,36223.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9881770610809326,3.988204479217529,1.061309717442782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1882.289794921875,0.0,1944.7825927734373,1895.4371337890625,0.0,0.0,0.9814243316650392,1.0,0.0,3.0,1.0,0.0
12322800,305.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0006700287922285,305.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0007055726018734,305.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0005211335374042,305.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0007055726018734,305.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.3787783086299896,1.0,0.0033469325862824,284.80133056640625,285.19000244140625,293.1499938964844,287.3460693359375,293.1578369140625,293.1224365234375,279.8190612792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139166817069,0.0035695920232683,0.00356957456097,-0.0453698299825191,0.9911397099494934,0.9911397099494934,0.0,-0.3131980895996094,410.0,282.07733154296875,-0.0,19.921762466430664,1.0,279.75592041015625,279.7764892578125,289.4530334472656,289.5396423339844,320.2091369628906,318.7637023925781,279.45001220703125,36223.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9881770610809326,3.988204479217529,1.061309717442782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1882.289794921875,0.0,1944.7825927734373,1895.4371337890625,0.0,0.0,0.9814243316650392,1.0,0.0,3.0,1.0,0.0
12322860,305.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0006700301310047,305.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0007055739988572,305.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0005211345269344,305.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0007055739988572,305.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0033469393383711,284.4924621582031,285.1852111816406,293.1700134277344,287.3787536621094,293.1581115722656,293.1429138183594,279.51910400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391793899238,0.0035695983096957,0.003569581080228,-0.0457170009613037,0.9798715710639954,0.9798715710639954,0.0,-0.3161157667636871,410.0,285.59490966796875,-0.0,19.92177391052246,1.0,279.4559631347656,279.47686767578125,289.5209350585937,289.60894775390625,320.2091369628906,318.7637023925781,279.1499938964844,36476.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971702337265015,3.9717297554016113,1.0525595826038623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1896.4022216796875,0.0,1925.279541015625,1895.4371337890625,0.0,0.0,0.9778429865837096,1.0,0.0,3.0,1.0,0.0
12322920,305.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0006700301310047,305.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0007055739988572,305.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0005211345269344,305.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0007055739988572,305.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.3787782490253448,1.0,0.0033469393383711,284.4924621582031,285.1852111816406,293.1700134277344,287.3787536621094,293.1581115722656,293.1429138183594,279.51910400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391793899238,0.0035695983096957,0.003569581080228,-0.0457170009613037,0.9798715710639954,0.9798715710639954,0.0,-0.3161157667636871,410.0,285.59490966796875,-0.0,19.92177391052246,1.0,279.4559631347656,279.47686767578125,289.5209350585937,289.60894775390625,320.2091369628906,318.7637023925781,279.1499938964844,36476.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971702337265015,3.9717297554016113,1.0525595826038623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1896.4022216796875,0.0,1925.279541015625,1895.4371337890625,0.0,0.0,0.9778429865837096,1.0,0.0,3.0,1.0,0.0
12322980,305.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0006700307130813,305.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0007055746391415,305.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0005211349925957,305.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0007055746391415,305.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0033469421323388,284.1872253417969,285.1803894042969,293.19000244140625,287.4137878417969,293.1607666015625,293.1632385253906,279.2193603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391845121979,0.0035696011036634,0.0035695836413651,-0.0458581373095512,0.9646227359771729,0.9646227359771729,0.0,-0.3173019886016845,410.0,289.4139404296875,-0.0,19.921764373779297,1.0,279.1560974121094,279.1773986816406,289.5858764648437,289.6751708984375,320.2091369628906,318.7637023925781,278.8500061035156,36791.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9438157081604,3.943842887878418,1.037830656969163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.0340576171875,0.0,1891.681396484375,1895.4371337890625,0.0,0.0,0.971727728843689,1.0,0.0,3.0,1.0,0.0
12323040,305.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0006700307130813,305.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0007055746391415,305.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0005211349925957,305.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0007055746391415,305.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.3787783086299896,1.0,0.0033469421323388,284.1872253417969,285.1803894042969,293.19000244140625,287.4137878417969,293.1607666015625,293.1632385253906,279.2193603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391845121979,0.0035696011036634,0.0035695836413651,-0.0458581373095512,0.9646227359771729,0.9646227359771729,0.0,-0.3173019886016845,410.0,289.4139404296875,-0.0,19.921764373779297,1.0,279.1560974121094,279.1773986816406,289.5858764648437,289.6751708984375,320.2091369628906,318.7637023925781,278.8500061035156,36791.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9438157081604,3.943842887878418,1.037830656969163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.0340576171875,0.0,1891.681396484375,1895.4371337890625,0.0,0.0,0.971727728843689,1.0,0.0,3.0,1.0,0.0
12323100,305.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.3787783682346344,1.0,0.000670030771289,305.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.3787783682346344,1.0,0.0007055746391415,305.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.3787783682346344,1.0,0.0005211350508034,305.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.3787783682346344,1.0,0.0007055746391415,305.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.3787783682346344,1.0,0.0033469423651695,284.0357666015625,285.1780090332031,293.20001220703125,287.4320983886719,293.16290283203125,293.17333984375,279.0453186035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391845121979,0.0035696008708328,0.0035695834085345,-0.0458552204072475,0.9555165767669678,0.9555165767669678,0.0,-0.3172774910926819,410.0,504.8659362792969,-0.0,19.9217529296875,1.0,278.89422607421875,278.945068359375,289.6783752441406,289.833984375,320.2091369628906,318.7637023925781,278.8500061035156,36975.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.924779176712036,3.9248061180114746,1.0278357649440295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,559.139892578125,0.0,1868.750244140625,1895.4371337890625,0.0,0.0,0.9675416350364684,1.0,0.0,3.0,1.0,0.0
12323160,305.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.3787784576416015,1.0,0.000670030596666,305.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.3787784576416015,1.0,0.0007055745227262,305.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.3787784576416015,1.0,0.0005211349343881,305.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.3787784576416015,1.0,0.0007055745227262,305.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.3787784576416015,1.0,0.0033469416666775,283.8849182128906,285.17559814453125,293.2099914550781,287.4509582519531,293.1654968261719,293.1833801269531,278.9197082519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391826495528,0.0035695999395102,0.0035695827100425,-0.0458055064082145,0.9454243183135986,0.9454243183135986,0.0,-0.3168596923351288,410.0,293.92193603515625,-0.0,19.92173767089844,1.0,278.85601806640625,278.8778076171875,289.6487731933594,289.7390441894531,320.2091369628906,318.7637023925781,278.54998779296875,37180.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9018092155456543,3.9018359184265137,1.0158400982618332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1908.117431640625,0.0,1841.218505859375,1895.4371337890625,0.0,0.0,0.9624866843223572,1.0,0.0,3.0,1.0,0.0
12323220,305.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0006700298981741,305.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0007055737078189,305.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0005211343523114,305.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0007055737078189,305.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0033469379413872,283.5849914550781,285.1708068847656,293.2300109863281,287.4901428222656,293.17205810546875,293.2033996582031,278.6205749511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391742676496,0.0035695957485586,0.0035695782862603,-0.0455727316439151,0.9223101735115052,0.9223101735115052,0.0,-0.3149034380912781,410.0,298.15142822265625,-0.0,19.92169189453125,1.0,278.5566101074219,278.57916259765625,289.7088623046875,289.8006591796875,320.2091369628906,318.7637023925781,278.25,37663.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8421919345855713,3.842218160629273,9.85034375844407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.7611083984373,0.0,1770.791259765625,1895.4371337890625,0.0,0.0,0.949369251728058,1.0,0.0,3.0,1.0,0.0
12323280,305.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0006700298981741,305.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0007055737078189,305.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0005211343523114,305.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0007055737078189,305.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.378778725862503,1.0,0.0033469379413872,283.5849914550781,285.1708068847656,293.2300109863281,287.4901428222656,293.17205810546875,293.2033996582031,278.6205749511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391742676496,0.0035695957485586,0.0035695782862603,-0.0455727316439151,0.9223101735115052,0.9223101735115052,0.0,-0.3149034380912781,410.0,298.15142822265625,-0.0,19.92169189453125,1.0,278.5566101074219,278.57916259765625,289.7088623046875,289.8006591796875,320.2091369628906,318.7637023925781,278.25,37663.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8421919345855713,3.842218160629273,9.85034375844407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.7611083984373,0.0,1770.791259765625,1895.4371337890625,0.0,0.0,0.949369251728058,1.0,0.0,3.0,1.0,0.0
12323340,305.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0006700285593979,305.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0007055723108351,305.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0005211333045735,305.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0007055723108351,305.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0033469314221292,283.28692626953125,285.1659851074219,293.25,287.5311584472656,293.1802062988281,293.22332763671875,278.3218688964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391593664884,0.003569588297978,0.0035695710685104,-0.0451745204627513,0.8952988386154175,0.8952988386154175,0.0,-0.3115569353103637,410.0,303.577880859375,-0.0,19.92163276672364,1.0,278.25701904296875,278.2805480957031,289.76763916015625,289.8608703613281,320.2091369628906,318.7637023925781,278.54998779296875,38269.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.760326385498047,3.7603518962860094,9.435053129891458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6666639061877504e-05,0.0,1676.9034423828125,1895.4371337890625,0.0,0.0,0.9313945770263672,1.0,0.0,3.0,1.0,0.0
12323400,305.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0006700285593979,305.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0007055723108351,305.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0005211333045735,305.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0007055723108351,305.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.3787790834903717,1.0,0.0033469314221292,283.28692626953125,285.1659851074219,293.25,287.5311584472656,293.1802062988281,293.22332763671875,278.3218688964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391593664884,0.003569588297978,0.0035695710685104,-0.0451745204627513,0.8952988386154175,0.8952988386154175,0.0,-0.3115569353103637,410.0,303.577880859375,-0.0,19.92163276672364,1.0,278.25701904296875,278.2805480957031,289.76763916015625,289.8608703613281,320.2091369628906,318.7637023925781,278.54998779296875,38269.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.760326385498047,3.7603518962860094,9.435053129891458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6666639061877504e-05,0.0,1676.9034423828125,1895.4371337890625,0.0,0.0,0.9313945770263672,1.0,0.0,3.0,1.0,0.0
12323460,305.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0006700266967527,305.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0007055703899823,305.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0005211319075897,305.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0007055703899823,305.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0033469221089035,282.9908447265625,285.16119384765625,293.2699890136719,287.5738220214844,293.1897888183594,293.2431030273437,278.28643798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391393430531,0.0035695780534297,0.0035695610567927,-0.0446264930069446,0.8644152283668518,0.8644152283668518,0.0,-0.3069517016410827,410.0,138.61521911621094,-0.0,19.92155838012696,1.0,278.2914733886719,278.2983703613281,289.5486145019531,289.607666015625,320.2091369628906,318.7637023925781,278.8500061035156,39024.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.650326728820801,3.650351285934448,8.891125844456838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.638691487140022e-05,0.0,1556.166748046875,1895.4371337890625,0.0,0.0,0.907347559928894,1.0,0.0,3.0,1.0,0.0
12323520,305.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0006700266967527,305.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0007055703899823,305.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0005211319075897,305.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0007055703899823,305.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.3787795305252075,1.0,0.0033469221089035,282.9908447265625,285.16119384765625,293.2699890136719,287.5738220214844,293.1897888183594,293.2431030273437,278.28643798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391393430531,0.0035695780534297,0.0035695610567927,-0.0446264930069446,0.8644152283668518,0.8644152283668518,0.0,-0.3069517016410827,410.0,138.61521911621094,-0.0,19.92155838012696,1.0,278.2914733886719,278.2983703613281,289.5486145019531,289.607666015625,320.2091369628906,318.7637023925781,278.8500061035156,39024.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.650326728820801,3.650351285934448,8.891125844456838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.638691487140022e-05,0.0,1556.166748046875,1895.4371337890625,0.0,0.0,0.907347559928894,1.0,0.0,3.0,1.0,0.0
12323580,305.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0006700244266539,305.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0007055680034682,305.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0005211301031522,305.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0007055680034682,305.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0033469107002019,282.6993713378906,285.1564025878906,293.2900085449219,287.6180114746094,293.2006225585937,293.2627868652344,278.3060607910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391141973435,0.0035695654805749,0.0035695487167686,-0.0439450368285179,0.8297197222709656,0.8297197222709656,0.0,-0.3012256026268005,410.0,131.7111053466797,-0.0,19.92147254943848,1.0,278.3148193359375,278.32159423828125,289.3460998535156,289.3975830078125,320.2091369628906,318.7637023925781,279.1499938964844,39943.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5051257610321045,3.5051491260528564,8.19786066585948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.613838998717256e-05,0.0,1406.214599609375,1895.4371337890625,0.0,0.0,0.8758273124694824,1.0,0.0,3.0,1.0,0.0
12323640,305.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0006700244266539,305.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0007055680034682,305.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0005211301031522,305.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0007055680034682,305.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.3787800669670105,1.0,0.0033469107002019,282.6993713378906,285.1564025878906,293.2900085449219,287.6180114746094,293.2006225585937,293.2627868652344,278.3060607910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391141973435,0.0035695654805749,0.0035695487167686,-0.0439450368285179,0.8297197222709656,0.8297197222709656,0.0,-0.3012256026268005,410.0,131.7111053466797,-0.0,19.92147254943848,1.0,278.3148193359375,278.32159423828125,289.3460998535156,289.3975830078125,320.2091369628906,318.7637023925781,279.1499938964844,39943.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5051257610321045,3.5051491260528564,8.19786066585948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.613838998717256e-05,0.0,1406.214599609375,1895.4371337890625,0.0,0.0,0.8758273124694824,1.0,0.0,3.0,1.0,0.0
12323700,305.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378780335187912,1.0,0.0006700231460854,305.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378780335187912,1.0,0.000705566664692,305.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378780335187912,1.0,0.000521129113622,305.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378780335187912,1.0,0.000705566664692,305.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.378780335187912,1.0,0.0033469044137746,282.5563049316406,285.15399169921875,293.29998779296875,287.640625,293.2064819335937,293.2725830078125,278.3174133300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391002275049,0.003569558262825,0.0035695417318493,-0.0435595251619815,0.8109462261199951,0.8109462261199951,0.0,-0.2979864776134491,410.0,131.69180297851562,-0.0,19.921424865722656,1.0,278.3262634277344,278.333251953125,289.255126953125,289.3031616210937,320.2091369628906,318.7637023925781,279.1499938964844,40457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.416827440261841,3.4168500900268555,7.79003471507167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.602585638873279e-05,0.0,1320.118896484375,1895.4371337890625,0.0,0.0,0.8567973375320435,1.0,0.0,3.0,1.0,0.0
12323760,305.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.3787806332111358,1.0,0.0006700217491015,305.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.3787806332111358,1.0,0.0007055652095004,305.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.3787806332111358,1.0,0.0005211280658841,305.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.3787806332111358,1.0,0.0007055652095004,305.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.3787806332111358,1.0,0.0033468974288553,282.4154052734375,285.151611328125,293.3099975585937,287.6635437011719,293.21258544921875,293.2823791503906,278.3288269042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390848606824,0.0035695505794137,0.0035695342812687,-0.0431470721960067,0.791267454624176,0.791267454624176,0.0,-0.294521152973175,410.0,131.8271942138672,-0.0,19.92137718200684,1.0,278.3377380371094,278.34490966796875,289.1703186035156,289.2151184082031,320.2091369628906,318.7637023925781,279.45001220703125,41003.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.317222118377685,3.317244052886963,7.342474077631778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5920238588005304e-05,0.0,1227.5194091796875,1895.4371337890625,0.0,0.0,0.8354508876800537,1.0,0.0,3.0,1.0,0.0
