time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323820,305.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0006700187805108,305.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0007055620662868,305.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0005211257375776,305.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0007055620662868,305.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0033468825276941,282.1409606933594,285.14678955078125,293.3299865722656,287.7102355957031,293.2254943847656,293.3018798828125,278.3516845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139051798731,0.003569534048438,0.0035695179831236,-0.0422500818967819,0.7493323683738708,0.7493323683738708,0.0,-0.2869853675365448,410.0,132.16151428222656,-0.0,19.92127227783203,1.0,278.3606872558594,278.3684387207031,289.017578125,289.056396484375,320.2091369628906,318.7637023925781,279.75,42146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0827407836914062,3.082760810852051,6.341139737742196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.572775676730089e-05,0.0,1027.738525390625,1895.4371337890625,0.0,0.0,0.7857088446617126,1.0,0.0,3.0,1.0,0.0
12323880,305.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0006700187805108,305.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0007055620662868,305.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0005211257375776,305.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0007055620662868,305.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.378781259059906,1.0,0.0033468825276941,282.1409606933594,285.14678955078125,293.3299865722656,287.7102355957031,293.2254943847656,293.3018798828125,278.3516845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139051798731,0.003569534048438,0.0035695179831236,-0.0422500818967819,0.7493323683738708,0.7493323683738708,0.0,-0.2869853675365448,410.0,132.16151428222656,-0.0,19.92127227783203,1.0,278.3606872558594,278.3684387207031,289.017578125,289.056396484375,320.2091369628906,318.7637023925781,279.75,42146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0827407836914062,3.082760810852051,6.341139737742196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.572775676730089e-05,0.0,1027.738525390625,1895.4371337890625,0.0,0.0,0.7857088446617126,1.0,0.0,3.0,1.0,0.0
12323940,305.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787818551063537,1.0,0.0006700158701278,305.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787818551063537,1.0,0.0007055589812807,305.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787818551063537,1.0,0.0005211234674789,305.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787818551063537,1.0,0.0007055589812807,305.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787818551063537,1.0,0.0033468678593635,281.90185546875,285.1424560546875,293.3481140136719,287.7534484863281,293.2379150390625,293.3194580078125,278.37237548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390196681022,0.0035695175174623,0.0035695019178092,-0.041366409510374,0.7084236741065979,0.7084236741065979,0.0,-0.27956223487854,410.0,132.43975830078125,-0.0,19.92117118835449,1.0,278.3815002441406,278.38995361328125,288.8972473144531,288.9311828613281,320.2091369628906,318.7637023925781,279.75,43122.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8288233280181885,2.8288414478302,5.33955414994125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.557340824045241e-05,0.0,838.3849487304688,1895.4371337890625,0.0,0.0,0.7327479124069214,1.0,0.0,3.0,1.0,0.0
12324000,305.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.3787819147109985,1.0,0.0006700155790895,305.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.3787819147109985,1.0,0.0007055586320348,305.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.3787819147109985,1.0,0.0005211232346482,305.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.3787819147109985,1.0,0.0007055586320348,305.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.3787819147109985,1.0,0.0033468664623796,281.8777160644531,285.1419982910156,293.3500061035156,287.7579650878906,293.2392272949219,293.3212585449219,278.3745422363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390159428119,0.0035695158876478,0.003569500055164,-0.0412715785205364,0.7040276527404785,0.7040276527404785,0.0,-0.2787656784057617,410.0,132.46853637695312,-0.0,19.921161651611328,1.0,278.3836669921875,278.3922119140625,288.8857421875,288.919189453125,320.2091369628906,318.7637023925781,280.04998779296875,43211.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8003158569335938,2.8003337383270264,5.232477064964769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.555849616532214e-05,0.0,818.7728881835938,1895.4371337890625,0.0,0.0,0.7268679141998291,1.0,0.0,3.0,1.0,0.0
12324060,305.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0006700121448375,305.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0007055550231598,305.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0005211205570958,305.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0007055550231598,305.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.003346849232912,281.6267395019531,285.13720703125,293.3699951171875,287.8065490722656,293.25372314453125,293.340576171875,278.3973693847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389777585864,0.0035694965627044,0.0035694811958819,-0.0402295291423797,0.6555403470993042,0.6555403470993042,0.0,-0.270013153553009,410.0,132.71240234375,-0.0,19.92104721069336,1.0,278.4066772460937,278.41632080078125,288.7725830078125,288.8012390136719,320.2091369628906,318.7637023925781,280.3500061035156,43977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.476690530776977,2.4767065048217773,4.092954100087809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.540989928296767e-05,0.0,618.1110229492188,1895.4371337890625,0.0,0.0,0.661173939704895,1.0,0.0,3.0,1.0,0.0
12324120,305.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0006700121448375,305.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0007055550231598,305.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0005211205570958,305.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.0007055550231598,305.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74664306640625,0.3787826299667358,1.0,0.003346849232912,281.6267395019531,285.13720703125,293.3699951171875,287.8065490722656,293.25372314453125,293.340576171875,278.3973693847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389777585864,0.0035694965627044,0.0035694811958819,-0.0402295291423797,0.6555403470993042,0.6555403470993042,0.0,-0.270013153553009,410.0,132.71240234375,-0.0,19.92104721069336,1.0,278.4066772460937,278.41632080078125,288.7725830078125,288.8012390136719,320.2091369628906,318.7637023925781,280.3500061035156,43977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.476690530776977,2.4767065048217773,4.092954100087809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.540989928296767e-05,0.0,618.1110229492188,1895.4371337890625,0.0,0.0,0.661173939704895,1.0,0.0,3.0,1.0,0.0
12324180,305.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0006700085359625,305.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0007055512978695,305.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0005211177631281,305.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0007055512978695,305.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0033468315377831,281.3888854980469,285.13238525390625,293.3900146484375,287.85577392578125,293.2688903808594,293.3598022460937,278.4201354980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389377117156,0.0035694763064384,0.0035694614052772,-0.039141196757555,0.6040402054786682,0.6040402054786682,0.0,-0.2608729600906372,410.0,132.86105346679688,-0.0,19.920928955078125,1.0,278.4296569824219,278.44091796875,288.6762084960937,288.7005615234375,320.2091369628906,318.7637023925781,280.6499938964844,44201.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.126821279525757,2.1268351078033447,3.0182511068233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527987428242341e-05,0.0,442.7376403808594,1895.4371337890625,0.0,0.0,0.5927900671958923,1.0,0.0,3.0,1.0,0.0
12324240,305.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0006700085359625,305.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0007055512978695,305.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0005211177631281,305.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0007055512978695,305.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4813537597656,0.3787833154201507,1.0,0.0033468315377831,281.3888854980469,285.13238525390625,293.3900146484375,287.85577392578125,293.2688903808594,293.3598022460937,278.4201354980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389377117156,0.0035694763064384,0.0035694614052772,-0.039141196757555,0.6040402054786682,0.6040402054786682,0.0,-0.2608729600906372,410.0,132.86105346679688,-0.0,19.920928955078125,1.0,278.4296569824219,278.44091796875,288.6762084960937,288.7005615234375,320.2091369628906,318.7637023925781,280.6499938964844,44201.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.126821279525757,2.1268351078033447,3.0182511068233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527987428242341e-05,0.0,442.7376403808594,1895.4371337890625,0.0,0.0,0.5927900671958923,1.0,0.0,3.0,1.0,0.0
12324300,305.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.35333251953125,0.3787836730480194,1.0,0.000670006731525,305.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.35333251953125,0.3787836730480194,1.0,0.0007055493770167,305.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.35333251953125,0.3787836730480194,1.0,0.0005211163661442,305.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.35333251953125,0.3787836730480194,1.0,0.0007055493770167,305.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.35333251953125,0.3787836730480194,1.0,0.003346822457388,281.2751770019531,285.1300048828125,293.3999938964844,287.880615234375,293.2767028808594,293.3694152832031,278.4314880371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138917222619,0.0035694660618901,0.0035694513935595,-0.038585040718317,0.5771762728691101,0.5771762728691101,0.0,-0.2562025487422943,410.0,132.8920440673828,-0.0,19.920869827270508,1.0,278.4411315917969,278.45343017578125,288.6340026855469,288.6563720703125,320.2091369628906,318.7637023925781,280.6499938964844,44063.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9486232995986936,1.948636174201965,2.533664940074232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5221459256717935e-05,0.0,368.31146240234375,1895.4371337890625,0.0,0.0,0.5592737793922424,1.0,0.0,3.0,1.0,0.0
12324360,305.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.22821044921875,0.378784030675888,1.0,0.0006700049270875,305.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.22821044921875,0.378784030675888,1.0,0.0007055474561639,305.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.22821044921875,0.378784030675888,1.0,0.0005211149691604,305.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.22821044921875,0.378784030675888,1.0,0.0007055474561639,305.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.22821044921875,0.378784030675888,1.0,0.0033468133769929,281.16473388671875,285.1275939941406,293.4100036621094,287.9055480957031,293.2846374511719,293.37896728515625,278.4428100585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388967335224,0.0035694555845111,0.0035694411490112,-0.0380237214267253,0.5496630668640137,0.5496630668640137,0.0,-0.2514890730381012,410.0,132.88253784179688,-0.0,19.92080879211425,1.0,278.4526062011719,278.4660949707031,288.5951843261719,288.6156311035156,320.2091369628906,318.7637023925781,280.95001220703125,43747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7725423574447632,1.7725542783737185,2.096460320899496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.516678043524735e-05,0.0,303.6992492675781,1895.4371337890625,0.0,0.0,0.5271798372268677,1.0,0.0,3.0,1.0,0.0
12324420,305.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0006700013182125,305.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0007055436144582,305.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.000521112116985,305.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0007055436144582,305.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0033467952162027,280.95416259765625,285.122802734375,293.42999267578125,287.9556884765625,293.3008728027344,293.3980407714844,278.4653015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388552896678,0.0035694346297532,0.0035694206599146,-0.0368935838341712,0.4926745593547821,0.4926745593547821,0.0,-0.241999939084053,410.0,132.76356506347656,-0.0,19.920690536499023,1.0,278.4754638671875,278.4920349121094,288.5274658203125,288.5444641113281,320.2091369628906,318.7637023925781,281.25,42709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.438384771347046,1.4383951425552368,1.380522860472411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5068438592134044e-05,0.0,203.2755126953125,1895.4371337890625,0.0,0.0,0.4695776104927063,1.0,0.0,3.0,1.0,0.0
12324480,305.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0006700013182125,305.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0007055436144582,305.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.000521112116985,305.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0007055436144582,305.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872131347656,0.3787847459316253,1.0,0.0033467952162027,280.95416259765625,285.122802734375,293.42999267578125,287.9556884765625,293.3008728027344,293.3980407714844,278.4653015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388552896678,0.0035694346297532,0.0035694206599146,-0.0368935838341712,0.4926745593547821,0.4926745593547821,0.0,-0.241999939084053,410.0,132.76356506347656,-0.0,19.920690536499023,1.0,278.4754638671875,278.4920349121094,288.5274658203125,288.5444641113281,320.2091369628906,318.7637023925781,281.25,42709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.438384771347046,1.4383951425552368,1.380522860472411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5068438592134044e-05,0.0,203.2755126953125,1895.4371337890625,0.0,0.0,0.4695776104927063,1.0,0.0,3.0,1.0,0.0
12324540,305.59185791015625,297.1499938964844,293.1499938964844,0.7387824058532715,-3.42562222480774,281.77947998046875,0.3787853717803955,1.0,0.0006699980585835,305.6893005371094,297.1499938964844,293.1499938964844,0.7387824058532715,-3.607345104217529,281.77947998046875,0.3787853717803955,1.0,0.0007055401802062,305.677490234375,297.1499938964844,293.1499938964844,0.7387824058532715,-2.664372682571411,281.77947998046875,0.3787853717803955,1.0,0.0005211096140556,305.236328125,297.1499938964844,293.1499938964844,0.7387824058532715,-3.607345104217529,281.77947998046875,0.3787853717803955,1.0,0.0007055401802062,305.2895202636719,297.1499938964844,293.1499938964844,0.7387824058532715,-17.111692428588867,281.77947998046875,0.3787853717803955,1.0,0.0033467789180576,280.7751770019531,285.1184387207031,293.4481201171875,288.00128173828125,293.31597900390625,293.4152526855469,278.4854431152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388175711035,0.003569415770471,0.0035694020334631,-0.0358715020120143,0.4388979971408844,0.4388979971408844,0.0,-0.2334189862012863,410.0,132.52227783203125,-0.0,19.92058563232422,1.0,278.4960632324219,278.516357421875,288.47662353515625,288.49078369140625,320.2091369628906,318.7637023925781,281.25,41533.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1689177751541138,1.1689269542694092,9.11719766349961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4990993299288675e-05,0.0,141.03005981445312,1895.4371337890625,0.0,0.0,0.4266236126422882,1.0,0.0,3.0,1.0,0.0
12324600,305.5925598144531,297.1499938964844,293.1499938964844,0.7572318315505981,-3.4262051582336426,281.7936706542969,0.3787854611873626,1.0,0.0006699977093376,305.6898498535156,297.1499938964844,293.1499938964844,0.7572318315505981,-3.607959032058716,281.7936706542969,0.3787854611873626,1.0,0.0007055398309603,305.6781311035156,297.1499938964844,293.1499938964844,0.7572318315505981,-2.6648263931274414,281.7936706542969,0.3787854611873626,1.0,0.0005211093230172,305.23651123046875,297.1499938964844,293.1499938964844,0.7572318315505981,-3.607959032058716,281.7936706542969,0.3787854611873626,1.0,0.0007055398309603,305.2901306152344,297.1499938964844,293.1499938964844,0.7572318315505981,-17.114604949951172,281.7936706542969,0.3787854611873626,1.0,0.0033467772882431,280.7572631835937,285.1180114746094,293.45001220703125,288.0060119628906,293.31756591796875,293.41705322265625,278.4875183105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388138458132,0.0035694136749953,0.0035694001708179,-0.0357662476599216,0.4332198202610016,0.4332198202610016,0.0,-0.2325353771448135,410.0,132.4918670654297,-0.0,19.92057609558105,1.0,278.4981994628906,278.5189208984375,288.4718933105469,288.4857788085937,320.2091369628906,318.7637023925781,281.54998779296875,41412.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1432262659072876,1.1432353258132937,8.720829924868667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.49835681845434e-05,0.0,135.8831787109375,1895.4371337890625,0.0,0.0,0.422689139842987,1.0,0.0,3.0,1.0,0.0
12324660,305.5996398925781,297.1499938964844,293.1499938964844,0.9435611963272096,-3.4319517612457275,281.93475341796875,0.3787861168384552,1.0,0.0006699942168779,305.69561767578125,297.1499938964844,293.1499938964844,0.9435611963272096,-3.6140103340148926,281.93475341796875,0.3787861168384552,1.0,0.0007055361638776,305.684814453125,297.1499938964844,293.1499938964844,0.9435611963272096,-2.66929578781128,281.93475341796875,0.3787861168384552,1.0,0.0005211065872572,305.2384948730469,297.1499938964844,293.1499938964844,0.9435611963272096,-3.6140103340148926,281.93475341796875,0.3787861168384552,1.0,0.0007055361638776,305.296630859375,297.1499938964844,293.1499938964844,0.9435611963272096,-17.143308639526367,281.93475341796875,0.3787861168384552,1.0,0.0033467598259449,280.5738220214844,285.1131896972656,293.4700012207031,288.0563659667969,293.33465576171875,293.4359741210937,278.5093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387728676199,0.0035693931858986,0.0035693799145519,-0.0346562080085277,0.3714891076087951,0.3714891076087951,0.0,-0.223217025399208,410.0,132.03762817382812,-0.0,19.92046165466309,1.0,278.5207214355469,278.5469665527344,288.4271850585937,288.4382629394531,320.2091369628906,318.7637023925781,281.8500061035156,40190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.895783543586731,0.89579176902771,5.35426210035439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4910761314677075e-05,0.0,92.61146545410156,1895.4371337890625,0.0,0.0,0.3861814141273498,1.0,0.0,3.0,1.0,0.0
12324720,305.5996398925781,297.1499938964844,293.1499938964844,0.9435611963272096,-3.4319517612457275,281.93475341796875,0.3787861168384552,1.0,0.0006699942168779,305.69561767578125,297.1499938964844,293.1499938964844,0.9435611963272096,-3.6140103340148926,281.93475341796875,0.3787861168384552,1.0,0.0007055361638776,305.684814453125,297.1499938964844,293.1499938964844,0.9435611963272096,-2.66929578781128,281.93475341796875,0.3787861168384552,1.0,0.0005211065872572,305.2384948730469,297.1499938964844,293.1499938964844,0.9435611963272096,-3.6140103340148926,281.93475341796875,0.3787861168384552,1.0,0.0007055361638776,305.296630859375,297.1499938964844,293.1499938964844,0.9435611963272096,-17.143308639526367,281.93475341796875,0.3787861168384552,1.0,0.0033467598259449,280.5738220214844,285.1131896972656,293.4700012207031,288.0563659667969,293.33465576171875,293.4359741210937,278.5093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387728676199,0.0035693931858986,0.0035693799145519,-0.0346562080085277,0.3714891076087951,0.3714891076087951,0.0,-0.223217025399208,410.0,132.03762817382812,-0.0,19.92046165466309,1.0,278.5207214355469,278.5469665527344,288.4271850585937,288.4382629394531,320.2091369628906,318.7637023925781,281.8500061035156,40190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.895783543586731,0.89579176902771,5.35426210035439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4910761314677075e-05,0.0,92.61146545410156,1895.4371337890625,0.0,0.0,0.3861814141273498,1.0,0.0,3.0,1.0,0.0
12324780,305.6064758300781,297.1499938964844,293.1499938964844,1.0,-3.436894178390503,282.0580444335937,0.3787867724895477,1.0,0.0006699908408336,305.7011413574219,297.1499938964844,293.1499938964844,1.0,-3.61921501159668,282.0580444335937,0.3787867724895477,1.0,0.0007055326132103,305.69122314453125,297.1499938964844,293.1499938964844,1.0,-2.673139810562134,282.0580444335937,0.3787867724895477,1.0,0.0005211039679124,305.2403869628906,297.1499938964844,293.1499938964844,1.0,-3.61921501159668,282.0580444335937,0.3787867724895477,1.0,0.0007055326132103,305.302978515625,297.1499938964844,293.1499938964844,1.0,-17.167997360229492,282.0580444335937,0.3787867724895477,1.0,0.0033467428293079,280.4035949707031,285.1083984375,293.489990234375,288.1065979003906,293.3520812988281,293.4548645019531,278.5308532714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387332864105,0.0035693731624633,0.0035693603567779,-0.0335766114294528,0.3076351583003998,0.3076351583003998,0.0,-0.2141551524400711,410.0,131.27928161621094,-0.0,19.92035484313965,1.0,278.54296875,278.57647705078125,288.39227294921875,288.4008483886719,320.2091369628906,318.7637023925781,282.1499938964844,39021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6933846473693848,0.6933922171592712,3.2080556877644995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48489593307022e-05,0.0,64.47492218017578,1895.4371337890625,0.0,0.0,0.3594635725021362,1.0,0.0,3.0,1.0,0.0
12324840,305.6064758300781,297.1499938964844,293.1499938964844,1.0,-3.436894178390503,282.0580444335937,0.3787867724895477,1.0,0.0006699908408336,305.7011413574219,297.1499938964844,293.1499938964844,1.0,-3.61921501159668,282.0580444335937,0.3787867724895477,1.0,0.0007055326132103,305.69122314453125,297.1499938964844,293.1499938964844,1.0,-2.673139810562134,282.0580444335937,0.3787867724895477,1.0,0.0005211039679124,305.2403869628906,297.1499938964844,293.1499938964844,1.0,-3.61921501159668,282.0580444335937,0.3787867724895477,1.0,0.0007055326132103,305.302978515625,297.1499938964844,293.1499938964844,1.0,-17.167997360229492,282.0580444335937,0.3787867724895477,1.0,0.0033467428293079,280.4035949707031,285.1083984375,293.489990234375,288.1065979003906,293.3520812988281,293.4548645019531,278.5308532714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387332864105,0.0035693731624633,0.0035693603567779,-0.0335766114294528,0.3076351583003998,0.3076351583003998,0.0,-0.2141551524400711,410.0,131.27928161621094,-0.0,19.92035484313965,1.0,278.54296875,278.57647705078125,288.39227294921875,288.4008483886719,320.2091369628906,318.7637023925781,282.1499938964844,39021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6933846473693848,0.6933922171592712,3.2080556877644995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48489593307022e-05,0.0,64.47492218017578,1895.4371337890625,0.0,0.0,0.3594635725021362,1.0,0.0,3.0,1.0,0.0
12324900,305.6098022460937,297.1499938964844,293.1499938964844,1.0,-3.4390947818756104,282.11376953125,0.3787870705127716,1.0,0.0006699892110191,305.703857421875,297.1499938964844,293.1499938964844,1.0,-3.621532440185547,282.11376953125,0.3787870705127716,1.0,0.0007055309251882,305.6943664550781,297.1499938964844,293.1499938964844,1.0,-2.674851417541504,282.11376953125,0.3787870705127716,1.0,0.0005211026873439,305.2413330078125,297.1499938964844,293.1499938964844,1.0,-3.621532440185547,282.11376953125,0.3787870705127716,1.0,0.0007055309251882,305.3060607910156,297.1499938964844,293.1499938964844,1.0,-17.178991317749023,282.11376953125,0.3787870705127716,1.0,0.003346734913066,280.3232727050781,285.1059875488281,293.5,288.1316223144531,293.3609313964844,293.4642639160156,278.5413818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387141942977,0.0035693633835762,0.0035693508107215,-0.0330520272254943,0.2749676406383514,0.2749676406383514,0.0,-0.2097522169351577,410.0,130.79953002929688,-0.0,19.92030334472656,1.0,278.553955078125,278.59185791015625,288.3781433105469,288.3855895996094,320.2091369628906,318.7637023925781,282.1499938964844,38509.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.608060359954834,0.6080677509307861,2.467100301828396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4821834560716525e-05,0.0,54.26089477539063,1895.4371337890625,0.0,0.0,0.349388062953949,1.0,0.0,3.0,1.0,0.0
12324960,305.6130676269531,297.1499938964844,293.1499938964844,1.0,-3.441129684448242,282.1658630371094,0.3787873983383178,1.0,0.0006699876394122,305.7065124511719,297.1499938964844,293.1499938964844,1.0,-3.623675346374512,282.1658630371094,0.3787873983383178,1.0,0.000705529237166,305.69744873046875,297.1499938964844,293.1499938964844,1.0,-2.676434278488159,282.1658630371094,0.3787873983383178,1.0,0.000521101464983,305.2423095703125,297.1499938964844,293.1499938964844,1.0,-3.623675346374512,282.1658630371094,0.3787873983383178,1.0,0.000705529237166,305.30914306640625,297.1499938964844,293.1499938964844,1.0,-17.18915557861328,282.1658630371094,0.3787873983383178,1.0,0.0033467269968241,280.2461242675781,285.1036071777344,293.510009765625,288.15655517578125,293.3698425292969,293.47369384765625,278.5517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138695102185,0.0035693538375198,0.0035693414974957,-0.0325394086539745,0.2418333142995834,0.2418333142995834,0.0,-0.2054499238729477,410.0,130.23947143554688,-0.0,19.92025184631348,1.0,278.5648193359375,278.6077575683594,288.3660888671875,288.3724365234375,320.2091369628906,318.7637023925781,282.45001220703125,38070.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5324225425720215,0.5324297547340393,1.8915001120944908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4797067200997844e-05,0.0,45.92387008666992,1895.4371337890625,0.0,0.0,0.341091513633728,1.0,0.0,3.0,1.0,0.0
12325020,305.6195068359375,297.1499938964844,293.1499938964844,1.0,-3.4447410106658936,282.2601928710937,0.3787879645824432,1.0,0.0006699846126139,305.71173095703125,297.1499938964844,293.1499938964844,1.0,-3.6274783611297607,282.2601928710937,0.3787879645824432,1.0,0.0007055260939523,305.7034912109375,297.1499938964844,293.1499938964844,1.0,-2.6792430877685547,282.2601928710937,0.3787879645824432,1.0,0.0005210991366766,305.2442626953125,297.1499938964844,293.1499938964844,1.0,-3.6274783611297607,282.2601928710937,0.3787879645824432,1.0,0.0007055260939523,305.3151550292969,297.1499938964844,293.1499938964844,1.0,-17.207195281982422,282.2601928710937,0.3787879645824432,1.0,0.0033467118628323,280.1009216308594,285.0987854003906,293.5299987792969,288.2060241699219,293.3878479003906,293.4924621582031,278.5719909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386592462658,0.0035693356767296,0.0035693235695362,-0.0315550975501537,0.1742426306009292,0.1742426306009292,0.0,-0.1971893310546875,410.0,128.62913513183594,-0.0,19.92015647888184,1.0,278.5862731933594,278.6412048339844,288.34771728515625,288.35205078125,320.2091369628906,318.7637023925781,282.75,37128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4051393866539001,0.4517174959182739,1.0952226681126833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.475403354968876e-05,0.0,36.91408157348633,1895.4371337890625,0.0,0.0,0.3299687504768371,1.0,0.0,3.0,1.0,0.0
12325080,305.6195068359375,297.1499938964844,293.1499938964844,1.0,-3.4447410106658936,282.2601928710937,0.3787879645824432,1.0,0.0006699846126139,305.71173095703125,297.1499938964844,293.1499938964844,1.0,-3.6274783611297607,282.2601928710937,0.3787879645824432,1.0,0.0007055260939523,305.7034912109375,297.1499938964844,293.1499938964844,1.0,-2.6792430877685547,282.2601928710937,0.3787879645824432,1.0,0.0005210991366766,305.2442626953125,297.1499938964844,293.1499938964844,1.0,-3.6274783611297607,282.2601928710937,0.3787879645824432,1.0,0.0007055260939523,305.3151550292969,297.1499938964844,293.1499938964844,1.0,-17.207195281982422,282.2601928710937,0.3787879645824432,1.0,0.0033467118628323,280.1009216308594,285.0987854003906,293.5299987792969,288.2060241699219,293.3878479003906,293.4924621582031,278.5719909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386592462658,0.0035693356767296,0.0035693235695362,-0.0315550975501537,0.1742426306009292,0.1742426306009292,0.0,-0.1971893310546875,410.0,128.62913513183594,-0.0,19.92015647888184,1.0,278.5862731933594,278.6412048339844,288.34771728515625,288.35205078125,320.2091369628906,318.7637023925781,282.75,37128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4051393866539001,0.4517174959182739,1.0952226681126833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.475403354968876e-05,0.0,36.91408157348633,1895.4371337890625,0.0,0.0,0.3299687504768371,1.0,0.0,3.0,1.0,0.0
12325140,305.6257629394531,297.1499938964844,293.1499938964844,1.0,-3.4478015899658203,282.3428039550781,0.3787885010242462,1.0,0.0006699818768538,305.7168273925781,297.1499938964844,293.1499938964844,1.0,-3.630701065063477,282.3428039550781,0.3787885010242462,1.0,0.0007055231253616,305.7093505859375,297.1499938964844,293.1499938964844,1.0,-2.6816234588623047,282.3428039550781,0.3787885010242462,1.0,0.0005210969829931,305.2463073730469,297.1499938964844,293.1499938964844,1.0,-3.630701065063477,282.3428039550781,0.3787885010242462,1.0,0.0007055231253616,305.32110595703125,297.1499938964844,293.1499938964844,1.0,-17.222482681274414,282.3428039550781,0.3787885010242462,1.0,0.0033466981258243,279.96746826171875,285.093994140625,293.54998779296875,288.2549133300781,293.4060974121094,293.51123046875,278.5915832519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386252529919,0.003569318447262,0.0035693068057298,-0.030632859095931,0.1050155088305473,0.1050155088305473,0.0,-0.1894502788782119,410.0,126.9732894897461,-0.0,19.920068740844727,1.0,278.607421875,278.67755126953125,288.3362731933594,288.3388671875,320.2091369628906,318.7637023925781,283.04998779296875,36467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3070308864116668,0.460091769695282,6.8072365522198205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.471884338068776e-05,0.0,36.426361083984375,1895.4371337890625,0.0,0.0,0.3256093561649322,1.0,0.0,3.0,1.0,0.0
12325200,305.6257629394531,297.1499938964844,293.1499938964844,1.0,-3.4478015899658203,282.3428039550781,0.3787885010242462,1.0,0.0006699818768538,305.7168273925781,297.1499938964844,293.1499938964844,1.0,-3.630701065063477,282.3428039550781,0.3787885010242462,1.0,0.0007055231253616,305.7093505859375,297.1499938964844,293.1499938964844,1.0,-2.6816234588623047,282.3428039550781,0.3787885010242462,1.0,0.0005210969829931,305.2463073730469,297.1499938964844,293.1499938964844,1.0,-3.630701065063477,282.3428039550781,0.3787885010242462,1.0,0.0007055231253616,305.32110595703125,297.1499938964844,293.1499938964844,1.0,-17.222482681274414,282.3428039550781,0.3787885010242462,1.0,0.0033466981258243,279.96746826171875,285.093994140625,293.54998779296875,288.2549133300781,293.4060974121094,293.51123046875,278.5915832519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386252529919,0.003569318447262,0.0035693068057298,-0.030632859095931,0.1050155088305473,0.1050155088305473,0.0,-0.1894502788782119,410.0,126.9732894897461,-0.0,19.920068740844727,1.0,278.607421875,278.67755126953125,288.3362731933594,288.3388671875,320.2091369628906,318.7637023925781,283.04998779296875,36467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3070308864116668,0.460091769695282,6.8072365522198205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.471884338068776e-05,0.0,36.426361083984375,1895.4371337890625,0.0,0.0,0.3256093561649322,1.0,0.0,3.0,1.0,0.0
12325260,305.6318359375,297.1499938964844,293.1499938964844,1.0,-3.4503731727600098,282.41510009765625,0.3787889778614044,1.0,0.0006699793157167,305.7217712402344,297.1499938964844,293.1499938964844,1.0,-3.633409023284912,282.41510009765625,0.3787889778614044,1.0,0.0007055205060169,305.715087890625,297.1499938964844,293.1499938964844,1.0,-2.683623552322388,282.41510009765625,0.3787889778614044,1.0,0.0005210950621403,305.2485046386719,297.1499938964844,293.1499938964844,1.0,-3.633409023284912,282.41510009765625,0.3787889778614044,1.0,0.0007055205060169,305.326904296875,297.1499938964844,293.1499938964844,1.0,-17.235328674316406,282.41510009765625,0.3787889778614044,1.0,0.0033466855529695,279.8452453613281,285.0892028808594,293.57000732421875,288.3030090332031,293.424560546875,293.52996826171875,278.6104736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385940536856,0.0035693026147782,0.0035692914389073,-0.0297805983573198,0.0342853441834449,0.0342853441834449,0.0,-0.1822989583015442,410.0,126.21858978271484,-0.0,19.91998863220215,1.0,278.6278686523437,278.7176513671875,288.3310546875,288.3320617675781,320.2091369628906,318.7637023925781,283.1499938964844,36232.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2324558943510055,0.4661986827850342,4.7687391813155955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4691016480792314e-05,0.0,36.32826614379883,1895.4371337890625,0.0,0.0,0.3214958012104034,1.0,0.0,3.0,1.0,0.0
12325320,305.6318359375,297.1499938964844,293.1499938964844,1.0,-3.4503731727600098,282.41510009765625,0.3787889778614044,1.0,0.0006699793157167,305.7217712402344,297.1499938964844,293.1499938964844,1.0,-3.633409023284912,282.41510009765625,0.3787889778614044,1.0,0.0007055205060169,305.715087890625,297.1499938964844,293.1499938964844,1.0,-2.683623552322388,282.41510009765625,0.3787889778614044,1.0,0.0005210950621403,305.2485046386719,297.1499938964844,293.1499938964844,1.0,-3.633409023284912,282.41510009765625,0.3787889778614044,1.0,0.0007055205060169,305.326904296875,297.1499938964844,293.1499938964844,1.0,-17.235328674316406,282.41510009765625,0.3787889778614044,1.0,0.0033466855529695,279.8452453613281,285.0892028808594,293.57000732421875,288.3030090332031,293.424560546875,293.52996826171875,278.6104736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385940536856,0.0035693026147782,0.0035692914389073,-0.0297805983573198,0.0342853441834449,0.0342853441834449,0.0,-0.1822989583015442,410.0,126.21858978271484,-0.0,19.91998863220215,1.0,278.6278686523437,278.7176513671875,288.3310546875,288.3320617675781,320.2091369628906,318.7637023925781,283.1499938964844,36232.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2324558943510055,0.4661986827850342,4.7687391813155955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4691016480792314e-05,0.0,36.32826614379883,1895.4371337890625,0.0,0.0,0.3214958012104034,1.0,0.0,3.0,1.0,0.0
12325380,305.6377258300781,297.1499938964844,293.1499938964844,1.0,-3.452528238296509,282.4786682128906,0.3787893950939178,1.0,0.0006699771038256,305.7265930175781,297.1499938964844,293.1499938964844,1.0,-3.63567852973938,282.4786682128906,0.3787893950939178,1.0,0.0007055181195028,305.7206726074219,297.1499938964844,293.1499938964844,1.0,-2.685299634933472,282.4786682128906,0.3787893950939178,1.0,0.0005210933159105,305.25079345703125,297.1499938964844,293.1499938964844,1.0,-3.63567852973938,282.4786682128906,0.3787893950939178,1.0,0.0007055181195028,305.3326416015625,297.1499938964844,293.1499938964844,1.0,-17.24609375,282.4786682128906,0.3787893950939178,1.0,0.0033466743770986,279.73345947265625,285.0844116210937,293.5899963378906,288.35015869140625,293.4432067871094,293.5487365722656,278.6259460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.003569288412109,0.0035692772362381,-0.0290050636976957,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.17579185962677,410.0,98.52333068847656,-0.0,19.91991806030273,1.0,278.63873291015625,278.7457580566406,288.33123779296875,288.3308410644531,320.2091369628906,318.7637023925781,283.1499938964844,35793.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.866979336133227e-05,0.4245220720767975,1.1125530835140453e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.467729766271077e-05,0.0,31.70560836791992,1895.4371337890625,0.0,0.0,0.312562346458435,1.0,0.0,3.0,1.0,0.0
12325440,305.6377258300781,297.1499938964844,293.1499938964844,1.0,-3.452528238296509,282.4786682128906,0.3787893950939178,1.0,0.0006699771038256,305.7265930175781,297.1499938964844,293.1499938964844,1.0,-3.63567852973938,282.4786682128906,0.3787893950939178,1.0,0.0007055181195028,305.7206726074219,297.1499938964844,293.1499938964844,1.0,-2.685299634933472,282.4786682128906,0.3787893950939178,1.0,0.0005210933159105,305.25079345703125,297.1499938964844,293.1499938964844,1.0,-3.63567852973938,282.4786682128906,0.3787893950939178,1.0,0.0007055181195028,305.3326416015625,297.1499938964844,293.1499938964844,1.0,-17.24609375,282.4786682128906,0.3787893950939178,1.0,0.0033466743770986,279.73345947265625,285.0844116210937,293.5899963378906,288.35015869140625,293.4432067871094,293.5487365722656,278.6259460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.003569288412109,0.0035692772362381,-0.0290050636976957,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.17579185962677,410.0,98.52333068847656,-0.0,19.91991806030273,1.0,278.63873291015625,278.7457580566406,288.33123779296875,288.3308410644531,320.2091369628906,318.7637023925781,283.1499938964844,35793.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.866979336133227e-05,0.4245220720767975,1.1125530835140453e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.467729766271077e-05,0.0,31.70560836791992,1895.4371337890625,0.0,0.0,0.312562346458435,1.0,0.0,3.0,1.0,0.0
12325500,305.640625,297.1499938964844,293.1499938964844,1.0,-3.4534857273101807,282.5074768066406,0.3787895739078522,1.0,0.0006699760560877,305.7289733886719,297.1499938964844,293.1499938964844,1.0,-3.6366868019104,282.5074768066406,0.3787895739078522,1.0,0.0007055170717649,305.723388671875,297.1499938964844,293.1499938964844,1.0,-2.686044454574585,282.5074768066406,0.3787895739078522,1.0,0.0005210925010032,305.25201416015625,297.1499938964844,293.1499938964844,1.0,-3.6366868019104,282.5074768066406,0.3787895739078522,1.0,0.0007055170717649,305.3354797363281,297.1499938964844,293.1499938964844,1.0,-17.25087547302246,282.5074768066406,0.3787895739078522,1.0,0.0033466692548245,279.6813049316406,285.0820007324219,293.6000061035156,288.37335205078125,293.4525756835937,293.55810546875,278.6289367675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138552609831,0.0035692816600203,0.00356927071698,-0.0286479219794273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1727953851222992,410.0,94.84668731689452,-0.0,19.919885635375977,1.0,278.6385803222656,278.7457580566406,288.3331604003906,288.3321533203125,320.2091369628906,318.7637023925781,283.1499938964844,34663.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.07029731629882e-05,0.4534070193767547,5.822193313402557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.467934220680036e-05,0.0,32.89623260498047,1895.4371337890625,0.0,0.0,0.3122968971729278,1.0,0.0,3.0,1.0,0.0
12325560,305.6434326171875,297.1499938964844,293.1499938964844,1.0,-3.454383611679077,282.5344543457031,0.3787897527217865,1.0,0.0006699751247651,305.7313232421875,297.1499938964844,293.1499938964844,1.0,-3.637632369995117,282.5344543457031,0.3787897527217865,1.0,0.0007055160822346,305.7261047363281,297.1499938964844,293.1499938964844,1.0,-2.686742782592773,282.5344543457031,0.3787897527217865,1.0,0.0005210918025113,305.2532653808594,297.1499938964844,293.1499938964844,1.0,-3.637632369995117,282.5344543457031,0.3787897527217865,1.0,0.0007055160822346,305.3382873535156,297.1499938964844,293.1499938964844,1.0,-17.255361557006836,282.5344543457031,0.3787897527217865,1.0,0.0033466645982116,279.6315612792969,285.07958984375,293.6099853515625,288.396240234375,293.4620056152344,293.5675048828125,278.6309814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385400369763,0.0035692753735929,0.0035692646633833,-0.0283120777457952,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1699776947498321,410.0,93.55718231201172,-0.0,19.91985511779785,1.0,278.6384582519531,278.7457580566406,288.3362121582031,288.3346252441406,320.2091369628906,318.7637023925781,283.1499938964844,34336.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.049949009437114e-05,0.4729144871234894,5.783606558083798e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.468265640549362e-05,0.0,34.0577392578125,1895.4371337890625,0.0,0.0,0.3090389668941498,1.0,0.0,3.0,1.0,0.0
12325620,305.6489562988281,297.1499938964844,293.1499938964844,1.0,-3.456021308898926,282.5835266113281,0.3787900805473327,1.0,0.0006699734949506,305.73590087890625,297.1499938964844,293.1499938964844,1.0,-3.639356851577759,282.5835266113281,0.3787900805473327,1.0,0.0007055143360048,305.7313842773437,297.1499938964844,293.1499938964844,1.0,-2.688016653060913,282.5835266113281,0.3787900805473327,1.0,0.0005210905219428,305.25592041015625,297.1499938964844,293.1499938964844,1.0,-3.639356851577759,282.5835266113281,0.3787900805473327,1.0,0.0007055143360048,305.3438415527344,297.1499938964844,293.1499938964844,1.0,-17.26354217529297,282.5835266113281,0.3787900805473327,1.0,0.0033466564491391,279.53875732421875,285.0747985839844,293.6300048828125,288.4410400390625,293.48095703125,293.5863342285156,278.6356506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385181508958,0.003569264197722,0.0035692537203431,-0.0277067068964242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1648988723754882,410.0,93.30030822753906,-0.0,19.91980361938477,1.0,278.6382141113281,278.74578857421875,288.3453674316406,288.3427124023437,320.2091369628906,318.7637023925781,283.1499938964844,33276.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9552798878285103e-05,0.4893704056739807,5.604085988666907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4692591725615785e-05,0.0,34.23544692993164,1895.4371337890625,0.0,0.0,0.3054235577583313,1.0,0.0,3.0,1.0,0.0
