time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325680,305.6489562988281,297.1499938964844,293.1499938964844,1.0,-3.456021308898926,282.5835266113281,0.3787900805473327,1.0,0.0006699734949506,305.73590087890625,297.1499938964844,293.1499938964844,1.0,-3.639356851577759,282.5835266113281,0.3787900805473327,1.0,0.0007055143360048,305.7313842773437,297.1499938964844,293.1499938964844,1.0,-2.688016653060913,282.5835266113281,0.3787900805473327,1.0,0.0005210905219428,305.25592041015625,297.1499938964844,293.1499938964844,1.0,-3.639356851577759,282.5835266113281,0.3787900805473327,1.0,0.0007055143360048,305.3438415527344,297.1499938964844,293.1499938964844,1.0,-17.26354217529297,282.5835266113281,0.3787900805473327,1.0,0.0033466564491391,279.53875732421875,285.0747985839844,293.6300048828125,288.4410400390625,293.48095703125,293.5863342285156,278.6356506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385181508958,0.003569264197722,0.0035692537203431,-0.0277067068964242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1648988723754882,410.0,93.30030822753906,-0.0,19.91980361938477,1.0,278.6382141113281,278.74578857421875,288.3453674316406,288.3427124023437,320.2091369628906,318.7637023925781,283.1499938964844,33276.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9552798878285103e-05,0.4893704056739807,5.604085988666907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4692591725615785e-05,0.0,34.23544692993164,1895.4371337890625,0.0,0.0,0.3054235577583313,1.0,0.0,3.0,1.0,0.0
12325740,305.6542663574219,297.1499938964844,293.1499938964844,1.0,-3.457453727722168,282.6266174316406,0.3787903189659118,1.0,0.0006699721561744,305.7403869628906,297.1499938964844,293.1499938964844,1.0,-3.6408653259277344,282.6266174316406,0.3787903189659118,1.0,0.0007055129972286,305.73651123046875,297.1499938964844,293.1499938964844,1.0,-2.6891307830810547,282.6266174316406,0.3787903189659118,1.0,0.0005210894742049,305.2587280273437,297.1499938964844,293.1499938964844,1.0,-3.6408653259277344,282.6266174316406,0.3787903189659118,1.0,0.0007055129972286,305.34930419921875,297.1499938964844,293.1499938964844,1.0,-17.27069664001465,282.6266174316406,0.3787903189659118,1.0,0.0033466496970504,279.454345703125,285.07000732421875,293.6499938964844,288.48443603515625,293.5000305175781,293.6051940917969,278.6426086425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138499058783,0.0035692546516656,0.0035692444071173,-0.0271935872733593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1605941504240036,410.0,93.72451782226562,-0.0,19.919761657714844,1.0,278.6379699707031,278.7458190917969,288.3581237792969,288.35455322265625,320.2091369628906,318.7637023925781,283.1499938964844,32250.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8641379685723223e-05,0.494550883769989,5.431254404553165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.470647061476484e-05,0.0,33.57585525512695,1895.4371337890625,0.0,0.0,0.3012990355491638,1.0,0.0,3.0,1.0,0.0
12325800,305.6542663574219,297.1499938964844,293.1499938964844,1.0,-3.457453727722168,282.6266174316406,0.3787903189659118,1.0,0.0006699721561744,305.7403869628906,297.1499938964844,293.1499938964844,1.0,-3.6408653259277344,282.6266174316406,0.3787903189659118,1.0,0.0007055129972286,305.73651123046875,297.1499938964844,293.1499938964844,1.0,-2.6891307830810547,282.6266174316406,0.3787903189659118,1.0,0.0005210894742049,305.2587280273437,297.1499938964844,293.1499938964844,1.0,-3.6408653259277344,282.6266174316406,0.3787903189659118,1.0,0.0007055129972286,305.34930419921875,297.1499938964844,293.1499938964844,1.0,-17.27069664001465,282.6266174316406,0.3787903189659118,1.0,0.0033466496970504,279.454345703125,285.07000732421875,293.6499938964844,288.48443603515625,293.5000305175781,293.6051940917969,278.6426086425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138499058783,0.0035692546516656,0.0035692444071173,-0.0271935872733593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1605941504240036,410.0,93.72451782226562,-0.0,19.919761657714844,1.0,278.6379699707031,278.7458190917969,288.3581237792969,288.35455322265625,320.2091369628906,318.7637023925781,283.1499938964844,32250.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8641379685723223e-05,0.494550883769989,5.431254404553165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.470647061476484e-05,0.0,33.57585525512695,1895.4371337890625,0.0,0.0,0.3012990355491638,1.0,0.0,3.0,1.0,0.0
12325860,305.6593322753906,297.1499938964844,293.1499938964844,1.0,-3.45868182182312,282.6644897460937,0.3787905275821686,1.0,0.0006699712248519,305.7447509765625,297.1499938964844,293.1499938964844,1.0,-3.642158508300781,282.6644897460937,0.3787905275821686,1.0,0.0007055119494907,305.74151611328125,297.1499938964844,293.1499938964844,1.0,-2.6900858879089355,282.6644897460937,0.3787905275821686,1.0,0.0005210887175053,305.26171875,297.1499938964844,293.1499938964844,1.0,-3.642158508300781,282.6644897460937,0.3787905275821686,1.0,0.0007055119494907,305.35467529296875,297.1499938964844,293.1499938964844,1.0,-17.276832580566406,282.6644897460937,0.3787905275821686,1.0,0.0033466450404375,279.3777160644531,285.065185546875,293.6700134277344,288.5262451171875,293.51922607421875,293.6241760253906,278.6524353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384836919605,0.0035692469682544,0.0035692367237061,-0.0267772022634744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571010798215866,410.0,94.16893005371094,-0.0,19.91972923278809,1.0,278.63775634765625,278.745849609375,288.3739929199219,288.3696594238281,320.2091369628906,318.7637023925781,283.1499938964844,31204.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7712672817870043e-05,0.4960455596446991,5.255143650968741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4723725548246875e-05,0.0,32.61936569213867,1895.4371337890625,0.0,0.0,0.2968365252017975,1.0,0.0,3.0,1.0,0.0
12325920,305.6593322753906,297.1499938964844,293.1499938964844,1.0,-3.45868182182312,282.6644897460937,0.3787905275821686,1.0,0.0006699712248519,305.7447509765625,297.1499938964844,293.1499938964844,1.0,-3.642158508300781,282.6644897460937,0.3787905275821686,1.0,0.0007055119494907,305.74151611328125,297.1499938964844,293.1499938964844,1.0,-2.6900858879089355,282.6644897460937,0.3787905275821686,1.0,0.0005210887175053,305.26171875,297.1499938964844,293.1499938964844,1.0,-3.642158508300781,282.6644897460937,0.3787905275821686,1.0,0.0007055119494907,305.35467529296875,297.1499938964844,293.1499938964844,1.0,-17.276832580566406,282.6644897460937,0.3787905275821686,1.0,0.0033466450404375,279.3777160644531,285.065185546875,293.6700134277344,288.5262451171875,293.51922607421875,293.6241760253906,278.6524353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384836919605,0.0035692469682544,0.0035692367237061,-0.0267772022634744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571010798215866,410.0,94.16893005371094,-0.0,19.91972923278809,1.0,278.63775634765625,278.745849609375,288.3739929199219,288.3696594238281,320.2091369628906,318.7637023925781,283.1499938964844,31204.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7712672817870043e-05,0.4960455596446991,5.255143650968741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4723725548246875e-05,0.0,32.61936569213867,1895.4371337890625,0.0,0.0,0.2968365252017975,1.0,0.0,3.0,1.0,0.0
12325980,305.6641845703125,297.1499938964844,293.1499938964844,1.0,-3.4597034454345703,282.6978454589844,0.3787906467914581,1.0,0.0006699705845676,305.7489929199219,297.1499938964844,293.1499938964844,1.0,-3.643234252929688,282.6978454589844,0.3787906467914581,1.0,0.0007055113092064,305.7463684082031,297.1499938964844,293.1499938964844,1.0,-2.690880298614502,282.6978454589844,0.3787906467914581,1.0,0.000521088251844,305.26495361328125,297.1499938964844,293.1499938964844,1.0,-3.643234252929688,282.6978454589844,0.3787906467914581,1.0,0.0007055113092064,305.3599548339844,297.1499938964844,293.1499938964844,1.0,-17.28193473815918,282.6978454589844,0.3787906467914581,1.0,0.0033466417808085,279.30828857421875,285.0603942871094,293.69000244140625,288.5663452148437,293.5385131835937,293.64324951171875,278.66534423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384720504283,0.0035692411474883,0.0035692311357706,-0.0264622531831264,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1544590294361114,410.0,94.53947448730467,-0.0,19.919708251953125,1.0,278.6375732421875,278.7458801269531,288.3924865722656,288.3874816894531,320.2091369628906,318.7637023925781,283.1499938964844,30143.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6770558179123327e-05,0.4963619112968445,5.076490985390928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.474382174317725e-05,0.0,31.56194305419922,1895.4371337890625,0.0,0.0,0.2921770513057709,1.0,0.0,3.0,1.0,0.0
12326040,305.6641845703125,297.1499938964844,293.1499938964844,1.0,-3.4597034454345703,282.6978454589844,0.3787906467914581,1.0,0.0006699705845676,305.7489929199219,297.1499938964844,293.1499938964844,1.0,-3.643234252929688,282.6978454589844,0.3787906467914581,1.0,0.0007055113092064,305.7463684082031,297.1499938964844,293.1499938964844,1.0,-2.690880298614502,282.6978454589844,0.3787906467914581,1.0,0.000521088251844,305.26495361328125,297.1499938964844,293.1499938964844,1.0,-3.643234252929688,282.6978454589844,0.3787906467914581,1.0,0.0007055113092064,305.3599548339844,297.1499938964844,293.1499938964844,1.0,-17.28193473815918,282.6978454589844,0.3787906467914581,1.0,0.0033466417808085,279.30828857421875,285.0603942871094,293.69000244140625,288.5663452148437,293.5385131835937,293.64324951171875,278.66534423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384720504283,0.0035692411474883,0.0035692311357706,-0.0264622531831264,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1544590294361114,410.0,94.53947448730467,-0.0,19.919708251953125,1.0,278.6375732421875,278.7458801269531,288.3924865722656,288.3874816894531,320.2091369628906,318.7637023925781,283.1499938964844,30143.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6770558179123327e-05,0.4963619112968445,5.076490985390928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.474382174317725e-05,0.0,31.56194305419922,1895.4371337890625,0.0,0.0,0.2921770513057709,1.0,0.0,3.0,1.0,0.0
12326100,305.66650390625,297.1499938964844,293.1499938964844,1.0,-3.460135698318481,282.7130126953125,0.3787906765937805,1.0,0.0006699704681523,305.7510681152344,297.1499938964844,293.1499938964844,1.0,-3.643689632415772,282.7130126953125,0.3787906765937805,1.0,0.0007055111345835,305.7487487792969,297.1499938964844,293.1499938964844,1.0,-2.6912167072296143,282.7130126953125,0.3787906765937805,1.0,0.0005210881354287,305.2666320800781,297.1499938964844,293.1499938964844,1.0,-3.643689632415772,282.7130126953125,0.3787906765937805,1.0,0.0007055111345835,305.3625793457031,297.1499938964844,293.1499938964844,1.0,-17.284093856811523,282.7130126953125,0.3787906765937805,1.0,0.0033466410823166,279.276123046875,285.0580139160156,293.70001220703125,288.585693359375,293.5481872558594,293.65283203125,278.6730041503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384678594768,0.0035692390520125,0.0035692290402948,-0.0263444408774375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1534707248210907,410.0,94.69444274902344,-0.0,19.919702529907227,1.0,278.6374816894531,278.74591064453125,288.4025573730469,288.39727783203125,320.2091369628906,318.7637023925781,283.1499938964844,29316.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.603616849228274e-05,0.4951363503932953,4.937229011042765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.475478297332302e-05,0.0,30.640331268310547,1895.4371337890625,0.0,0.0,0.2913294732570648,1.0,0.0,3.0,1.0,0.0
12326160,305.66876220703125,297.1499938964844,293.1499938964844,1.0,-3.460514068603516,282.7272644042969,0.3787906765937805,1.0,0.0006699703517369,305.75311279296875,297.1499938964844,293.1499938964844,1.0,-3.64408802986145,282.7272644042969,0.3787906765937805,1.0,0.0007055110763758,305.7510986328125,297.1499938964844,293.1499938964844,1.0,-2.6915109157562256,282.7272644042969,0.3787906765937805,1.0,0.000521088077221,305.2684020996094,297.1499938964844,293.1499938964844,1.0,-3.64408802986145,282.7272644042969,0.3787906765937805,1.0,0.0007055110763758,305.3651428222656,297.1499938964844,293.1499938964844,1.0,-17.28598403930664,282.7272644042969,0.3787906765937805,1.0,0.0033466408494859,279.24560546875,285.0556030273437,293.7099914550781,288.6045227050781,293.5578918457031,293.6624450683594,278.6814880371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384645998477,0.003569237422198,0.0035692274104803,-0.0262540485709905,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1527124494314193,410.0,94.83056640625,-0.0,19.9197006225586,1.0,278.63739013671875,278.74591064453125,288.41314697265625,288.4075927734375,320.2091369628906,318.7637023925781,283.1499938964844,29077.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.582399611128494e-05,0.4963083863258362,4.896994810522914e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4766282624332234e-05,0.0,30.47400665283203,1895.4371337890625,0.0,0.0,0.2873986065387726,1.0,0.0,3.0,1.0,0.0
12326220,305.6730651855469,297.1499938964844,293.1499938964844,1.0,-3.461113691329956,282.7533569335937,0.3787906765937805,1.0,0.0006699705845676,305.75714111328125,297.1499938964844,293.1499938964844,1.0,-3.644719362258911,282.7533569335937,0.3787906765937805,1.0,0.0007055112509988,305.7556457519531,297.1499938964844,293.1499938964844,1.0,-2.691977262496948,282.7533569335937,0.3787906765937805,1.0,0.0005210881936363,305.2720642089844,297.1499938964844,293.1499938964844,1.0,-3.644719362258911,282.7533569335937,0.3787906765937805,1.0,0.0007055112509988,305.3702392578125,297.1499938964844,293.1499938964844,1.0,-17.288978576660156,282.7533569335937,0.3787906765937805,1.0,0.0033466417808085,279.1891174316406,285.0508117675781,293.7300109863281,288.6406555175781,293.57733154296875,293.68182373046875,278.7008361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384613402187,0.0035692355595529,0.0035692255478352,-0.0261589270085096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1519144922494888,410.0,95.0475616455078,-0.0,19.91970443725586,1.0,278.63720703125,278.7459716796875,288.4355163574219,288.4295349121094,320.2091369628906,318.7637023925781,283.1499938964844,28005.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4871640562196266e-05,0.4961104989051819,4.71639979675309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4790609788615257e-05,0.0,29.37060546875,1895.4371337890625,0.0,0.0,0.2825008928775787,1.0,0.0,3.0,1.0,0.0
12326280,305.6730651855469,297.1499938964844,293.1499938964844,1.0,-3.461113691329956,282.7533569335937,0.3787906765937805,1.0,0.0006699705845676,305.75714111328125,297.1499938964844,293.1499938964844,1.0,-3.644719362258911,282.7533569335937,0.3787906765937805,1.0,0.0007055112509988,305.7556457519531,297.1499938964844,293.1499938964844,1.0,-2.691977262496948,282.7533569335937,0.3787906765937805,1.0,0.0005210881936363,305.2720642089844,297.1499938964844,293.1499938964844,1.0,-3.644719362258911,282.7533569335937,0.3787906765937805,1.0,0.0007055112509988,305.3702392578125,297.1499938964844,293.1499938964844,1.0,-17.288978576660156,282.7533569335937,0.3787906765937805,1.0,0.0033466417808085,279.1891174316406,285.0508117675781,293.7300109863281,288.6406555175781,293.57733154296875,293.68182373046875,278.7008361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384613402187,0.0035692355595529,0.0035692255478352,-0.0261589270085096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1519144922494888,410.0,95.0475616455078,-0.0,19.91970443725586,1.0,278.63720703125,278.7459716796875,288.4355163574219,288.4295349121094,320.2091369628906,318.7637023925781,283.1499938964844,28005.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4871640562196266e-05,0.4961104989051819,4.71639979675309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4790609788615257e-05,0.0,29.37060546875,1895.4371337890625,0.0,0.0,0.2825008928775787,1.0,0.0,3.0,1.0,0.0
12326340,305.6770935058594,297.1499938964844,293.1499938964844,1.0,-3.461498737335205,282.7766418457031,0.3787905573844909,1.0,0.0006699712248519,305.76104736328125,297.1499938964844,293.1499938964844,1.0,-3.645124912261963,282.7766418457031,0.3787905573844909,1.0,0.0007055119494907,305.76007080078125,297.1499938964844,293.1499938964844,1.0,-2.692276954650879,282.7766418457031,0.3787905573844909,1.0,0.0005210887175053,305.2760314941406,297.1499938964844,293.1499938964844,1.0,-3.645124912261963,282.7766418457031,0.3787905573844909,1.0,0.0007055119494907,305.375244140625,297.1499938964844,293.1499938964844,1.0,-17.290903091430664,282.7766418457031,0.3787905573844909,1.0,0.0033466448076069,279.1385192871094,285.0459899902344,293.75,288.674560546875,293.5968322753906,293.70135498046875,278.72344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692360252141,0.0035692260134965,-0.0261848755180835,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521321386098861,410.0,95.19691467285156,-0.0,19.919721603393555,1.0,278.63702392578125,278.7460021972656,288.4591979980469,288.4529113769531,320.2091369628906,318.7637023925781,283.1499938964844,26933.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3919470550026745e-05,0.495872437953949,4.535840019553872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4816381230484694e-05,0.0,28.265851974487305,1895.4371337890625,0.0,0.0,0.2775133550167084,1.0,0.0,3.0,1.0,0.0
12326400,305.6770935058594,297.1499938964844,293.1499938964844,1.0,-3.461498737335205,282.7766418457031,0.3787905573844909,1.0,0.0006699712248519,305.76104736328125,297.1499938964844,293.1499938964844,1.0,-3.645124912261963,282.7766418457031,0.3787905573844909,1.0,0.0007055119494907,305.76007080078125,297.1499938964844,293.1499938964844,1.0,-2.692276954650879,282.7766418457031,0.3787905573844909,1.0,0.0005210887175053,305.2760314941406,297.1499938964844,293.1499938964844,1.0,-3.645124912261963,282.7766418457031,0.3787905573844909,1.0,0.0007055119494907,305.375244140625,297.1499938964844,293.1499938964844,1.0,-17.290903091430664,282.7766418457031,0.3787905573844909,1.0,0.0033466448076069,279.1385192871094,285.0459899902344,293.75,288.674560546875,293.5968322753906,293.70135498046875,278.72344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692360252141,0.0035692260134965,-0.0261848755180835,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521321386098861,410.0,95.19691467285156,-0.0,19.919721603393555,1.0,278.63702392578125,278.7460021972656,288.4591979980469,288.4529113769531,320.2091369628906,318.7637023925781,283.1499938964844,26933.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3919470550026745e-05,0.495872437953949,4.535840019553872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4816381230484694e-05,0.0,28.265851974487305,1895.4371337890625,0.0,0.0,0.2775133550167084,1.0,0.0,3.0,1.0,0.0
12326460,305.6807861328125,297.1499938964844,293.1499938964844,1.0,-3.461690664291382,282.797607421875,0.3787902891635895,1.0,0.000669972738251,305.76483154296875,297.1499938964844,293.1499938964844,1.0,-3.645326852798462,282.797607421875,0.3787902891635895,1.0,0.0007055135793052,305.7643737792969,297.1499938964844,293.1499938964844,1.0,-2.6924259662628174,282.797607421875,0.3787902891635895,1.0,0.0005210899398662,305.28033447265625,297.1499938964844,293.1499938964844,1.0,-3.645326852798462,282.797607421875,0.3787902891635895,1.0,0.0007055135793052,305.380126953125,297.1499938964844,293.1499938964844,1.0,-17.291860580444336,282.797607421875,0.3787902891635895,1.0,0.0033466527238488,279.09344482421875,285.0399780273437,293.775146484375,288.7117004394531,293.6166076660156,293.7218017578125,278.74920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692397505044,0.0035692295059561,-0.0263808835297822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1537763178348541,410.0,95.3048858642578,-0.0,19.919767379760746,1.0,278.6368713378906,278.7460632324219,288.4841003417969,288.4774475097656,320.2091369628906,318.7637023925781,283.1499938964844,25861.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2967618861002848e-05,0.4955992996692657,4.355341228726857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48434696206823e-05,0.0,27.16046524047852,1895.4371337890625,0.0,0.0,0.2724318504333496,1.0,0.0,3.0,1.0,0.0
12326520,305.6807861328125,297.1499938964844,293.1499938964844,1.0,-3.461690664291382,282.797607421875,0.3787902891635895,1.0,0.000669972738251,305.76483154296875,297.1499938964844,293.1499938964844,1.0,-3.645326852798462,282.797607421875,0.3787902891635895,1.0,0.0007055135793052,305.7643737792969,297.1499938964844,293.1499938964844,1.0,-2.6924259662628174,282.797607421875,0.3787902891635895,1.0,0.0005210899398662,305.28033447265625,297.1499938964844,293.1499938964844,1.0,-3.645326852798462,282.797607421875,0.3787902891635895,1.0,0.0007055135793052,305.380126953125,297.1499938964844,293.1499938964844,1.0,-17.291860580444336,282.797607421875,0.3787902891635895,1.0,0.0033466527238488,279.09344482421875,285.0399780273437,293.775146484375,288.7117004394531,293.6166076660156,293.7218017578125,278.74920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692397505044,0.0035692295059561,-0.0263808835297822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1537763178348541,410.0,95.3048858642578,-0.0,19.919767379760746,1.0,278.6368713378906,278.7460632324219,288.4841003417969,288.4774475097656,320.2091369628906,318.7637023925781,283.1499938964844,25861.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2967618861002848e-05,0.4955992996692657,4.355341228726857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48434696206823e-05,0.0,27.16046524047852,1895.4371337890625,0.0,0.0,0.2724318504333496,1.0,0.0,3.0,1.0,0.0
12326580,305.6842041015625,297.1499938964844,293.1499938964844,1.0,-3.461675882339477,282.8166809082031,0.378789871931076,1.0,0.0006699750083498,305.7684936523437,297.1499938964844,293.1499938964844,1.0,-3.64531135559082,282.8166809082031,0.378789871931076,1.0,0.0007055159658193,305.7685241699219,297.1499938964844,293.1499938964844,1.0,-2.6924145221710205,282.8166809082031,0.378789871931076,1.0,0.000521091686096,305.2851257324219,297.1499938964844,293.1499938964844,1.0,-3.64531135559082,282.8166809082031,0.378789871931076,1.0,0.0007055159658193,305.3849182128906,297.1499938964844,293.1499938964844,1.0,-17.29178810119629,282.8166809082031,0.378789871931076,1.0,0.0033466638997197,279.0536193847656,285.0315856933594,293.8099975585937,288.7571105957031,293.6376647949219,293.7458190917969,278.77801513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384841576218,0.003569247201085,0.0035692369565367,-0.0267859902232885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571746170520782,410.0,95.44510650634766,-0.0,19.91983413696289,1.0,278.6367492675781,278.74609375,288.5108337402344,288.503662109375,320.2091369628906,318.7637023925781,283.1499938964844,24790.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.201617280661594e-05,0.4952932894229889,4.174918332051914e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.487259891699068e-05,0.0,26.054893493652344,1895.4371337890625,0.0,0.0,0.2672517597675323,1.0,0.0,3.0,1.0,0.0
12326640,305.6842041015625,297.1499938964844,293.1499938964844,1.0,-3.461675882339477,282.8166809082031,0.378789871931076,1.0,0.0006699750083498,305.7684936523437,297.1499938964844,293.1499938964844,1.0,-3.64531135559082,282.8166809082031,0.378789871931076,1.0,0.0007055159658193,305.7685241699219,297.1499938964844,293.1499938964844,1.0,-2.6924145221710205,282.8166809082031,0.378789871931076,1.0,0.000521091686096,305.2851257324219,297.1499938964844,293.1499938964844,1.0,-3.64531135559082,282.8166809082031,0.378789871931076,1.0,0.0007055159658193,305.3849182128906,297.1499938964844,293.1499938964844,1.0,-17.29178810119629,282.8166809082031,0.378789871931076,1.0,0.0033466638997197,279.0536193847656,285.0315856933594,293.8099975585937,288.7571105957031,293.6376647949219,293.7458190917969,278.77801513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384841576218,0.003569247201085,0.0035692369565367,-0.0267859902232885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571746170520782,410.0,95.44510650634766,-0.0,19.91983413696289,1.0,278.6367492675781,278.74609375,288.5108337402344,288.503662109375,320.2091369628906,318.7637023925781,283.1499938964844,24790.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.201617280661594e-05,0.4952932894229889,4.174918332051914e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.487259891699068e-05,0.0,26.054893493652344,1895.4371337890625,0.0,0.0,0.2672517597675323,1.0,0.0,3.0,1.0,0.0
12326700,305.6858215332031,297.1499938964844,293.1499938964844,1.0,-3.4615907669067383,282.8256530761719,0.3787896335124969,1.0,0.0006699764053337,305.7702941894531,297.1499938964844,293.1499938964844,1.0,-3.645221948623657,282.8256530761719,0.3787896335124969,1.0,0.0007055174210108,305.7705383300781,297.1499938964844,293.1499938964844,1.0,-2.6923484802246094,282.8256530761719,0.3787896335124969,1.0,0.0005210927920415,305.28778076171875,297.1499938964844,293.1499938964844,1.0,-3.645221948623657,282.8256530761719,0.3787896335124969,1.0,0.0007055174210108,305.3872375488281,297.1499938964844,293.1499938964844,1.0,-17.291362762451172,282.8256530761719,0.3787896335124969,1.0,0.003346670884639,279.0356140136719,285.026611328125,293.830810546875,288.7826843261719,293.64892578125,293.7598876953125,278.7935485839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384944021701,0.0035692523233592,0.0035692420788109,-0.0270656086504459,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1595202833414077,410.0,95.53534698486328,-0.0,19.91987609863281,1.0,278.6366882324219,278.7461242675781,288.525146484375,288.5176086425781,320.2091369628906,318.7637023925781,283.1499938964844,23978.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.129522727045696e-05,0.4935738444328308,4.0382061301628984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.488815491436981e-05,0.0,25.136993408203125,1895.4371337890625,0.0,0.0,0.2660777270793915,1.0,0.0,3.0,1.0,0.0
12326760,305.6873779296875,297.1499938964844,293.1499938964844,1.0,-3.4614529609680176,282.8342590332031,0.378789335489273,1.0,0.0006699779769405,305.7720947265625,297.1499938964844,293.1499938964844,1.0,-3.645076751708984,282.8342590332031,0.378789335489273,1.0,0.0007055190508253,305.7725524902344,297.1499938964844,293.1499938964844,1.0,-2.6922411918640137,282.8342590332031,0.378789335489273,1.0,0.0005210939561948,305.29058837890625,297.1499938964844,293.1499938964844,1.0,-3.645076751708984,282.8342590332031,0.378789335489273,1.0,0.0007055190508253,305.3895568847656,297.1499938964844,293.1499938964844,1.0,-17.290674209594727,282.8342590332031,0.378789335489273,1.0,0.0033466788008809,279.0188293457031,285.0210876464844,293.853759765625,288.8100891113281,293.660888671875,293.77569580078125,278.8097839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385065093636,0.0035692583769559,0.0035692481324076,-0.0273964535444974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1622957587242126,410.0,95.6406021118164,-0.0,19.919921875,1.0,278.6366271972656,278.74615478515625,288.5401306152344,288.5322570800781,320.2091369628906,318.7637023925781,283.1499938964844,23721.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1067302441224456e-05,0.494958758354187,3.994984681607306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4904493077192456e-05,0.0,24.95207405090332,1895.4371337890625,0.0,0.0,0.2619792222976684,1.0,0.0,3.0,1.0,0.0
12326820,305.6902770996094,297.1499938964844,293.1499938964844,1.0,-3.461026430130005,282.8507385253906,0.3787886798381805,1.0,0.0006699816440232,305.7756042480469,297.1499938964844,293.1499938964844,1.0,-3.644627332687378,282.8507385253906,0.3787886798381805,1.0,0.0007055229507386,305.7764587402344,297.1499938964844,293.1499938964844,1.0,-2.6919093132019043,282.8507385253906,0.3787886798381805,1.0,0.0005210968665778,305.2967529296875,297.1499938964844,293.1499938964844,1.0,-3.644627332687378,282.8507385253906,0.3787886798381805,1.0,0.0007055229507386,305.39410400390625,297.1499938964844,293.1499938964844,1.0,-17.288543701171875,282.8507385253906,0.3787886798381805,1.0,0.0033466971945017,278.9887390136719,285.0086669921875,293.9055480957031,288.86993408203125,293.6871032714844,293.81268310546875,278.8443298339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138536311686,0.0035692735109478,0.0035692628007382,-0.0282126534730196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1691431850194931,410.0,95.89036560058594,-0.0,19.920032501220703,1.0,278.6365051269531,278.7461853027344,288.5724182128906,288.563720703125,320.2091369628906,318.7637023925781,283.1499938964844,22649.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.011548895097804e-05,0.4945635795593261,3.814492395993324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.493966141832061e-05,0.0,23.844219207763672,1895.4371337890625,0.0,0.0,0.256576657295227,1.0,0.0,3.0,1.0,0.0
12326880,305.6902770996094,297.1499938964844,293.1499938964844,1.0,-3.461026430130005,282.8507385253906,0.3787886798381805,1.0,0.0006699816440232,305.7756042480469,297.1499938964844,293.1499938964844,1.0,-3.644627332687378,282.8507385253906,0.3787886798381805,1.0,0.0007055229507386,305.7764587402344,297.1499938964844,293.1499938964844,1.0,-2.6919093132019043,282.8507385253906,0.3787886798381805,1.0,0.0005210968665778,305.2967529296875,297.1499938964844,293.1499938964844,1.0,-3.644627332687378,282.8507385253906,0.3787886798381805,1.0,0.0007055229507386,305.39410400390625,297.1499938964844,293.1499938964844,1.0,-17.288543701171875,282.8507385253906,0.3787886798381805,1.0,0.0033466971945017,278.9887390136719,285.0086669921875,293.9055480957031,288.86993408203125,293.6871032714844,293.81268310546875,278.8443298339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138536311686,0.0035692735109478,0.0035692628007382,-0.0282126534730196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1691431850194931,410.0,95.89036560058594,-0.0,19.920032501220703,1.0,278.6365051269531,278.7461853027344,288.5724182128906,288.563720703125,320.2091369628906,318.7637023925781,283.1499938964844,22649.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.011548895097804e-05,0.4945635795593261,3.814492395993324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.493966141832061e-05,0.0,23.844219207763672,1895.4371337890625,0.0,0.0,0.256576657295227,1.0,0.0,3.0,1.0,0.0
12326940,305.6929931640625,297.1499938964844,293.1499938964844,1.0,-3.460397958755493,282.8664245605469,0.3787879049777984,1.0,0.0006699860678054,305.7790832519531,297.1499938964844,293.1499938964844,1.0,-3.643965721130371,282.8664245605469,0.3787879049777984,1.0,0.0007055276073515,305.7803039550781,297.1499938964844,293.1499938964844,1.0,-2.691420555114746,282.8664245605469,0.3787879049777984,1.0,0.0005211003008298,305.3035888671875,297.1499938964844,293.1499938964844,1.0,-3.643965721130371,282.8664245605469,0.3787879049777984,1.0,0.0007055276073515,305.3985595703125,297.1499938964844,293.1499938964844,1.0,-17.285404205322266,282.8664245605469,0.3787879049777984,1.0,0.0033467190805822,278.9632263183594,284.9945068359375,293.9645690917969,288.9359436035156,293.716796875,293.857666015625,278.8815002441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385740302503,0.0035692926030606,0.0035692814271897,-0.0292377825826406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1777440160512924,410.0,96.19202423095705,-0.0,19.920164108276367,1.0,278.6363830566406,278.7462158203125,288.60809326171875,288.5984802246094,320.2091369628906,318.7637023925781,283.1499938964844,21579.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916472137963865e-05,0.4941455423831939,3.634199061477994e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4978547773789614e-05,0.0,22.738168716430664,1895.4371337890625,0.0,0.0,0.2510608434677124,1.0,0.0,3.0,1.0,0.0
12327000,305.6929931640625,297.1499938964844,293.1499938964844,1.0,-3.460397958755493,282.8664245605469,0.3787879049777984,1.0,0.0006699860678054,305.7790832519531,297.1499938964844,293.1499938964844,1.0,-3.643965721130371,282.8664245605469,0.3787879049777984,1.0,0.0007055276073515,305.7803039550781,297.1499938964844,293.1499938964844,1.0,-2.691420555114746,282.8664245605469,0.3787879049777984,1.0,0.0005211003008298,305.3035888671875,297.1499938964844,293.1499938964844,1.0,-3.643965721130371,282.8664245605469,0.3787879049777984,1.0,0.0007055276073515,305.3985595703125,297.1499938964844,293.1499938964844,1.0,-17.285404205322266,282.8664245605469,0.3787879049777984,1.0,0.0033467190805822,278.9632263183594,284.9945068359375,293.9645690917969,288.9359436035156,293.716796875,293.857666015625,278.8815002441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385740302503,0.0035692926030606,0.0035692814271897,-0.0292377825826406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1777440160512924,410.0,96.19202423095705,-0.0,19.920164108276367,1.0,278.6363830566406,278.7462158203125,288.60809326171875,288.5984802246094,320.2091369628906,318.7637023925781,283.1499938964844,21579.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916472137963865e-05,0.4941455423831939,3.634199061477994e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4978547773789614e-05,0.0,22.738168716430664,1895.4371337890625,0.0,0.0,0.2510608434677124,1.0,0.0,3.0,1.0,0.0
12327060,305.695556640625,297.1499938964844,293.1499938964844,1.0,-3.4595723152160645,282.8816223144531,0.378786951303482,1.0,0.0006699912482872,305.7825012207031,297.1499938964844,293.1499938964844,1.0,-3.643096208572388,282.8816223144531,0.378786951303482,1.0,0.000705533020664,305.7840576171875,297.1499938964844,293.1499938964844,1.0,-2.6907784938812256,282.8816223144531,0.378786951303482,1.0,0.0005211043171584,305.3111877441406,297.1499938964844,293.1499938964844,1.0,-3.643096208572388,282.8816223144531,0.378786951303482,1.0,0.000705533020664,305.40289306640625,297.1499938964844,293.1499938964844,1.0,-17.281280517578125,282.8816223144531,0.378786951303482,1.0,0.0033467449247837,278.94207763671875,284.9787902832031,294.0299987792969,289.00738525390625,293.7504272460937,293.9108581542969,278.921142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386196650564,0.0035693156532943,0.0035693040117621,-0.0304766166955232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1881387084722519,410.0,96.54029083251952,-0.0,19.920318603515625,1.0,278.63629150390625,278.74627685546875,288.6474304199219,288.6368408203125,320.2091369628906,318.7637023925781,283.1499938964844,20509.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82148942258209e-05,0.4936685264110565,3.454083536118952e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.502144681988284e-05,0.0,21.632230758666992,1895.4371337890625,0.0,0.0,0.2454213052988052,1.0,0.0,3.0,1.0,0.0
12327120,305.695556640625,297.1499938964844,293.1499938964844,1.0,-3.4595723152160645,282.8816223144531,0.378786951303482,1.0,0.0006699912482872,305.7825012207031,297.1499938964844,293.1499938964844,1.0,-3.643096208572388,282.8816223144531,0.378786951303482,1.0,0.000705533020664,305.7840576171875,297.1499938964844,293.1499938964844,1.0,-2.6907784938812256,282.8816223144531,0.378786951303482,1.0,0.0005211043171584,305.3111877441406,297.1499938964844,293.1499938964844,1.0,-3.643096208572388,282.8816223144531,0.378786951303482,1.0,0.000705533020664,305.40289306640625,297.1499938964844,293.1499938964844,1.0,-17.281280517578125,282.8816223144531,0.378786951303482,1.0,0.0033467449247837,278.94207763671875,284.9787902832031,294.0299987792969,289.00738525390625,293.7504272460937,293.9108581542969,278.921142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386196650564,0.0035693156532943,0.0035693040117621,-0.0304766166955232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1881387084722519,410.0,96.54029083251952,-0.0,19.920318603515625,1.0,278.63629150390625,278.74627685546875,288.6474304199219,288.6368408203125,320.2091369628906,318.7637023925781,283.1499938964844,20509.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82148942258209e-05,0.4936685264110565,3.454083536118952e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.502144681988284e-05,0.0,21.632230758666992,1895.4371337890625,0.0,0.0,0.2454213052988052,1.0,0.0,3.0,1.0,0.0
12327180,305.697998046875,297.1499938964844,293.1499938964844,1.0,-3.45855450630188,282.8966064453125,0.3787858784198761,1.0,0.0006699971854686,305.7859191894531,297.1499938964844,293.1499938964844,1.0,-3.642024517059326,282.8966064453125,0.3787858784198761,1.0,0.0007055393070913,305.7877502441406,297.1499938964844,293.1499938964844,1.0,-2.6899869441986084,282.8966064453125,0.3787858784198761,1.0,0.0005211089155636,305.3195495605469,297.1499938964844,293.1499938964844,1.0,-3.642024517059326,282.8966064453125,0.3787858784198761,1.0,0.0007055393070913,305.4071655273437,297.1499938964844,293.1499938964844,1.0,-17.276195526123047,282.8966064453125,0.3787858784198761,1.0,0.003346774727106,278.92510986328125,284.9617614746094,294.1009826660156,289.0835876464844,293.7882080078125,293.97216796875,278.963134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386732161045,0.0035693426616489,0.0035693305544555,-0.0319342724978923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2003708034753799,410.0,96.92961883544922,-0.0,19.92049598693848,1.0,278.6361999511719,278.7463073730469,288.69061279296875,288.67901611328125,320.2091369628906,318.7637023925781,283.1499938964844,19442.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726667869661469e-05,0.4931174516677856,3.27427375577255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.506854409351945e-05,0.0,20.5268783569336,1895.4371337890625,0.0,0.0,0.239652618765831,1.0,0.0,3.0,1.0,0.0
12327240,305.697998046875,297.1499938964844,293.1499938964844,1.0,-3.45855450630188,282.8966064453125,0.3787858784198761,1.0,0.0006699971854686,305.7859191894531,297.1499938964844,293.1499938964844,1.0,-3.642024517059326,282.8966064453125,0.3787858784198761,1.0,0.0007055393070913,305.7877502441406,297.1499938964844,293.1499938964844,1.0,-2.6899869441986084,282.8966064453125,0.3787858784198761,1.0,0.0005211089155636,305.3195495605469,297.1499938964844,293.1499938964844,1.0,-3.642024517059326,282.8966064453125,0.3787858784198761,1.0,0.0007055393070913,305.4071655273437,297.1499938964844,293.1499938964844,1.0,-17.276195526123047,282.8966064453125,0.3787858784198761,1.0,0.003346774727106,278.92510986328125,284.9617614746094,294.1009826660156,289.0835876464844,293.7882080078125,293.97216796875,278.963134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386732161045,0.0035693426616489,0.0035693305544555,-0.0319342724978923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2003708034753799,410.0,96.92961883544922,-0.0,19.92049598693848,1.0,278.6361999511719,278.7463073730469,288.69061279296875,288.67901611328125,320.2091369628906,318.7637023925781,283.1499938964844,19442.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726667869661469e-05,0.4931174516677856,3.27427375577255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.506854409351945e-05,0.0,20.5268783569336,1895.4371337890625,0.0,0.0,0.239652618765831,1.0,0.0,3.0,1.0,0.0
12327300,305.6991882324219,297.1499938964844,293.1499938964844,1.0,-3.4579756259918213,282.9040832519531,0.3787853121757507,1.0,0.0006700004450976,305.78759765625,297.1499938964844,293.1499938964844,1.0,-3.641414880752564,282.9040832519531,0.3787853121757507,1.0,0.0007055427413433,305.7895812988281,297.1499938964844,293.1499938964844,1.0,-2.689536571502685,282.9040832519531,0.3787853121757507,1.0,0.0005211114767007,305.323974609375,297.1499938964844,293.1499938964844,1.0,-3.641414880752564,282.9040832519531,0.3787853121757507,1.0,0.0007055427413433,305.4092712402344,297.1499938964844,293.1499938964844,1.0,-17.273303985595703,282.9040832519531,0.3787853121757507,1.0,0.0033467910252511,278.91815185546875,284.95281982421875,294.1382751464844,289.12322998046875,293.8086853027344,294.0057678222656,278.9849548339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387030184268,0.0035693575628101,0.003569345222786,-0.0327465087175369,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2071874290704727,410.0,97.13758087158205,-0.0,19.92059326171875,1.0,278.6361694335937,278.7463073730469,288.7136535644531,288.7015380859375,320.2091369628906,318.7637023925781,283.1499938964844,18654.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656696986174211e-05,0.4907631576061249,3.1415882807521445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.509370071697049e-05,0.0,19.627988815307617,1895.4371337890625,0.0,0.0,0.2380749881267547,1.0,0.0,3.0,1.0,0.0
12327360,305.7003479003906,297.1499938964844,293.1499938964844,1.0,-3.4573495388031006,282.9115905761719,0.3787846863269806,1.0,0.0006700039375573,305.789306640625,297.1499938964844,293.1499938964844,1.0,-3.640755653381348,282.9115905761719,0.3787846863269806,1.0,0.000705546408426,305.7914123535156,297.1499938964844,293.1499938964844,1.0,-2.68904972076416,282.9115905761719,0.3787846863269806,1.0,0.0005211141542531,305.32861328125,297.1499938964844,293.1499938964844,1.0,-3.640755653381348,282.9115905761719,0.3787846863269806,1.0,0.000705546408426,305.411376953125,297.1499938964844,293.1499938964844,1.0,-17.27017593383789,282.9115905761719,0.3787846863269806,1.0,0.0033468082547187,278.9122009277344,284.95001220703125,294.1766662597656,289.16375732421875,293.8302917480469,294.0412902832031,279.0072937011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387346833944,0.0035693738609552,0.0035693610552698,-0.0336148254573345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2144752591848373,410.0,97.35440063476562,-0.0,19.920698165893555,1.0,278.6361083984375,278.746337890625,288.7377014160156,288.7250671386719,320.2091369628906,318.7637023925781,283.1499938964844,18378.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.632177190913353e-05,0.4924953877925873,3.095091457433474e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.511995601002127e-05,0.0,19.42465591430664,1895.4371337890625,0.0,0.0,0.23675636947155,1.0,0.0,3.0,1.0,0.0
12327420,305.7026672363281,297.1499938964844,293.1499938964844,1.0,-3.455962896347046,282.9268798828125,0.3787833154201507,1.0,0.0006700114463455,305.792724609375,297.1499938964844,293.1499938964844,1.0,-3.639295339584351,282.9268798828125,0.3787833154201507,1.0,0.0007055543246679,305.7950134277344,297.1499938964844,293.1499938964844,1.0,-2.6879711151123047,282.9268798828125,0.3787833154201507,1.0,0.0005211200332269,305.3384704589844,297.1499938964844,293.1499938964844,1.0,-3.639295339584351,282.9268798828125,0.3787833154201507,1.0,0.0007055543246679,305.4154968261719,297.1499938964844,293.1499938964844,1.0,-17.26325035095215,282.9268798828125,0.3787833154201507,1.0,0.003346845973283,278.9032287597656,284.95001220703125,294.2562561035156,289.24725341796875,293.87664794921875,294.1174011230469,279.0534973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388045325875,0.0035694090183824,0.003569395514205,-0.0355199500918388,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2304670214653015,410.0,97.80948638916016,-0.0,19.920923233032227,1.0,278.63604736328125,278.7463684082031,288.7886962890625,288.7750549316406,320.2091369628906,318.7637023925781,283.1499938964844,18116.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608922320883721e-05,0.4957928359508514,3.050993431421428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517567165545188e-05,0.0,19.300369262695312,1895.4371337890625,0.0,0.0,0.2356067448854446,1.0,0.0,3.0,1.0,0.0
