time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327480,305.7026672363281,297.1499938964844,293.1499938964844,1.0,-3.455962896347046,282.9268798828125,0.3787833154201507,1.0,0.0006700114463455,305.792724609375,297.1499938964844,293.1499938964844,1.0,-3.639295339584351,282.9268798828125,0.3787833154201507,1.0,0.0007055543246679,305.7950134277344,297.1499938964844,293.1499938964844,1.0,-2.6879711151123047,282.9268798828125,0.3787833154201507,1.0,0.0005211200332269,305.3384704589844,297.1499938964844,293.1499938964844,1.0,-3.639295339584351,282.9268798828125,0.3787833154201507,1.0,0.0007055543246679,305.4154968261719,297.1499938964844,293.1499938964844,1.0,-17.26325035095215,282.9268798828125,0.3787833154201507,1.0,0.003346845973283,278.9032287597656,284.95001220703125,294.2562561035156,289.24725341796875,293.87664794921875,294.1174011230469,279.0534973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388045325875,0.0035694090183824,0.003569395514205,-0.0355199500918388,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2304670214653015,410.0,97.80948638916016,-0.0,19.920923233032227,1.0,278.63604736328125,278.7463684082031,288.7886962890625,288.7750549316406,320.2091369628906,318.7637023925781,283.1499938964844,18116.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608922320883721e-05,0.4957928359508514,3.050993431421428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517567165545188e-05,0.0,19.300369262695312,1895.4371337890625,0.0,0.0,0.2356067448854446,1.0,0.0,3.0,1.0,0.0
12327540,305.7049255371094,297.1499938964844,293.1499938964844,1.0,-3.4543991088867188,282.9425964355469,0.3787818253040313,1.0,0.0006700197118334,305.796142578125,297.1499938964844,293.1499938964844,1.0,-3.637648820877075,282.9425964355469,0.3787818253040313,1.0,0.0007055629976093,305.7986145019531,297.1499938964844,293.1499938964844,1.0,-2.686754941940308,282.9425964355469,0.3787818253040313,1.0,0.0005211264360696,305.3490295410156,297.1499938964844,293.1499938964844,1.0,-3.637648820877075,282.9425964355469,0.3787818253040313,1.0,0.0007055629976093,305.4195861816406,297.1499938964844,293.1499938964844,1.0,-17.25543975830078,282.9425964355469,0.3787818253040313,1.0,0.0033468871843069,278.8980407714844,284.95001220703125,294.3388977050781,289.3333435058594,293.92724609375,294.1996459960937,279.1016540527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388827636837,0.0035694485995918,0.0035694341640919,-0.037647433578968,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2483287006616592,410.0,98.28825378417967,-0.0,19.92117118835449,1.0,278.6359558105469,278.74639892578125,288.84356689453125,288.82891845703125,320.2091369628906,318.7637023925781,283.1499938964844,18031.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6013365893741138e-05,0.4979305565357208,3.0366085080474337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.523562554619275e-05,0.0,19.30411529541016,1895.4371337890625,0.0,0.0,0.2352998405694961,1.0,0.0,3.0,1.0,0.0
12327600,305.7049255371094,297.1499938964844,293.1499938964844,1.0,-3.4543991088867188,282.9425964355469,0.3787818253040313,1.0,0.0006700197118334,305.796142578125,297.1499938964844,293.1499938964844,1.0,-3.637648820877075,282.9425964355469,0.3787818253040313,1.0,0.0007055629976093,305.7986145019531,297.1499938964844,293.1499938964844,1.0,-2.686754941940308,282.9425964355469,0.3787818253040313,1.0,0.0005211264360696,305.3490295410156,297.1499938964844,293.1499938964844,1.0,-3.637648820877075,282.9425964355469,0.3787818253040313,1.0,0.0007055629976093,305.4195861816406,297.1499938964844,293.1499938964844,1.0,-17.25543975830078,282.9425964355469,0.3787818253040313,1.0,0.0033468871843069,278.8980407714844,284.95001220703125,294.3388977050781,289.3333435058594,293.92724609375,294.1996459960937,279.1016540527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388827636837,0.0035694485995918,0.0035694341640919,-0.037647433578968,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2483287006616592,410.0,98.28825378417967,-0.0,19.92117118835449,1.0,278.6359558105469,278.74639892578125,288.84356689453125,288.82891845703125,320.2091369628906,318.7637023925781,283.1499938964844,18031.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6013365893741138e-05,0.4979305565357208,3.0366085080474337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.523562554619275e-05,0.0,19.30411529541016,1895.4371337890625,0.0,0.0,0.2352998405694961,1.0,0.0,3.0,1.0,0.0
12327660,305.7071838378906,297.1499938964844,293.1499938964844,1.0,-3.452662467956543,282.9589233398437,0.3787802159786224,1.0,0.0006700286758132,305.7995910644531,297.1499938964844,293.1499938964844,1.0,-3.635819673538208,282.9589233398437,0.3787802159786224,1.0,0.0007055724854581,305.8021850585937,297.1499938964844,293.1499938964844,1.0,-2.685404062271118,282.9589233398437,0.3787802159786224,1.0,0.0005211334209889,305.3602905273437,297.1499938964844,293.1499938964844,1.0,-3.635819673538208,282.9589233398437,0.3787802159786224,1.0,0.0007055724854581,305.423583984375,297.1499938964844,293.1499938964844,1.0,-17.246763229370117,282.9589233398437,0.3787802159786224,1.0,0.0033469321206212,278.8965148925781,284.95001220703125,294.4237365722656,289.4212646484375,293.9818725585937,294.286865234375,279.1515808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389689110219,0.0035694921389222,0.0035694767720997,-0.0399898178875446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2679990828037262,410.0,98.78321838378906,-0.0,19.92144012451172,1.0,278.6358947753906,278.7464599609375,288.9021301269531,288.88653564453125,320.2091369628906,318.7637023925781,283.1499938964844,18005.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990888641681522e-05,0.4990580677986145,3.03234623825685e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.529967580107041e-05,0.0,19.32602500915528,1895.4371337890625,0.0,0.0,0.2352412492036819,1.0,0.0,3.0,1.0,0.0
12327720,305.7071838378906,297.1499938964844,293.1499938964844,1.0,-3.452662467956543,282.9589233398437,0.3787802159786224,1.0,0.0006700286758132,305.7995910644531,297.1499938964844,293.1499938964844,1.0,-3.635819673538208,282.9589233398437,0.3787802159786224,1.0,0.0007055724854581,305.8021850585937,297.1499938964844,293.1499938964844,1.0,-2.685404062271118,282.9589233398437,0.3787802159786224,1.0,0.0005211334209889,305.3602905273437,297.1499938964844,293.1499938964844,1.0,-3.635819673538208,282.9589233398437,0.3787802159786224,1.0,0.0007055724854581,305.423583984375,297.1499938964844,293.1499938964844,1.0,-17.246763229370117,282.9589233398437,0.3787802159786224,1.0,0.0033469321206212,278.8965148925781,284.95001220703125,294.4237365722656,289.4212646484375,293.9818725585937,294.286865234375,279.1515808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389689110219,0.0035694921389222,0.0035694767720997,-0.0399898178875446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2679990828037262,410.0,98.78321838378906,-0.0,19.92144012451172,1.0,278.6358947753906,278.7464599609375,288.9021301269531,288.88653564453125,320.2091369628906,318.7637023925781,283.1499938964844,18005.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990888641681522e-05,0.4990580677986145,3.03234623825685e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.529967580107041e-05,0.0,19.32602500915528,1895.4371337890625,0.0,0.0,0.2352412492036819,1.0,0.0,3.0,1.0,0.0
12327780,305.70947265625,297.1499938964844,293.1499938964844,1.0,-3.4507527351379395,282.97607421875,0.3787784874439239,1.0,0.0006700382800772,305.8030700683594,297.1499938964844,293.1499938964844,1.0,-3.6338088512420654,282.97607421875,0.3787784874439239,1.0,0.0007055825553834,305.8057556152344,297.1499938964844,293.1499938964844,1.0,-2.6839189529418945,282.97607421875,0.3787784874439239,1.0,0.0005211408715695,305.3721923828125,297.1499938964844,293.1499938964844,1.0,-3.6338088512420654,282.97607421875,0.3787784874439239,1.0,0.0007055825553834,305.4275817871094,297.1499938964844,293.1499938964844,1.0,-17.237224578857422,282.97607421875,0.3787784874439239,1.0,0.0033469798509031,278.8985900878906,284.95001220703125,294.510009765625,289.5103454589844,294.0403137207031,294.37774658203125,279.2032165527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390625089406,0.0035695391707122,0.0035695231053978,-0.0425332933664321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2893637716770172,410.0,99.28689575195312,-0.0,19.92172622680664,1.0,278.6358337402344,278.7464904785156,288.9642028808594,288.94775390625,320.2091369628906,318.7637023925781,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.4995907545089721,3.031312993586473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.536760777933523e-05,0.0,19.3423080444336,1895.4371337890625,0.0,0.0,0.2352440357208252,1.0,0.0,3.0,1.0,0.0
12327840,305.70947265625,297.1499938964844,293.1499938964844,1.0,-3.4507527351379395,282.97607421875,0.3787784874439239,1.0,0.0006700382800772,305.8030700683594,297.1499938964844,293.1499938964844,1.0,-3.6338088512420654,282.97607421875,0.3787784874439239,1.0,0.0007055825553834,305.8057556152344,297.1499938964844,293.1499938964844,1.0,-2.6839189529418945,282.97607421875,0.3787784874439239,1.0,0.0005211408715695,305.3721923828125,297.1499938964844,293.1499938964844,1.0,-3.6338088512420654,282.97607421875,0.3787784874439239,1.0,0.0007055825553834,305.4275817871094,297.1499938964844,293.1499938964844,1.0,-17.237224578857422,282.97607421875,0.3787784874439239,1.0,0.0033469798509031,278.8985900878906,284.95001220703125,294.510009765625,289.5103454589844,294.0403137207031,294.37774658203125,279.2032165527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390625089406,0.0035695391707122,0.0035695231053978,-0.0425332933664321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2893637716770172,410.0,99.28689575195312,-0.0,19.92172622680664,1.0,278.6358337402344,278.7464904785156,288.9642028808594,288.94775390625,320.2091369628906,318.7637023925781,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.4995907545089721,3.031312993586473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.536760777933523e-05,0.0,19.3423080444336,1895.4371337890625,0.0,0.0,0.2352440357208252,1.0,0.0,3.0,1.0,0.0
12327900,305.71063232421875,297.1499938964844,293.1499938964844,1.0,-3.4497387409210205,282.9849853515625,0.3787775933742523,1.0,0.0006700433441437,305.8048095703125,297.1499938964844,293.1499938964844,1.0,-3.6327412128448486,282.9849853515625,0.3787775933742523,1.0,0.0007055879104882,305.8075256347656,297.1499938964844,293.1499938964844,1.0,-2.6831302642822266,282.9849853515625,0.3787775933742523,1.0,0.0005211448296904,305.3783874511719,297.1499938964844,293.1499938964844,1.0,-3.6327412128448486,282.9849853515625,0.3787775933742523,1.0,0.0007055879104882,305.4295349121094,297.1499938964844,293.1499938964844,1.0,-17.232160568237305,282.9849853515625,0.3787775933742523,1.0,0.0033470052294433,278.9009094238281,284.95001220703125,294.5533752441406,289.5550842285156,294.07086181640625,294.42413330078125,279.2296142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391114033758,0.0035695640835911,0.0035695475526154,-0.0438742823898792,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3006303310394287,410.0,99.53948974609376,-0.0,19.921878814697266,1.0,278.6357727050781,278.7464904785156,288.9964599609375,288.9795837402344,320.2091369628906,318.7637023925781,283.1499938964844,17998.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984840501914732e-05,0.4997325837612152,3.0311991523583614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.540292527759448e-05,0.0,19.34762382507324,1895.4371337890625,0.0,0.0,0.2352498024702072,1.0,0.0,3.0,1.0,0.0
12327960,305.7117919921875,297.1499938964844,293.1499938964844,1.0,-3.448687791824341,282.9940795898437,0.3787766695022583,1.0,0.0006700484664179,305.8065490722656,297.1499938964844,293.1499938964844,1.0,-3.63163423538208,282.9940795898437,0.3787766695022583,1.0,0.000705593265593,305.8092956542969,297.1499938964844,293.1499938964844,1.0,-2.682312726974488,282.9940795898437,0.3787766695022583,1.0,0.0005211487878113,305.3847045898437,297.1499938964844,293.1499938964844,1.0,-3.63163423538208,282.9940795898437,0.3787766695022583,1.0,0.000705593265593,305.4315185546875,297.1499938964844,293.1499938964844,1.0,-17.226909637451172,282.9940795898437,0.3787766695022583,1.0,0.0033470308408141,278.9039306640625,284.95001220703125,294.5968017578125,289.5998229980469,294.10205078125,294.47088623046875,279.25634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391626261174,0.0035695899277925,0.0035695726983249,-0.0452568903565406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3122484087944031,410.0,99.7898406982422,-0.0,19.92203140258789,1.0,278.6357421875,278.7465209960937,289.02935791015625,289.0120849609375,320.2091369628906,318.7637023925781,283.1499938964844,17998.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984689525794238e-05,0.499831885099411,3.031170692051333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.543894490576349e-05,0.0,19.351655960083008,1895.4371337890625,0.0,0.0,0.2352554053068161,1.0,0.0,3.0,1.0,0.0
12328020,305.71417236328125,297.1499938964844,293.1499938964844,1.0,-3.4464685916900635,283.0130615234375,0.3787747621536255,1.0,0.0006700590020045,305.81005859375,297.1499938964844,293.1499938964844,1.0,-3.629297256469727,283.0130615234375,0.3787747621536255,1.0,0.0007056043832562,305.8128356933594,297.1499938964844,293.1499938964844,1.0,-2.680586576461792,283.0130615234375,0.3787747621536255,1.0,0.0005211569950915,305.397705078125,297.1499938964844,293.1499938964844,1.0,-3.629297256469727,283.0130615234375,0.3787747621536255,1.0,0.0007056043832562,305.4354248046875,297.1499938964844,293.1499938964844,1.0,-17.215824127197266,283.0130615234375,0.3787747621536255,1.0,0.0033470834605395,278.9123840332031,284.95001220703125,294.6833190917969,289.68902587890625,294.1666259765625,294.56500244140625,279.31085205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392683312296,0.0035696432460099,0.003569624852389,-0.0481312163174152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3364078998565674,410.0,100.2881088256836,-0.0,19.922346115112305,1.0,278.6356811523437,278.7465515136719,289.0971984863281,289.0791931152344,320.2091369628906,318.7637023925781,283.1499938964844,17999.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59849787451094e-05,0.4999375939369201,3.031225444261043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551328700268641e-05,0.0,19.3564682006836,1895.4371337890625,0.0,0.0,0.2352640479803085,1.0,0.0,3.0,1.0,0.0
12328080,305.71417236328125,297.1499938964844,293.1499938964844,1.0,-3.4464685916900635,283.0130615234375,0.3787747621536255,1.0,0.0006700590020045,305.81005859375,297.1499938964844,293.1499938964844,1.0,-3.629297256469727,283.0130615234375,0.3787747621536255,1.0,0.0007056043832562,305.8128356933594,297.1499938964844,293.1499938964844,1.0,-2.680586576461792,283.0130615234375,0.3787747621536255,1.0,0.0005211569950915,305.397705078125,297.1499938964844,293.1499938964844,1.0,-3.629297256469727,283.0130615234375,0.3787747621536255,1.0,0.0007056043832562,305.4354248046875,297.1499938964844,293.1499938964844,1.0,-17.215824127197266,283.0130615234375,0.3787747621536255,1.0,0.0033470834605395,278.9123840332031,284.95001220703125,294.6833190917969,289.68902587890625,294.1666259765625,294.56500244140625,279.31085205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392683312296,0.0035696432460099,0.003569624852389,-0.0481312163174152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3364078998565674,410.0,100.2881088256836,-0.0,19.922346115112305,1.0,278.6356811523437,278.7465515136719,289.0971984863281,289.0791931152344,320.2091369628906,318.7637023925781,283.1499938964844,17999.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59849787451094e-05,0.4999375939369201,3.031225444261043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551328700268641e-05,0.0,19.3564682006836,1895.4371337890625,0.0,0.0,0.2352640479803085,1.0,0.0,3.0,1.0,0.0
12328140,305.71661376953125,297.1499938964844,293.1499938964844,1.0,-3.44408655166626,283.0331115722656,0.3787728250026703,1.0,0.0006700697704218,305.8135986328125,297.1499938964844,293.1499938964844,1.0,-3.626789093017578,283.0331115722656,0.3787728250026703,1.0,0.0007056157337501,305.81640625,297.1499938964844,293.1499938964844,1.0,-2.678734064102173,283.0331115722656,0.3787728250026703,1.0,0.0005211653769947,305.4111633300781,297.1499938964844,293.1499938964844,1.0,-3.626789093017578,283.0331115722656,0.3787728250026703,1.0,0.0007056157337501,305.4393005371094,297.1499938964844,293.1499938964844,1.0,-17.20392608642578,283.0331115722656,0.3787728250026703,1.0,0.0033471372444182,278.9239807128906,284.95001220703125,294.76873779296875,289.77716064453125,294.2337951660156,294.6589050292969,279.3667297363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393782272934,0.0035696986597031,0.0035696793347597,-0.0511197298765182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.361536830663681,410.0,101.08918762207033,-0.0,19.922670364379883,1.0,278.6355895996094,278.7466125488281,289.1675109863281,289.1488647460937,320.2091369628906,318.7637023925781,283.1499938964844,17999.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985355275915936e-05,0.4999783337116241,3.031297001604427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559039760148153e-05,0.0,19.35862922668457,1895.4371337890625,0.0,0.0,0.2352689355611801,1.0,0.0,3.0,1.0,0.0
12328200,305.71661376953125,297.1499938964844,293.1499938964844,1.0,-3.44408655166626,283.0331115722656,0.3787728250026703,1.0,0.0006700697704218,305.8135986328125,297.1499938964844,293.1499938964844,1.0,-3.626789093017578,283.0331115722656,0.3787728250026703,1.0,0.0007056157337501,305.81640625,297.1499938964844,293.1499938964844,1.0,-2.678734064102173,283.0331115722656,0.3787728250026703,1.0,0.0005211653769947,305.4111633300781,297.1499938964844,293.1499938964844,1.0,-3.626789093017578,283.0331115722656,0.3787728250026703,1.0,0.0007056157337501,305.4393005371094,297.1499938964844,293.1499938964844,1.0,-17.20392608642578,283.0331115722656,0.3787728250026703,1.0,0.0033471372444182,278.9239807128906,284.95001220703125,294.76873779296875,289.77716064453125,294.2337951660156,294.6589050292969,279.3667297363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393782272934,0.0035696986597031,0.0035696793347597,-0.0511197298765182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.361536830663681,410.0,101.08918762207033,-0.0,19.922670364379883,1.0,278.6355895996094,278.7466125488281,289.1675109863281,289.1488647460937,320.2091369628906,318.7637023925781,283.1499938964844,17999.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985355275915936e-05,0.4999783337116241,3.031297001604427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559039760148153e-05,0.0,19.35862922668457,1895.4371337890625,0.0,0.0,0.2352689355611801,1.0,0.0,3.0,1.0,0.0
12328260,305.7191162109375,297.1499938964844,293.1499938964844,1.0,-3.441542387008667,283.0543518066406,0.3787708878517151,1.0,0.0006700806552544,305.817138671875,297.1499938964844,293.1499938964844,1.0,-3.6241097450256334,283.0543518066406,0.3787708878517151,1.0,0.0007056272006593,305.8199768066406,297.1499938964844,293.1499938964844,1.0,-2.67675518989563,283.0543518066406,0.3787708878517151,1.0,0.0005211738171055,305.42486572265625,297.1499938964844,293.1499938964844,1.0,-3.6241097450256334,283.0543518066406,0.3787708878517151,1.0,0.0007056272006593,305.44317626953125,297.1499938964844,293.1499938964844,1.0,-17.19121742248535,283.0543518066406,0.3787708878517151,1.0,0.0033471914939582,278.9385681152344,284.95001220703125,294.85223388671875,289.863525390625,294.3030090332031,294.75128173828125,279.4239196777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394904516637,0.0035697557032108,0.0035697349812835,-0.0541787110269069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3872692584991455,410.0,102.29727172851562,-0.0,19.92299461364746,1.0,278.6355285644531,278.74664306640625,289.2398376464844,289.220703125,320.2091369628906,318.7637023925781,283.1499938964844,17999.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598559902049601e-05,0.4999932944774627,3.031343351247301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5669796488946304e-05,0.0,19.35954475402832,1895.4371337890625,0.0,0.0,0.2352713495492935,1.0,0.0,3.0,1.0,0.0
12328320,305.7191162109375,297.1499938964844,293.1499938964844,1.0,-3.441542387008667,283.0543518066406,0.3787708878517151,1.0,0.0006700806552544,305.817138671875,297.1499938964844,293.1499938964844,1.0,-3.6241097450256334,283.0543518066406,0.3787708878517151,1.0,0.0007056272006593,305.8199768066406,297.1499938964844,293.1499938964844,1.0,-2.67675518989563,283.0543518066406,0.3787708878517151,1.0,0.0005211738171055,305.42486572265625,297.1499938964844,293.1499938964844,1.0,-3.6241097450256334,283.0543518066406,0.3787708878517151,1.0,0.0007056272006593,305.44317626953125,297.1499938964844,293.1499938964844,1.0,-17.19121742248535,283.0543518066406,0.3787708878517151,1.0,0.0033471914939582,278.9385681152344,284.95001220703125,294.85223388671875,289.863525390625,294.3030090332031,294.75128173828125,279.4239196777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394904516637,0.0035697557032108,0.0035697349812835,-0.0541787110269069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3872692584991455,410.0,102.29727172851562,-0.0,19.92299461364746,1.0,278.6355285644531,278.74664306640625,289.2398376464844,289.220703125,320.2091369628906,318.7637023925781,283.1499938964844,17999.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598559902049601e-05,0.4999932944774627,3.031343351247301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5669796488946304e-05,0.0,19.35954475402832,1895.4371337890625,0.0,0.0,0.2352713495492935,1.0,0.0,3.0,1.0,0.0
12328380,305.7216796875,297.1499938964844,293.1499938964844,1.0,-3.4388227462768555,283.0768737792969,0.3787689507007599,1.0,0.000670091365464,305.8207092285156,297.1499938964844,293.1499938964844,1.0,-3.621246099472046,283.0768737792969,0.3787689507007599,1.0,0.0007056384929455,305.82354736328125,297.1499938964844,293.1499938964844,1.0,-2.674639940261841,283.0768737792969,0.3787689507007599,1.0,0.0005211821990087,305.4359130859375,297.1499938964844,293.1499938964844,1.0,-3.621246099472046,283.0768737792969,0.3787689507007599,1.0,0.0007056384929455,305.4469909667969,297.1499938964844,293.1499938964844,1.0,-17.177631378173828,283.0768737792969,0.3787689507007599,1.0,0.0033472450450062,278.9562683105469,284.95001220703125,294.93292236328125,289.9474182128906,294.37384033203125,294.8409423828125,279.482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396040730178,0.0035698129795491,0.0035697910934686,-0.0572594031691551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4131962060928345,410.0,102.76461029052734,-0.0,19.923316955566406,1.0,278.63543701171875,278.7467041015625,289.3138732910156,289.2943725585937,320.2091369628906,318.7637023925781,283.1499938964844,17999.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598572089278605e-05,0.4999979734420776,3.031366390543466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5751101677306e-05,0.0,19.359882354736328,1895.4371337890625,0.0,0.0,0.2352723777294159,1.0,0.0,3.0,1.0,0.0
12328440,305.7216796875,297.1499938964844,293.1499938964844,1.0,-3.4388227462768555,283.0768737792969,0.3787689507007599,1.0,0.000670091365464,305.8207092285156,297.1499938964844,293.1499938964844,1.0,-3.621246099472046,283.0768737792969,0.3787689507007599,1.0,0.0007056384929455,305.82354736328125,297.1499938964844,293.1499938964844,1.0,-2.674639940261841,283.0768737792969,0.3787689507007599,1.0,0.0005211821990087,305.4359130859375,297.1499938964844,293.1499938964844,1.0,-3.621246099472046,283.0768737792969,0.3787689507007599,1.0,0.0007056384929455,305.4469909667969,297.1499938964844,293.1499938964844,1.0,-17.177631378173828,283.0768737792969,0.3787689507007599,1.0,0.0033472450450062,278.9562683105469,284.95001220703125,294.93292236328125,289.9474182128906,294.37384033203125,294.8409423828125,279.482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396040730178,0.0035698129795491,0.0035697910934686,-0.0572594031691551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4131962060928345,410.0,102.76461029052734,-0.0,19.923316955566406,1.0,278.63543701171875,278.7467041015625,289.3138732910156,289.2943725585937,320.2091369628906,318.7637023925781,283.1499938964844,17999.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598572089278605e-05,0.4999979734420776,3.031366390543466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5751101677306e-05,0.0,19.359882354736328,1895.4371337890625,0.0,0.0,0.2352723777294159,1.0,0.0,3.0,1.0,0.0
12328500,305.7229919433594,297.1499938964844,293.1499938964844,1.0,-3.437396287918091,283.0886535644531,0.3787679970264435,1.0,0.0006700966041535,305.8224792480469,297.1499938964844,293.1499938964844,1.0,-3.619743824005127,283.0886535644531,0.3787679970264435,1.0,0.0007056440226733,305.8253173828125,297.1499938964844,293.1499938964844,1.0,-2.673530340194702,283.0886535644531,0.3787679970264435,1.0,0.000521186273545,305.44000244140625,297.1499938964844,293.1499938964844,1.0,-3.619743824005127,283.0886535644531,0.3787679970264435,1.0,0.0007056440226733,305.4488525390625,297.1499938964844,293.1499938964844,1.0,-17.17050552368164,283.0886535644531,0.3787679970264435,1.0,0.003347271354869,278.9662170410156,284.95001220703125,294.9719543457031,289.9881896972656,294.40966796875,294.8843688964844,279.5121765136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396604180336,0.0035698413848876,0.0035698190331459,-0.0587907098233699,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.426088273525238,410.0,102.99752807617188,-0.0,19.923473358154297,1.0,278.6354064941406,278.7467041015625,289.3513488769531,289.3316650390625,320.2091369628906,318.7637023925781,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.499998927116394,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5792269045487046e-05,0.0,19.359962463378903,1895.4371337890625,0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
12328560,305.7242736816406,297.1499938964844,293.1499938964844,1.0,-3.4359235763549805,283.1007385253906,0.3787671029567718,1.0,0.0006701017264276,305.8242492675781,297.1499938964844,293.1499938964844,1.0,-3.6181931495666495,283.1007385253906,0.3787671029567718,1.0,0.0007056493777781,305.8270874023437,297.1499938964844,293.1499938964844,1.0,-2.6723849773406982,283.1007385253906,0.3787671029567718,1.0,0.0005211902316659,305.4434509277344,297.1499938964844,293.1499938964844,1.0,-3.6181931495666495,283.1007385253906,0.3787671029567718,1.0,0.0007056493777781,305.4506225585937,297.1499938964844,293.1499938964844,1.0,-17.163150787353516,283.1007385253906,0.3787671029567718,1.0,0.0033472967334091,278.9768981933594,284.95001220703125,295.010009765625,290.0280456542969,294.4456481933594,294.9267578125,279.5422058105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139716297388,0.0035698695573955,0.0035698467399924,-0.0603081583976745,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4388668537139892,410.0,103.2196044921875,-0.0,19.92362594604492,1.0,278.6353759765625,278.7467346191406,289.38897705078125,289.3692321777344,320.2091369628906,318.7637023925781,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.499999463558197,3.031377232565191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.583366560633294e-05,0.0,19.36001205444336,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
12328620,305.7268371582031,297.1499938964844,293.1499938964844,1.0,-3.432875394821167,283.1258850097656,0.3787652850151062,1.0,0.0006701117381453,305.8277282714844,297.1499938964844,293.1499938964844,1.0,-3.614983320236206,283.1258850097656,0.3787652850151062,1.0,0.0007056599133647,305.8305053710937,297.1499938964844,293.1499938964844,1.0,-2.6700143814086914,283.1258850097656,0.3787652850151062,1.0,0.0005211980314925,305.4493103027344,297.1499938964844,293.1499938964844,1.0,-3.614983320236206,283.1258850097656,0.3787652850151062,1.0,0.0007056599133647,305.4541015625,297.1499938964844,293.1499938964844,1.0,-17.147924423217773,283.1258850097656,0.3787652850151062,1.0,0.0033473470248281,279.0000305175781,284.95001220703125,295.0826416015625,290.1047668457031,294.51776123046875,295.00830078125,279.6029968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398252621293,0.0035699247382581,0.0035699007567018,-0.0632702633738517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4638203978538513,410.0,103.61949920654295,-0.0,19.92392539978028,1.0,278.63531494140625,278.7467956542969,289.4645690917969,289.4447021484375,320.2091369628906,318.7637023925781,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.4999999403953552,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.591680797399022e-05,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12328680,305.7268371582031,297.1499938964844,293.1499938964844,1.0,-3.432875394821167,283.1258850097656,0.3787652850151062,1.0,0.0006701117381453,305.8277282714844,297.1499938964844,293.1499938964844,1.0,-3.614983320236206,283.1258850097656,0.3787652850151062,1.0,0.0007056599133647,305.8305053710937,297.1499938964844,293.1499938964844,1.0,-2.6700143814086914,283.1258850097656,0.3787652850151062,1.0,0.0005211980314925,305.4493103027344,297.1499938964844,293.1499938964844,1.0,-3.614983320236206,283.1258850097656,0.3787652850151062,1.0,0.0007056599133647,305.4541015625,297.1499938964844,293.1499938964844,1.0,-17.147924423217773,283.1258850097656,0.3787652850151062,1.0,0.0033473470248281,279.0000305175781,284.95001220703125,295.0826416015625,290.1047668457031,294.51776123046875,295.00830078125,279.6029968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398252621293,0.0035699247382581,0.0035699007567018,-0.0632702633738517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4638203978538513,410.0,103.61949920654295,-0.0,19.92392539978028,1.0,278.63531494140625,278.7467956542969,289.4645690917969,289.4447021484375,320.2091369628906,318.7637023925781,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.4999999403953552,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.591680797399022e-05,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12328740,305.7293701171875,297.1499938964844,293.1499938964844,0.9958465695381165,-3.4296441078186035,283.15240478515625,0.3787636458873749,1.0,0.0006701209931634,305.83111572265625,297.1499938964844,293.1499938964844,0.9958465695381165,-3.6115803718566895,283.15240478515625,0.3787636458873749,1.0,0.0007056696922518,305.8338317871094,297.1499938964844,293.1499938964844,0.9958465695381165,-2.6675009727478027,283.15240478515625,0.3787636458873749,1.0,0.0005212052492424,305.4540405273437,297.1499938964844,293.1499938964844,0.9958465695381165,-3.6115803718566895,283.15240478515625,0.3787636458873749,1.0,0.0007056696922518,305.4574279785156,297.1499938964844,293.1499938964844,0.9958465695381165,-17.13178253173828,283.15240478515625,0.3787636458873749,1.0,0.0033473931252956,279.0258483886719,284.95001220703125,295.1499938964844,290.1767578125,294.58953857421875,295.0841979980469,279.6649169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399300359189,0.0035699775908142,0.003569952212274,-0.0661014840006828,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4876834750175476,410.0,103.9665985107422,-0.0,19.92420196533203,1.0,278.6352233886719,278.746826171875,289.5401306152344,289.5202941894531,320.2091369628906,318.7637023925781,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.599999035941437e-05,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12328800,305.7293701171875,297.1499938964844,293.1499938964844,0.9958465695381165,-3.4296441078186035,283.15240478515625,0.3787636458873749,1.0,0.0006701209931634,305.83111572265625,297.1499938964844,293.1499938964844,0.9958465695381165,-3.6115803718566895,283.15240478515625,0.3787636458873749,1.0,0.0007056696922518,305.8338317871094,297.1499938964844,293.1499938964844,0.9958465695381165,-2.6675009727478027,283.15240478515625,0.3787636458873749,1.0,0.0005212052492424,305.4540405273437,297.1499938964844,293.1499938964844,0.9958465695381165,-3.6115803718566895,283.15240478515625,0.3787636458873749,1.0,0.0007056696922518,305.4574279785156,297.1499938964844,293.1499938964844,0.9958465695381165,-17.13178253173828,283.15240478515625,0.3787636458873749,1.0,0.0033473931252956,279.0258483886719,284.95001220703125,295.1499938964844,290.1767578125,294.58953857421875,295.0841979980469,279.6649169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399300359189,0.0035699775908142,0.003569952212274,-0.0661014840006828,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4876834750175476,410.0,103.9665985107422,-0.0,19.92420196533203,1.0,278.6352233886719,278.746826171875,289.5401306152344,289.5202941894531,320.2091369628906,318.7637023925781,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.599999035941437e-05,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12328860,305.7318420410156,297.1499938964844,293.1499938964844,0.9786688089370728,-3.426252603530884,283.1801452636719,0.3787621259689331,1.0,0.0006701294332742,305.8344421386719,297.1499938964844,293.1499938964844,0.9786688089370728,-3.608009099960327,283.1801452636719,0.3787621259689331,1.0,0.0007056785398162,305.83709716796875,297.1499938964844,293.1499938964844,0.9786688089370728,-2.664863109588623,283.1801452636719,0.3787621259689331,1.0,0.0005212117685005,305.45819091796875,297.1499938964844,293.1499938964844,0.9786688089370728,-3.608009099960327,283.1801452636719,0.3787621259689331,1.0,0.0007056785398162,305.460693359375,297.1499938964844,293.1499938964844,0.9786688089370728,-17.11484146118164,283.1801452636719,0.3787621259689331,1.0,0.0033474352676421,279.0539245605469,284.95001220703125,295.21124267578125,290.24334716796875,294.6604919433594,295.1541748046875,279.7276916503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400273591279,0.00357002671808,0.0035700006410479,-0.0687458291649818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5099827647209167,410.0,104.24337005615234,-0.0,19.92445373535156,1.0,278.6351623535156,278.74688720703125,289.6151123046875,289.595458984375,320.2091369628906,318.7637023925781,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.608260885812342e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12328920,305.7318420410156,297.1499938964844,293.1499938964844,0.9786688089370728,-3.426252603530884,283.1801452636719,0.3787621259689331,1.0,0.0006701294332742,305.8344421386719,297.1499938964844,293.1499938964844,0.9786688089370728,-3.608009099960327,283.1801452636719,0.3787621259689331,1.0,0.0007056785398162,305.83709716796875,297.1499938964844,293.1499938964844,0.9786688089370728,-2.664863109588623,283.1801452636719,0.3787621259689331,1.0,0.0005212117685005,305.45819091796875,297.1499938964844,293.1499938964844,0.9786688089370728,-3.608009099960327,283.1801452636719,0.3787621259689331,1.0,0.0007056785398162,305.460693359375,297.1499938964844,293.1499938964844,0.9786688089370728,-17.11484146118164,283.1801452636719,0.3787621259689331,1.0,0.0033474352676421,279.0539245605469,284.95001220703125,295.21124267578125,290.24334716796875,294.6604919433594,295.1541748046875,279.7276916503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400273591279,0.00357002671808,0.0035700006410479,-0.0687458291649818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5099827647209167,410.0,104.24337005615234,-0.0,19.92445373535156,1.0,278.6351623535156,278.74688720703125,289.6151123046875,289.595458984375,320.2091369628906,318.7637023925781,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.608260885812342e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12328980,305.7343139648437,297.1499938964844,293.1499938964844,0.9551182389259338,-3.422690391540528,283.209228515625,0.3787607848644256,1.0,0.0006701369420625,305.83770751953125,297.1499938964844,293.1499938964844,0.9551182389259338,-3.604257822036743,283.209228515625,0.3787607848644256,1.0,0.0007056864560581,305.8402709960937,297.1499938964844,293.1499938964844,0.9551182389259338,-2.662092685699463,283.209228515625,0.3787607848644256,1.0,0.0005212176474742,305.46197509765625,297.1499938964844,293.1499938964844,0.9551182389259338,-3.604257822036743,283.209228515625,0.3787607848644256,1.0,0.0007056864560581,305.4639892578125,297.1499938964844,293.1499938964844,0.9551182389259338,-17.097047805786133,283.209228515625,0.3787607848644256,1.0,0.0033474727533757,279.0843811035156,284.95001220703125,295.2655639648437,290.30377197265625,294.7298278808594,295.2168273925781,279.7914123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401167660951,0.0035700718872249,0.0035700446460396,-0.0711639374494552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5303841233253479,410.0,104.44664001464844,-0.0,19.9246768951416,1.0,278.63507080078125,278.7469482421875,289.6889038085937,289.66961669921875,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.616397225414403e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329040,305.7343139648437,297.1499938964844,293.1499938964844,0.9551182389259338,-3.422690391540528,283.209228515625,0.3787607848644256,1.0,0.0006701369420625,305.83770751953125,297.1499938964844,293.1499938964844,0.9551182389259338,-3.604257822036743,283.209228515625,0.3787607848644256,1.0,0.0007056864560581,305.8402709960937,297.1499938964844,293.1499938964844,0.9551182389259338,-2.662092685699463,283.209228515625,0.3787607848644256,1.0,0.0005212176474742,305.46197509765625,297.1499938964844,293.1499938964844,0.9551182389259338,-3.604257822036743,283.209228515625,0.3787607848644256,1.0,0.0007056864560581,305.4639892578125,297.1499938964844,293.1499938964844,0.9551182389259338,-17.097047805786133,283.209228515625,0.3787607848644256,1.0,0.0033474727533757,279.0843811035156,284.95001220703125,295.2655639648437,290.30377197265625,294.7298278808594,295.2168273925781,279.7914123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401167660951,0.0035700718872249,0.0035700446460396,-0.0711639374494552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5303841233253479,410.0,104.44664001464844,-0.0,19.9246768951416,1.0,278.63507080078125,278.7469482421875,289.6889038085937,289.66961669921875,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.616397225414403e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329100,305.7355041503906,297.1499938964844,293.1499938964844,0.9408344030380248,-3.420844793319702,283.22430419921875,0.3787601888179779,1.0,0.0006701403181068,305.8393249511719,297.1499938964844,293.1499938964844,0.9408344030380248,-3.6023142337799072,283.22430419921875,0.3787601888179779,1.0,0.0007056900649331,305.84185791015625,297.1499938964844,293.1499938964844,0.9408344030380248,-2.6606571674346924,283.22430419921875,0.3787601888179779,1.0,0.000521220266819,305.4637145996094,297.1499938964844,293.1499938964844,0.9408344030380248,-3.6023142337799072,283.22430419921875,0.3787601888179779,1.0,0.0007056900649331,305.46563720703125,297.1499938964844,293.1499938964844,0.9408344030380248,-17.087827682495117,283.22430419921875,0.3787601888179779,1.0,0.0033474897500127,279.1004943847656,284.95001220703125,295.28985595703125,290.3314208984375,294.763671875,295.24517822265625,279.8236389160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401577442884,0.0035700926091521,0.0035700651351362,-0.0722774639725685,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5397821068763733,410.0,104.51774597167967,-0.0,19.92477798461914,1.0,278.6350402832031,278.7469482421875,289.72515869140625,289.7060852050781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.620396455517039e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329160,305.7367248535156,297.1499938964844,293.1499938964844,0.9248563051223756,-3.418956995010376,283.2397155761719,0.3787596225738525,1.0,0.0006701434613205,305.8409423828125,297.1499938964844,293.1499938964844,0.9248563051223756,-3.6003262996673584,283.2397155761719,0.3787596225738525,1.0,0.0007056933245621,305.8433837890625,297.1499938964844,293.1499938964844,0.9248563051223756,-2.659188747406006,283.2397155761719,0.3787596225738525,1.0,0.000521222653333,305.4654541015625,297.1499938964844,293.1499938964844,0.9248563051223756,-3.6003262996673584,283.2397155761719,0.3787596225738525,1.0,0.0007056933245621,305.46728515625,297.1499938964844,293.1499938964844,0.9248563051223756,-17.078397750854492,283.2397155761719,0.3787596225738525,1.0,0.0033475053496658,279.1171569824219,284.95001220703125,295.31207275390625,290.3572692871094,294.796875,295.2714538574219,279.8560485839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401963941752,0.0035701121669262,0.003570084227249,-0.073322407901287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5486031770706177,410.0,104.56690979003906,-0.0,19.92486953735352,1.0,278.635009765625,278.7469787597656,289.7608642578125,289.7420959472656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.624337841756642e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329220,305.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787587285041809,1.0,0.000670148525387,305.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787587285041809,1.0,0.0007056986796669,305.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787587285041809,1.0,0.000521226611454,305.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787587285041809,1.0,0.0007056986796669,305.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787587285041809,1.0,0.0033475304953753,279.1495361328125,284.95001220703125,295.3475646972656,290.4001159667969,294.8564453125,295.31451416015625,279.91668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402606554329,0.0035701447632163,0.0035701161250472,-0.0750691294670105,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5633527040481567,410.0,104.59648895263672,-0.0,19.925020217895508,1.0,278.63494873046875,278.7470397949219,289.825439453125,289.8072814941406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.631468644016422e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
