time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329280,305.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.3787586688995361,1.0,0.000670148874633,305.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.3787586688995361,1.0,0.0007056990289129,305.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.3787586688995361,1.0,0.0005212269024923,305.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.3787586688995361,1.0,0.0007056990289129,305.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.3787586688995361,1.0,0.0033475323580205,279.1521301269531,284.95001220703125,295.3500061035156,290.4031677246094,294.8609924316406,295.3175354003906,279.9214782714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402653120458,0.0035701470915228,0.0035701184533536,-0.0751950219273567,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5644159913063049,410.0,104.59525299072266,-0.0,19.925031661987305,1.0,278.6349182128906,278.7470397949219,289.8304138183594,289.8122863769531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.632015432231128e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329340,305.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0006701531819999,305.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0007057035691104,305.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.000521230220329,305.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0007057035691104,305.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0033475537784397,279.189208984375,284.95001220703125,295.37847900390625,290.440673828125,294.92138671875,295.3542175292969,279.9876403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403235197067,0.0035701764281839,0.0035701470915228,-0.0767627730965614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5776591897010803,410.0,104.52367401123048,-0.0,19.92515754699707,1.0,278.6348571777344,278.7471008300781,289.8968505859375,289.8796081542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.639357601059601e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329400,305.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0006701531819999,305.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0007057035691104,305.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.000521230220329,305.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0007057035691104,305.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7219543457031,0.3787579238414764,1.0,0.0033475537784397,279.189208984375,284.95001220703125,295.37847900390625,290.440673828125,294.92138671875,295.3542175292969,279.9876403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403235197067,0.0035701764281839,0.0035701470915228,-0.0767627730965614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5776591897010803,410.0,104.52367401123048,-0.0,19.92515754699707,1.0,278.6348571777344,278.7471008300781,289.8968505859375,289.8796081542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.639357601059601e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329460,305.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0006701563252136,305.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0007057068869471,305.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0005212326650507,305.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0007057068869471,305.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0033475696109235,279.2283020019531,284.95001220703125,295.39666748046875,290.46905517578125,294.9773864746094,295.3807373046875,280.0545349121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403696201741,0.0035701997112482,0.0035701699089258,-0.0780117511749267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5882129073143005,410.0,104.34359741210938,-0.0,19.92525100708008,1.0,278.6347961425781,278.7471618652344,289.95953369140625,289.9433288574219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.646286495495588e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329520,305.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0006701563252136,305.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0007057068869471,305.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0005212326650507,305.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0007057068869471,305.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.44793701171875,0.3787573575973511,1.0,0.0033475696109235,279.2283020019531,284.95001220703125,295.39666748046875,290.46905517578125,294.9773864746094,295.3807373046875,280.0545349121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403696201741,0.0035701997112482,0.0035701699089258,-0.0780117511749267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5882129073143005,410.0,104.34359741210938,-0.0,19.92525100708008,1.0,278.6347961425781,278.7471618652344,289.95953369140625,289.9433288574219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.646286495495588e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329580,305.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0006701582460664,305.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0007057089242152,305.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0005212341784499,305.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0007057089242152,305.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0033475793898105,279.26934814453125,284.95001220703125,295.4037475585937,290.48760986328125,295.02813720703125,295.3963623046875,280.1221008300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404036134481,0.0035702169407159,0.0035701866727322,-0.0789306834340095,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.595979630947113,410.0,104.04666137695312,-0.0,19.92530632019043,1.0,278.6347045898437,278.7472229003906,290.0177307128906,290.00274658203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.65272571798414e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329640,305.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0006701582460664,305.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0007057089242152,305.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0005212341784499,305.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0007057089242152,305.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2020568847656,0.3787570297718048,1.0,0.0033475793898105,279.26934814453125,284.95001220703125,295.4037475585937,290.48760986328125,295.02813720703125,295.3963623046875,280.1221008300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404036134481,0.0035702169407159,0.0035701866727322,-0.0789306834340095,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.595979630947113,410.0,104.04666137695312,-0.0,19.92530632019043,1.0,278.6347045898437,278.7472229003906,290.0177307128906,290.00274658203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.65272571798414e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329700,305.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.0889892578125,0.3787569403648376,1.0,0.0006701587699353,305.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0889892578125,0.3787569403648376,1.0,0.0007057094480842,305.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0889892578125,0.3787569403648376,1.0,0.0005212345859035,305.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.0889892578125,0.3787569403648376,1.0,0.0007057094480842,305.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0889892578125,0.3787569403648376,1.0,0.0033475817181169,279.2905578613281,284.95001220703125,295.4028625488281,290.4929504394531,295.05133056640625,295.3998413085937,280.1560974121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404157206416,0.0035702229943126,0.0035701927263289,-0.0792627409100532,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.598786473274231,410.0,103.85181427001952,-0.0,19.92531967163086,1.0,278.6346740722656,278.74725341796875,290.0449523925781,290.0306396484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.655737964436412e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329760,305.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820861816406,0.3787569105625152,1.0,0.0006701589445583,305.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820861816406,0.3787569105625152,1.0,0.0007057096809148,305.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820861816406,0.3787569105625152,1.0,0.0005212347605265,305.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820861816406,0.3787569105625152,1.0,0.0007057096809148,305.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820861816406,0.3787569105625152,1.0,0.0033475828822702,279.312255859375,284.95001220703125,295.3988952636719,290.4955444335937,295.07293701171875,295.4003601074219,280.19024658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404250338673,0.0035702276509255,0.0035701973829418,-0.0795075744390487,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6008562445640564,410.0,103.62464904785156,-0.0,19.92532539367676,1.0,278.6346435546875,278.7472839355469,290.07080078125,290.05718994140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.658598870970309e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329820,305.7479248046875,297.1499938964844,293.1499938964844,0.8884689807891846,-3.393548488616944,281.79931640625,0.3787570297718048,1.0,0.0006701584206894,305.85723876953125,297.1499938964844,293.1499938964844,0.8884688019752502,-3.5735700130462646,281.79931640625,0.3787570297718048,1.0,0.0007057090988382,305.8592834472656,297.1499938964844,293.1499938964844,0.8884688019752502,-2.6394267082214355,281.79931640625,0.3787570297718048,1.0,0.0005212343530729,305.4866943359375,297.1499938964844,293.1499938964844,0.8884688019752502,-3.5735700130462646,281.79931640625,0.3787570297718048,1.0,0.0007057090988382,305.4864196777344,297.1499938964844,293.1499938964844,0.8884688019752502,-16.95147705078125,281.79931640625,0.3787570297718048,1.0,0.0033475800883024,279.3536376953125,284.95001220703125,295.3829650878906,290.4927673339844,295.1084899902344,295.39306640625,280.25396728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404329501092,0.0035702316090464,0.0035702013410627,-0.0797230675816536,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.602678120136261,410.0,103.11436462402344,-0.0,19.92530632019043,1.0,278.63458251953125,278.747314453125,290.1148376464844,290.1026916503906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.663473398773931e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329880,305.74810791015625,297.1499938964844,293.1499938964844,0.90121191740036,-3.393205165863037,281.81280517578125,0.3787570595741272,1.0,0.0006701583624817,305.85748291015625,297.1499938964844,293.1499938964844,0.9012117385864258,-3.573208332061768,281.81280517578125,0.3787570595741272,1.0,0.0007057090406306,305.8595275878906,297.1499938964844,293.1499938964844,0.9012117385864258,-2.6391594409942627,281.81280517578125,0.3787570595741272,1.0,0.0005212342948652,305.48699951171875,297.1499938964844,293.1499938964844,0.9012117385864258,-3.573208332061768,281.81280517578125,0.3787570595741272,1.0,0.0007057090406306,305.4867248535156,297.1499938964844,293.1499938964844,0.9012117385864258,-16.94976234436035,281.81280517578125,0.3787570595741272,1.0,0.0033475798554718,279.3569641113281,284.95001220703125,295.3812561035156,290.4921264648437,295.11102294921875,295.3920288085937,280.25897216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404329501092,0.0035702316090464,0.0035702013410627,-0.0797264501452446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6027066707611084,410.0,103.0693130493164,-0.0,19.9253044128418,1.0,278.6345520019531,278.7473449707031,290.1180419921875,290.10601806640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6638291931012645e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12329940,305.7508239746094,297.1499938964844,293.1499938964844,1.0,-3.38838005065918,281.9924011230469,0.3787574470043182,1.0,0.0006701562670059,305.8606872558594,297.1499938964844,293.1499938964844,1.0,-3.568127393722534,281.9924011230469,0.3787574470043182,1.0,0.0007057068287394,305.86285400390625,297.1499938964844,293.1499938964844,1.0,-2.635406732559204,281.9924011230469,0.3787574470043182,1.0,0.0005212326650507,305.4909973144531,297.1499938964844,293.1499938964844,1.0,-3.568127393722534,281.9924011230469,0.3787574470043182,1.0,0.0007057068287394,305.49102783203125,297.1499938964844,293.1499938964844,1.0,-16.9256591796875,281.9924011230469,0.3787574470043182,1.0,0.0033475693780928,279.4033508300781,284.95001220703125,295.3500061035156,290.4766540527344,295.1416015625,295.37066650390625,280.32818603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.003570228582248,0.0035701983142644,-0.07956413179636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6013345122337341,410.0,102.3730926513672,-0.0,19.92523956298828,1.0,278.6344909667969,278.7474060058594,290.1587829589844,290.14849853515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668341742013581e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330000,305.7508239746094,297.1499938964844,293.1499938964844,1.0,-3.38838005065918,281.9924011230469,0.3787574470043182,1.0,0.0006701562670059,305.8606872558594,297.1499938964844,293.1499938964844,1.0,-3.568127393722534,281.9924011230469,0.3787574470043182,1.0,0.0007057068287394,305.86285400390625,297.1499938964844,293.1499938964844,1.0,-2.635406732559204,281.9924011230469,0.3787574470043182,1.0,0.0005212326650507,305.4909973144531,297.1499938964844,293.1499938964844,1.0,-3.568127393722534,281.9924011230469,0.3787574470043182,1.0,0.0007057068287394,305.49102783203125,297.1499938964844,293.1499938964844,1.0,-16.9256591796875,281.9924011230469,0.3787574470043182,1.0,0.0033475693780928,279.4033508300781,284.95001220703125,295.3500061035156,290.4766540527344,295.1416015625,295.37066650390625,280.32818603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.003570228582248,0.0035701983142644,-0.07956413179636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6013345122337341,410.0,102.3730926513672,-0.0,19.92523956298828,1.0,278.6344909667969,278.7474060058594,290.1587829589844,290.14849853515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668341742013581e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330060,305.75128173828125,297.1499938964844,293.1499938964844,1.0,-3.3833913803100586,282.1612548828125,0.3787581622600555,1.0,0.0006701524253003,305.8617858886719,297.1499938964844,293.1499938964844,1.0,-3.5628740787506104,282.1612548828125,0.3787581622600555,1.0,0.0007057027542032,305.8640441894531,297.1499938964844,293.1499938964844,1.0,-2.631526470184326,282.1612548828125,0.3787581622600555,1.0,0.0005212296382524,305.4927673339844,297.1499938964844,293.1499938964844,1.0,-3.5628740787506104,282.1612548828125,0.3787581622600555,1.0,0.0007057027542032,305.49346923828125,297.1499938964844,293.1499938964844,1.0,-16.900739669799805,282.1612548828125,0.3787581622600555,1.0,0.0033475500531494,279.4513854980469,284.95001220703125,295.3074951171875,290.4504699707031,295.1640319824219,295.3366394042969,280.3977966308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140405010432,0.0035702176392078,0.0035701873712241,-0.0789690911769867,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5963045954704285,410.0,101.53646850585938,-0.0,19.925121307373047,1.0,278.6343994140625,278.7474670410156,290.19244384765625,290.18408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.672071397886612e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330120,305.75128173828125,297.1499938964844,293.1499938964844,1.0,-3.3833913803100586,282.1612548828125,0.3787581622600555,1.0,0.0006701524253003,305.8617858886719,297.1499938964844,293.1499938964844,1.0,-3.5628740787506104,282.1612548828125,0.3787581622600555,1.0,0.0007057027542032,305.8640441894531,297.1499938964844,293.1499938964844,1.0,-2.631526470184326,282.1612548828125,0.3787581622600555,1.0,0.0005212296382524,305.4927673339844,297.1499938964844,293.1499938964844,1.0,-3.5628740787506104,282.1612548828125,0.3787581622600555,1.0,0.0007057027542032,305.49346923828125,297.1499938964844,293.1499938964844,1.0,-16.900739669799805,282.1612548828125,0.3787581622600555,1.0,0.0033475500531494,279.4513854980469,284.95001220703125,295.3074951171875,290.4504699707031,295.1640319824219,295.3366394042969,280.3977966308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140405010432,0.0035702176392078,0.0035701873712241,-0.0789690911769867,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5963045954704285,410.0,101.53646850585938,-0.0,19.925121307373047,1.0,278.6343994140625,278.7474670410156,290.19244384765625,290.18408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.672071397886612e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330180,305.7481384277344,297.1499938964844,293.1499938964844,1.0,-3.37825608253479,282.32037353515625,0.3787591457366943,1.0,0.0006701470119878,305.8596496582031,297.1499938964844,293.1499938964844,1.0,-3.5574662685394287,282.32037353515625,0.3787591457366943,1.0,0.0007056970498524,305.8619689941406,297.1499938964844,293.1499938964844,1.0,-2.627532482147217,282.32037353515625,0.3787591457366943,1.0,0.0005212254473008,305.49127197265625,297.1499938964844,293.1499938964844,1.0,-3.5574662685394287,282.32037353515625,0.3787591457366943,1.0,0.0007056970498524,305.492919921875,297.1499938964844,293.1499938964844,1.0,-16.875089645385742,282.32037353515625,0.3787591457366943,1.0,0.0033475230447947,279.5009460449219,284.95001220703125,295.2569580078125,290.4158630371094,295.1781921386719,295.29296875,280.4678039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403658948838,0.0035701978486031,0.0035701680462807,-0.0779151692986488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5873972177505493,410.0,100.58405303955078,-0.0,19.924957275390625,1.0,278.63433837890625,278.7475280761719,290.2188415527344,290.2123718261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.674991967272945e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330240,305.7481384277344,297.1499938964844,293.1499938964844,1.0,-3.37825608253479,282.32037353515625,0.3787591457366943,1.0,0.0006701470119878,305.8596496582031,297.1499938964844,293.1499938964844,1.0,-3.5574662685394287,282.32037353515625,0.3787591457366943,1.0,0.0007056970498524,305.8619689941406,297.1499938964844,293.1499938964844,1.0,-2.627532482147217,282.32037353515625,0.3787591457366943,1.0,0.0005212254473008,305.49127197265625,297.1499938964844,293.1499938964844,1.0,-3.5574662685394287,282.32037353515625,0.3787591457366943,1.0,0.0007056970498524,305.492919921875,297.1499938964844,293.1499938964844,1.0,-16.875089645385742,282.32037353515625,0.3787591457366943,1.0,0.0033475230447947,279.5009460449219,284.95001220703125,295.2569580078125,290.4158630371094,295.1781921386719,295.29296875,280.4678039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403658948838,0.0035701978486031,0.0035701680462807,-0.0779151692986488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5873972177505493,410.0,100.58405303955078,-0.0,19.924957275390625,1.0,278.63433837890625,278.7475280761719,290.2188415527344,290.2123718261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.674991967272945e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330300,305.7455139160156,297.1499938964844,293.1499938964844,1.0,-3.3756349086761475,282.39654541015625,0.3787597715854645,1.0,0.0006701436941511,305.8576354980469,297.1499938964844,293.1499938964844,1.0,-3.55470609664917,282.39654541015625,0.3787597715854645,1.0,0.0007056935573928,305.8599853515625,297.1499938964844,293.1499938964844,1.0,-2.62549376487732,282.39654541015625,0.3787597715854645,1.0,0.0005212228861637,305.4895935058594,297.1499938964844,293.1499938964844,1.0,-3.55470609664917,282.39654541015625,0.3787597715854645,1.0,0.0007056935573928,305.4918212890625,297.1499938964844,293.1499938964844,1.0,-16.861995697021484,282.39654541015625,0.3787597715854645,1.0,0.003347506513819,279.5263061523437,284.95001220703125,295.2288513183594,290.39556884765625,295.18218994140625,295.26806640625,280.5029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140340283513,0.003570184810087,0.0035701554734259,-0.0772172659635543,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5814999341964722,410.0,100.0692138671875,-0.0,19.92485618591309,1.0,278.6343078613281,278.74755859375,290.229248046875,290.2237548828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6761455703526735e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330360,305.7423095703125,297.1499938964844,293.1499938964844,1.0,-3.3729794025421143,282.4706115722656,0.378760427236557,1.0,0.0006701399688608,305.85516357421875,297.1499938964844,293.1499938964844,1.0,-3.551909685134888,282.4706115722656,0.378760427236557,1.0,0.0007056896574795,305.8575134277344,297.1499938964844,293.1499938964844,1.0,-2.6234283447265625,282.4706115722656,0.378760427236557,1.0,0.0005212199757806,305.4873962402344,297.1499938964844,293.1499938964844,1.0,-3.551909685134888,282.4706115722656,0.378760427236557,1.0,0.0007056896574795,305.4903259277344,297.1499938964844,293.1499938964844,1.0,-16.848730087280273,282.4706115722656,0.378760427236557,1.0,0.0033474881201982,279.552001953125,284.95001220703125,295.1988830566406,290.37335205078125,295.1841125488281,295.2413330078125,280.53814697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403104811906,0.0035701696760952,0.0035701405722647,-0.0764056593179702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5746428966522217,410.0,99.5301284790039,-0.0,19.92474365234375,1.0,278.63427734375,278.7475891113281,290.2378234863281,290.2333068847656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6770936276298016e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330420,305.7344665527344,297.1499938964844,293.1499938964844,1.0,-3.367567777633667,282.6127624511719,0.3787620067596435,1.0,0.0006701314123347,305.8490295410156,297.1499938964844,293.1499938964844,1.0,-3.546211004257202,282.6127624511719,0.3787620067596435,1.0,0.000705680635292,305.8514099121094,297.1499938964844,293.1499938964844,1.0,-2.6192193031311035,282.6127624511719,0.3787620067596435,1.0,0.0005212133401073,305.4818420410156,297.1499938964844,293.1499938964844,1.0,-3.546211004257202,282.6127624511719,0.3787620067596435,1.0,0.000705680635292,305.4863586425781,297.1499938964844,293.1499938964844,1.0,-16.821697235107422,282.6127624511719,0.3787620067596435,1.0,0.0033474452793598,279.6044616699219,284.95001220703125,295.1337890625,290.323486328125,295.1819152832031,295.18267822265625,280.60870361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402378380298,0.0035701331216841,0.0035701047163456,-0.0744432434439659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5580679178237915,410.0,98.38306427001952,-0.0,19.924484252929688,1.0,278.6341857910156,278.7476501464844,290.2493896484375,290.2467956542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678373104776256e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330480,305.7344665527344,297.1499938964844,293.1499938964844,1.0,-3.367567777633667,282.6127624511719,0.3787620067596435,1.0,0.0006701314123347,305.8490295410156,297.1499938964844,293.1499938964844,1.0,-3.546211004257202,282.6127624511719,0.3787620067596435,1.0,0.000705680635292,305.8514099121094,297.1499938964844,293.1499938964844,1.0,-2.6192193031311035,282.6127624511719,0.3787620067596435,1.0,0.0005212133401073,305.4818420410156,297.1499938964844,293.1499938964844,1.0,-3.546211004257202,282.6127624511719,0.3787620067596435,1.0,0.000705680635292,305.4863586425781,297.1499938964844,293.1499938964844,1.0,-16.821697235107422,282.6127624511719,0.3787620067596435,1.0,0.0033474452793598,279.6044616699219,284.95001220703125,295.1337890625,290.323486328125,295.1819152832031,295.18267822265625,280.60870361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402378380298,0.0035701331216841,0.0035701047163456,-0.0744432434439659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5580679178237915,410.0,98.38306427001952,-0.0,19.924484252929688,1.0,278.6341857910156,278.7476501464844,290.2493896484375,290.2467956542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678373104776256e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330540,305.7252197265625,297.1499938964844,293.1499938964844,1.0,-3.362030267715454,282.7476806640625,0.3787638247013092,1.0,0.0006701213424094,305.8416748046875,297.1499938964844,293.1499938964844,1.0,-3.540379762649536,282.7476806640625,0.3787638247013092,1.0,0.0007056700414977,305.8440246582031,297.1499938964844,293.1499938964844,1.0,-2.614912509918213,282.7476806640625,0.3787638247013092,1.0,0.0005212054820731,305.4749755859375,297.1499938964844,293.1499938964844,1.0,-3.540379762649536,282.7476806640625,0.3787638247013092,1.0,0.0007056700414977,305.4814758300781,297.1499938964844,293.1499938964844,1.0,-16.794036865234375,282.7476806640625,0.3787638247013092,1.0,0.0033473949879407,279.65826416015625,284.95001220703125,295.06207275390625,290.2667541503906,295.1717834472656,295.1176452636719,280.6794738769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401488967239,0.0035700881853699,0.003570060711354,-0.0720367804169654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5377516746520996,410.0,97.15022277832033,-0.0,19.92418098449707,1.0,278.6341247558594,278.7477111816406,290.2536926269531,290.2530212402344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678844223031774e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330600,305.7252197265625,297.1499938964844,293.1499938964844,1.0,-3.362030267715454,282.7476806640625,0.3787638247013092,1.0,0.0006701213424094,305.8416748046875,297.1499938964844,293.1499938964844,1.0,-3.540379762649536,282.7476806640625,0.3787638247013092,1.0,0.0007056700414977,305.8440246582031,297.1499938964844,293.1499938964844,1.0,-2.614912509918213,282.7476806640625,0.3787638247013092,1.0,0.0005212054820731,305.4749755859375,297.1499938964844,293.1499938964844,1.0,-3.540379762649536,282.7476806640625,0.3787638247013092,1.0,0.0007056700414977,305.4814758300781,297.1499938964844,293.1499938964844,1.0,-16.794036865234375,282.7476806640625,0.3787638247013092,1.0,0.0033473949879407,279.65826416015625,284.95001220703125,295.06207275390625,290.2667541503906,295.1717834472656,295.1176452636719,280.6794738769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401488967239,0.0035700881853699,0.003570060711354,-0.0720367804169654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5377516746520996,410.0,97.15022277832033,-0.0,19.92418098449707,1.0,278.6341247558594,278.7477111816406,290.2536926269531,290.2530212402344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678844223031774e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330660,305.7149353027344,297.1499938964844,293.1499938964844,1.0,-3.3563780784606934,282.8758850097656,0.3787659108638763,1.0,0.0006701099337078,305.8333740234375,297.1499938964844,293.1499938964844,1.0,-3.5344276428222656,282.8758850097656,0.3787659108638763,1.0,0.0007056580507196,305.83575439453125,297.1499938964844,293.1499938964844,1.0,-2.610516309738159,282.8758850097656,0.3787659108638763,1.0,0.0005211966345086,305.46710205078125,297.1499938964844,293.1499938964844,1.0,-3.5344276428222656,282.8758850097656,0.3787659108638763,1.0,0.0007056580507196,305.4759216308594,297.1499938964844,293.1499938964844,1.0,-16.765804290771484,282.8758850097656,0.3787659108638763,1.0,0.003347337944433,279.7133178710937,284.95001220703125,294.9843139648437,290.20367431640625,295.1538391113281,295.0468444824219,280.7503356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400445885956,0.0035700353328138,0.0035700090229511,-0.0692074596881866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5138779878616333,410.0,95.83875274658205,-0.0,19.92383575439453,1.0,278.634033203125,278.7477722167969,290.250732421875,290.2519226074219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678508073789999e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330720,305.7149353027344,297.1499938964844,293.1499938964844,1.0,-3.3563780784606934,282.8758850097656,0.3787659108638763,1.0,0.0006701099337078,305.8333740234375,297.1499938964844,293.1499938964844,1.0,-3.5344276428222656,282.8758850097656,0.3787659108638763,1.0,0.0007056580507196,305.83575439453125,297.1499938964844,293.1499938964844,1.0,-2.610516309738159,282.8758850097656,0.3787659108638763,1.0,0.0005211966345086,305.46710205078125,297.1499938964844,293.1499938964844,1.0,-3.5344276428222656,282.8758850097656,0.3787659108638763,1.0,0.0007056580507196,305.4759216308594,297.1499938964844,293.1499938964844,1.0,-16.765804290771484,282.8758850097656,0.3787659108638763,1.0,0.003347337944433,279.7133178710937,284.95001220703125,294.9843139648437,290.20367431640625,295.1538391113281,295.0468444824219,280.7503356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400445885956,0.0035700353328138,0.0035700090229511,-0.0692074596881866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5138779878616333,410.0,95.83875274658205,-0.0,19.92383575439453,1.0,278.634033203125,278.7477722167969,290.250732421875,290.2519226074219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.678508073789999e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330780,305.7039794921875,297.1499938964844,293.1499938964844,1.0,-3.350627183914185,282.9980773925781,0.3787681758403778,1.0,0.0006700973608531,305.8243408203125,297.1499938964844,293.1499938964844,1.0,-3.528371810913086,282.9980773925781,0.3787681758403778,1.0,0.0007056447793729,305.8267822265625,297.1499938964844,293.1499938964844,1.0,-2.6060433387756348,282.9980773925781,0.3787681758403778,1.0,0.0005211868556216,305.4583740234375,297.1499938964844,293.1499938964844,1.0,-3.528371810913086,282.9980773925781,0.3787681758403778,1.0,0.0007056447793729,305.4699401855469,297.1499938964844,293.1499938964844,1.0,-16.737075805664062,282.9980773925781,0.3787681758403778,1.0,0.0033472750801593,279.7695617675781,284.95001220703125,294.9009094238281,290.13482666015625,295.1283264160156,294.9709777832031,280.8212585449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399258449673,0.0035699754953384,0.0035699503496289,-0.0659926310181617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4867672026157379,410.0,94.45586395263672,-0.0,19.9234561920166,1.0,278.63397216796875,278.74786376953125,290.2406921386719,290.24371337890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.677386848721653e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330840,305.7039794921875,297.1499938964844,293.1499938964844,1.0,-3.350627183914185,282.9980773925781,0.3787681758403778,1.0,0.0006700973608531,305.8243408203125,297.1499938964844,293.1499938964844,1.0,-3.528371810913086,282.9980773925781,0.3787681758403778,1.0,0.0007056447793729,305.8267822265625,297.1499938964844,293.1499938964844,1.0,-2.6060433387756348,282.9980773925781,0.3787681758403778,1.0,0.0005211868556216,305.4583740234375,297.1499938964844,293.1499938964844,1.0,-3.528371810913086,282.9980773925781,0.3787681758403778,1.0,0.0007056447793729,305.4699401855469,297.1499938964844,293.1499938964844,1.0,-16.737075805664062,282.9980773925781,0.3787681758403778,1.0,0.0033472750801593,279.7695617675781,284.95001220703125,294.9009094238281,290.13482666015625,295.1283264160156,294.9709777832031,280.8212585449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399258449673,0.0035699754953384,0.0035699503496289,-0.0659926310181617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4867672026157379,410.0,94.45586395263672,-0.0,19.9234561920166,1.0,278.63397216796875,278.74786376953125,290.2406921386719,290.24371337890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.677386848721653e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330900,305.69830322265625,297.1499938964844,293.1499938964844,1.0,-3.347723960876465,283.0570373535156,0.3787693679332733,1.0,0.0006700907833874,305.8196105957031,297.1499938964844,293.1499938964844,1.0,-3.5253145694732666,283.0570373535156,0.3787693679332733,1.0,0.0007056378526613,305.82208251953125,297.1499938964844,293.1499938964844,1.0,-2.603785276412964,283.0570373535156,0.3787693679332733,1.0,0.0005211817333474,305.4537353515625,297.1499938964844,293.1499938964844,1.0,-3.5253145694732666,283.0570373535156,0.3787693679332733,1.0,0.0007056378526613,305.46685791015625,297.1499938964844,293.1499938964844,1.0,-16.72257423400879,283.0570373535156,0.3787693679332733,1.0,0.0033472422510385,279.7981262207031,284.95001220703125,294.8572692871094,290.098388671875,295.1127624511719,294.9312744140625,280.8567199707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139862049371,0.0035699431318789,0.0035699186846613,-0.0642568469047546,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4721359610557556,410.0,93.73969268798828,-0.0,19.923259735107425,1.0,278.6339416503906,278.7478942871094,290.2330017089844,290.2369384765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6765308323083445e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12330960,305.6925354003906,297.1499938964844,293.1499938964844,0.9879053235054016,-3.3447961807250977,283.1147766113281,0.3787706196308136,1.0,0.0006700839148834,305.81475830078125,297.1499938964844,293.1499938964844,0.9879053235054016,-3.522231340408325,283.1147766113281,0.3787706196308136,1.0,0.0007056306349113,305.8172912597656,297.1499938964844,293.1499938964844,0.9879053235054016,-2.601508140563965,283.1147766113281,0.3787706196308136,1.0,0.0005211763782426,305.4489440917969,297.1499938964844,293.1499938964844,0.9879053831100464,-3.522231340408325,283.1147766113281,0.3787706196308136,1.0,0.0007056306349113,305.4637145996094,297.1499938964844,293.1499938964844,0.9879053831100464,-16.707948684692383,283.1147766113281,0.3787706196308136,1.0,0.0033472077921032,279.82696533203125,284.95001220703125,294.8124084472656,290.06072998046875,295.09552001953125,294.8905944824219,280.8921813964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397949941456,0.0035699096042662,0.0035698856227099,-0.0624472610652446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.456887423992157,410.0,93.0086669921875,-0.0,19.923051834106445,1.0,278.6339111328125,278.7479248046875,290.2237243652344,290.22857666015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.675499465316534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331020,305.68072509765625,297.1499938964844,293.1499938964844,0.9276220798492432,-3.3389041423797607,283.2266540527344,0.3787731528282165,1.0,0.0006700698868371,305.8047180175781,297.1499938964844,293.1499938964844,0.9276220798492432,-3.516026735305786,283.2266540527344,0.3787731528282165,1.0,0.0007056158501654,305.807373046875,297.1499938964844,293.1499938964844,0.9276220798492432,-2.5969254970550537,283.2266540527344,0.3787731528282165,1.0,0.0005211654352024,305.4389038085937,297.1499938964844,293.1499938964844,0.927622139453888,-3.516026735305786,283.2266540527344,0.3787731528282165,1.0,0.0007056158501654,305.457275390625,297.1499938964844,293.1499938964844,0.927622139453888,-16.678518295288086,283.2266540527344,0.3787731528282165,1.0,0.0033471377100795,279.8853454589844,284.95001220703125,294.71929931640625,289.9818725585937,295.055908203125,294.8064880371094,280.9630126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396552957594,0.0035698388237506,0.0035698164720088,-0.0586456656455993,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4248685836791992,410.0,91.50450897216795,-0.0,19.92262840270996,1.0,278.6338195800781,278.7479858398437,290.20037841796875,290.2069091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.672899765660986e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331080,305.68072509765625,297.1499938964844,293.1499938964844,0.9276220798492432,-3.3389041423797607,283.2266540527344,0.3787731528282165,1.0,0.0006700698868371,305.8047180175781,297.1499938964844,293.1499938964844,0.9276220798492432,-3.516026735305786,283.2266540527344,0.3787731528282165,1.0,0.0007056158501654,305.807373046875,297.1499938964844,293.1499938964844,0.9276220798492432,-2.5969254970550537,283.2266540527344,0.3787731528282165,1.0,0.0005211654352024,305.4389038085937,297.1499938964844,293.1499938964844,0.927622139453888,-3.516026735305786,283.2266540527344,0.3787731528282165,1.0,0.0007056158501654,305.457275390625,297.1499938964844,293.1499938964844,0.927622139453888,-16.678518295288086,283.2266540527344,0.3787731528282165,1.0,0.0033471377100795,279.8853454589844,284.95001220703125,294.71929931640625,289.9818725585937,295.055908203125,294.8064880371094,280.9630126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396552957594,0.0035698388237506,0.0035698164720088,-0.0586456656455993,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4248685836791992,410.0,91.50450897216795,-0.0,19.92262840270996,1.0,278.6338195800781,278.7479858398437,290.20037841796875,290.2069091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.672899765660986e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
