time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331140,305.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0006700556259602,305.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0007056008325889,305.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0005211543757468,305.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0007056008325889,305.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0033470664639025,279.9447326660156,284.95001220703125,294.6220092773437,289.8988342285156,295.0096435546875,294.7191467285156,281.03369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395090781152,0.0035697647836059,0.0035697440616786,-0.0546733923256397,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3914332985877991,410.0,89.95034790039062,-0.0,19.92219924926757,1.0,278.6337585449219,278.7480773925781,290.170654296875,290.1788635253906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.669597208499909e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331200,305.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0006700556259602,305.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0007056008325889,305.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0005211543757468,305.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0007056008325889,305.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.3787757456302643,1.0,0.0033470664639025,279.9447326660156,284.95001220703125,294.6220092773437,289.8988342285156,295.0096435546875,294.7191467285156,281.03369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395090781152,0.0035697647836059,0.0035697440616786,-0.0546733923256397,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3914332985877991,410.0,89.95034790039062,-0.0,19.92219924926757,1.0,278.6337585449219,278.7480773925781,290.170654296875,290.1788635253906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.669597208499909e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331260,305.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0006700414814986,305.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0007055859314277,305.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0005211433744989,305.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0007055859314277,305.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0033469959162175,280.0050354003906,284.95001220703125,294.52105712890625,289.8121337890625,294.9570617675781,294.6292419433594,281.10418701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393600665032,0.003569689579308,0.0035696702543646,-0.0506265386939048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3573907613754272,410.0,88.35332489013672,-0.0,19.92177391052246,1.0,278.6336669921875,278.7481384277344,290.13494873046875,290.14471435546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.665628537419252e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331320,305.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0006700414814986,305.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0007055859314277,305.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0005211433744989,305.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0007055859314277,305.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.3787782788276672,1.0,0.0033469959162175,280.0050354003906,284.95001220703125,294.52105712890625,289.8121337890625,294.9570617675781,294.6292419433594,281.10418701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393600665032,0.003569689579308,0.0035696702543646,-0.0506265386939048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3573907613754272,410.0,88.35332489013672,-0.0,19.92177391052246,1.0,278.6336669921875,278.7481384277344,290.13494873046875,290.14471435546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.665628537419252e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331380,305.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0006700278026983,305.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0007055715541355,305.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0005211327224969,305.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0007055715541355,305.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0033469274640083,280.0661926269531,284.95001220703125,294.4169006347656,289.7222595214844,294.8984680175781,294.5373840332031,281.17437744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392119862139,0.0035696148406714,0.0035695971455425,-0.0466017127037048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3235524892807007,410.0,86.72042846679688,-0.0,19.921363830566406,1.0,278.63360595703125,278.7481994628906,290.093505859375,290.104736328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.661027585621923e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331440,305.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0006700278026983,305.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0007055715541355,305.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0005211327224969,305.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0007055715541355,305.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6351013183594,0.3787807524204254,1.0,0.0033469274640083,280.0661926269531,284.95001220703125,294.4169006347656,289.7222595214844,294.8984680175781,294.5373840332031,281.17437744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392119862139,0.0035696148406714,0.0035695971455425,-0.0466017127037048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3235524892807007,410.0,86.72042846679688,-0.0,19.921363830566406,1.0,278.63360595703125,278.7481994628906,290.093505859375,290.104736328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.661027585621923e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331500,305.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.54473876953125,0.3787819445133209,1.0,0.0006700212252326,305.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.54473876953125,0.3787819445133209,1.0,0.0007055645692162,305.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.54473876953125,0.3787819445133209,1.0,0.0005211276002228,305.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.54473876953125,0.3787819445133209,1.0,0.0007055645692162,305.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.54473876953125,0.3787819445133209,1.0,0.0033468946348875,280.0970458984375,284.95001220703125,294.3638000488281,289.67633056640625,294.8670654296875,294.4908752441406,281.2093811035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391393430531,0.0035695780534297,0.0035695612896233,-0.0446265786886215,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3069531917572021,410.0,85.8927001953125,-0.0,19.9211654663086,1.0,278.6335754394531,278.7482604980469,290.0707397460937,290.08270263671875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.65850210073404e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331560,305.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3787830770015716,1.0,0.0006700148223899,305.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3787830770015716,1.0,0.0007055578753352,305.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3787830770015716,1.0,0.0005211226525716,305.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3787830770015716,1.0,0.0007055578753352,305.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3787830770015716,1.0,0.00334686296992,280.12811279296875,284.95001220703125,294.3100891113281,289.6297912597656,294.8342590332031,294.4441223144531,281.2442626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390680968761,0.0035695421975106,0.0035695258993655,-0.0426907762885093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2906882762908935,410.0,85.05860900878906,-0.0,19.920974731445312,1.0,278.6335144042969,278.748291015625,290.04669189453125,290.059326171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6558336432790384e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331620,305.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0006700028316117,305.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0007055452442727,305.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0005211133393459,305.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0007055452442727,305.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0033468028996139,280.19073486328125,284.95001220703125,294.2010192871094,289.53521728515625,294.76483154296875,294.3500671386719,281.313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389316581189,0.00356947327964,0.0035694583784788,-0.0389741733670234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2594708800315857,410.0,83.3746566772461,-0.0,19.92061424255371,1.0,278.6334533691406,278.74835205078125,289.994873046875,290.0088195800781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.650088547146879e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331680,305.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0006700028316117,305.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0007055452442727,305.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0005211133393459,305.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0007055452442727,305.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3052673339844,0.3787852525711059,1.0,0.0033468028996139,280.19073486328125,284.95001220703125,294.2010192871094,289.53521728515625,294.76483154296875,294.3500671386719,281.313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389316581189,0.00356947327964,0.0035694583784788,-0.0389741733670234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2594708800315857,410.0,83.3746566772461,-0.0,19.92061424255371,1.0,278.6334533691406,278.74835205078125,289.994873046875,290.0088195800781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.650088547146879e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331740,305.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0006699920049868,305.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0007055338355712,305.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.000521104899235,305.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0007055338355712,305.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.003346748650074,280.2540283203125,284.9643249511719,294.0902404785156,289.4390563964844,294.6905212402344,294.25567626953125,281.3827514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388045325875,0.0035694090183824,0.003569395514205,-0.0355170927941799,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2304442524909973,410.0,81.67533874511719,-0.0,19.9202880859375,1.0,278.6333923339844,278.7484436035156,289.9384765625,289.9535827636719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6438359529711306e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331800,305.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0006699920049868,305.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0007055338355712,305.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.000521104899235,305.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.0007055338355712,305.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.16973876953125,0.3787871897220611,1.0,0.003346748650074,280.2540283203125,284.9643249511719,294.0902404785156,289.4390563964844,294.6905212402344,294.25567626953125,281.3827514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388045325875,0.0035694090183824,0.003569395514205,-0.0355170927941799,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2304442524909973,410.0,81.67533874511719,-0.0,19.9202880859375,1.0,278.6333923339844,278.7484436035156,289.9384765625,289.9535827636719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6438359529711306e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331860,305.5962829589844,297.1499938964844,293.1499938964844,0.728380560874939,-3.297715902328491,282.3899841308594,0.3787889182567596,1.0,0.0006699822843074,305.7228088378906,297.1499938964844,293.1499938964844,0.728380560874939,-3.47265362739563,282.3899841308594,0.3787889182567596,1.0,0.0007055236492305,305.72662353515625,297.1499938964844,293.1499938964844,0.7283805012702942,-2.564890146255493,282.3899841308594,0.3787889182567596,1.0,0.0005210973322391,305.2780456542969,297.1499938964844,293.1499938964844,0.7283805012702942,-3.47265362739563,282.3899841308594,0.3787889182567596,1.0,0.0007055236492305,305.4020690917969,297.1499938964844,293.1499938964844,0.7283805012702942,-16.472774505615234,282.3899841308594,0.3787889182567596,1.0,0.0033467002213001,280.3179016113281,284.9912414550781,293.97821044921875,289.34185791015625,294.6117553710937,294.16131591796875,281.4512634277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386890485882,0.0035693505778908,0.0035693382378667,-0.0323661230504512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2039960622787475,410.0,79.9672622680664,-0.0,19.920000076293945,1.0,278.63330078125,278.7485046386719,289.8778381347656,289.89404296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.637120244093239e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331920,305.5962829589844,297.1499938964844,293.1499938964844,0.728380560874939,-3.297715902328491,282.3899841308594,0.3787889182567596,1.0,0.0006699822843074,305.7228088378906,297.1499938964844,293.1499938964844,0.728380560874939,-3.47265362739563,282.3899841308594,0.3787889182567596,1.0,0.0007055236492305,305.72662353515625,297.1499938964844,293.1499938964844,0.7283805012702942,-2.564890146255493,282.3899841308594,0.3787889182567596,1.0,0.0005210973322391,305.2780456542969,297.1499938964844,293.1499938964844,0.7283805012702942,-3.47265362739563,282.3899841308594,0.3787889182567596,1.0,0.0007055236492305,305.4020690917969,297.1499938964844,293.1499938964844,0.7283805012702942,-16.472774505615234,282.3899841308594,0.3787889182567596,1.0,0.0033467002213001,280.3179016113281,284.9912414550781,293.97821044921875,289.34185791015625,294.6117553710937,294.16131591796875,281.4512634277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386890485882,0.0035693505778908,0.0035693382378667,-0.0323661230504512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2039960622787475,410.0,79.9672622680664,-0.0,19.920000076293945,1.0,278.63330078125,278.7485046386719,289.8778381347656,289.89404296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.637120244093239e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12331980,305.5843811035156,297.1499938964844,293.1499938964844,0.7510844469070435,-3.292020320892334,282.6050720214844,0.3787904381752014,1.0,0.0006699738441966,305.7096862792969,297.1499938964844,293.1499938964844,0.7510843873023987,-3.466655969619751,282.6050720214844,0.3787904381752014,1.0,0.0007055147434584,305.7135314941406,297.1499938964844,293.1499938964844,0.7510843873023987,-2.560460329055786,282.6050720214844,0.3787904381752014,1.0,0.0005210907547734,305.2541809082031,297.1499938964844,293.1499938964844,0.7510843873023987,-3.466655969619751,282.6050720214844,0.3787904381752014,1.0,0.0007055147434584,305.3919677734375,297.1499938964844,293.1499938964844,0.7510843873023987,-16.44432258605957,282.6050720214844,0.3787904381752014,1.0,0.0033466580789536,280.3822631835937,285.018310546875,293.8654479980469,289.244140625,294.52899169921875,294.0673217773437,281.5191955566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385856717824,0.0035692984238266,0.0035692872479557,-0.0295488070696592,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.180354505777359,410.0,78.2569351196289,-0.0,19.91974639892578,1.0,278.6332397460937,278.74859619140625,289.8133850097656,289.83056640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629987986641936e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332040,305.5843811035156,297.1499938964844,293.1499938964844,0.7510844469070435,-3.292020320892334,282.6050720214844,0.3787904381752014,1.0,0.0006699738441966,305.7096862792969,297.1499938964844,293.1499938964844,0.7510843873023987,-3.466655969619751,282.6050720214844,0.3787904381752014,1.0,0.0007055147434584,305.7135314941406,297.1499938964844,293.1499938964844,0.7510843873023987,-2.560460329055786,282.6050720214844,0.3787904381752014,1.0,0.0005210907547734,305.2541809082031,297.1499938964844,293.1499938964844,0.7510843873023987,-3.466655969619751,282.6050720214844,0.3787904381752014,1.0,0.0007055147434584,305.3919677734375,297.1499938964844,293.1499938964844,0.7510843873023987,-16.44432258605957,282.6050720214844,0.3787904381752014,1.0,0.0033466580789536,280.3822631835937,285.018310546875,293.8654479980469,289.244140625,294.52899169921875,294.0673217773437,281.5191955566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385856717824,0.0035692984238266,0.0035692872479557,-0.0295488070696592,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.180354505777359,410.0,78.2569351196289,-0.0,19.91974639892578,1.0,278.6332397460937,278.74859619140625,289.8133850097656,289.83056640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629987986641936e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332100,305.5782775878906,297.1499938964844,293.1499938964844,0.7491043210029602,-3.2891974449157715,282.70758056640625,0.3787911236286163,1.0,0.0006699700606986,305.7029113769531,297.1499938964844,293.1499938964844,0.7491043210029602,-3.4636831283569336,282.70758056640625,0.3787911236286163,1.0,0.0007055107271298,305.70672607421875,297.1499938964844,293.1499938964844,0.7491043210029602,-2.5582644939422607,282.70758056640625,0.3787911236286163,1.0,0.0005210878443904,305.2425537109375,297.1499938964844,293.1499938964844,0.7491043210029602,-3.4636831283569336,282.70758056640625,0.3787911236286163,1.0,0.0007055107271298,305.3866882324219,297.1499938964844,293.1499938964844,0.7491043210029602,-16.430221557617188,282.70758056640625,0.3787911236286163,1.0,0.0033466392196714,280.4146423339844,285.0318603515625,293.80889892578125,289.1952514648437,294.4862060546875,294.0205078125,281.5529479980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385386399924,0.003569274675101,0.0035692639648914,-0.0282689593732357,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1696163564920425,410.0,77.40290069580078,-0.0,19.919633865356445,1.0,278.6331787109375,278.7486267089844,289.77984619140625,289.7974853515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.626279067248106e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332160,305.5721130371094,297.1499938964844,293.1499938964844,0.7385974526405334,-3.286391019821167,282.8069763183594,0.3787917494773865,1.0,0.000669966568239,305.6959533691406,297.1499938964844,293.1499938964844,0.7385974526405334,-3.460728168487549,282.8069763183594,0.3787917494773865,1.0,0.0007055070600472,305.6997375488281,297.1499938964844,293.1499938964844,0.7385974526405334,-2.556082010269165,282.8069763183594,0.3787917494773865,1.0,0.0005210851086303,305.2310485839844,297.1499938964844,293.1499938964844,0.7385974526405334,-3.460728168487549,282.8069763183594,0.3787917494773865,1.0,0.0007055070600472,305.3812866210937,297.1499938964844,293.1499938964844,0.7385974526405334,-16.41620445251465,282.8069763183594,0.3787917494773865,1.0,0.0033466217573732,280.4471130371094,285.0454406738281,293.7523803710937,289.1464233398437,294.4425964355469,293.9739074707031,281.5865478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384948678314,0.0035692525561898,0.0035692423116415,-0.0270749274641275,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1595991402864456,410.0,76.5506820678711,-0.0,19.91953086853028,1.0,278.6331481933594,278.7486572265625,289.7455444335937,289.7635803222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.622483563958667e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332220,305.5595092773437,297.1499938964844,293.1499938964844,0.6930662393569946,-3.280829429626465,282.99688720703125,0.3787928223609924,1.0,0.0006699604564346,305.68170166015625,297.1499938964844,293.1499938964844,0.6930662393569946,-3.454871416091919,282.99688720703125,0.3787928223609924,1.0,0.0007055005989968,305.68536376953125,297.1499938964844,293.1499938964844,0.6930662393569946,-2.5517563819885254,282.99688720703125,0.3787928223609924,1.0,0.0005210803356021,305.2084350585937,297.1499938964844,293.1499938964844,0.6930662393569946,-3.454871416091919,282.99688720703125,0.3787928223609924,1.0,0.0007055005989968,305.3700866699219,297.1499938964844,293.1499938964844,0.6930662393569946,-16.3884220123291,282.99688720703125,0.3787928223609924,1.0,0.0033465910237282,280.5122985839844,285.072509765625,293.6394958496094,289.0491943359375,294.35302734375,293.8811950683594,281.6531982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384161710739,0.0035692129749804,0.003569203428924,-0.0249385293573141,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.141678050160408,410.0,74.85491180419922,-0.0,19.919347763061523,1.0,278.6330871582031,278.7487487792969,289.6747131347656,289.6935119628906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.614658271544613e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332280,305.5595092773437,297.1499938964844,293.1499938964844,0.6930662393569946,-3.280829429626465,282.99688720703125,0.3787928223609924,1.0,0.0006699604564346,305.68170166015625,297.1499938964844,293.1499938964844,0.6930662393569946,-3.454871416091919,282.99688720703125,0.3787928223609924,1.0,0.0007055005989968,305.68536376953125,297.1499938964844,293.1499938964844,0.6930662393569946,-2.5517563819885254,282.99688720703125,0.3787928223609924,1.0,0.0005210803356021,305.2084350585937,297.1499938964844,293.1499938964844,0.6930662393569946,-3.454871416091919,282.99688720703125,0.3787928223609924,1.0,0.0007055005989968,305.3700866699219,297.1499938964844,293.1499938964844,0.6930662393569946,-16.3884220123291,282.99688720703125,0.3787928223609924,1.0,0.0033465910237282,280.5122985839844,285.072509765625,293.6394958496094,289.0491943359375,294.35302734375,293.8811950683594,281.6531982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384161710739,0.0035692129749804,0.003569203428924,-0.0249385293573141,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.141678050160408,410.0,74.85491180419922,-0.0,19.919347763061523,1.0,278.6330871582031,278.7487487792969,289.6747131347656,289.6935119628906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.614658271544613e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332340,305.546630859375,297.1499938964844,293.1499938964844,0.616120457649231,-3.2753329277038574,283.1757507324219,0.3787937462329864,1.0,0.0006699552759528,305.6669311523437,297.1499938964844,293.1499938964844,0.6161205172538757,-3.4490833282470703,283.1757507324219,0.3787937462329864,1.0,0.0007054951856844,305.6704406738281,297.1499938964844,293.1499938964844,0.6161205172538757,-2.547481060028076,283.1757507324219,0.3787937462329864,1.0,0.0005210763192735,305.18621826171875,297.1499938964844,293.1499938964844,0.6161205172538757,-3.4490833282470703,283.1757507324219,0.3787937462329864,1.0,0.0007054951856844,305.35845947265625,297.1499938964844,293.1499938964844,0.6161205172538757,-16.360965728759766,283.1757507324219,0.3787937462329864,1.0,0.0033465654123574,280.5778503417969,285.09942626953125,293.52734375,288.9530029296875,294.2606811523437,293.7892761230469,281.7191467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383495815098,0.0035691792145371,0.0035691705998033,-0.0231230966746807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1264512687921524,410.0,73.17533874511719,-0.0,19.9191951751709,1.0,278.63299560546875,278.7488098144531,289.6013488769531,289.62078857421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.60655649274122e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332400,305.546630859375,297.1499938964844,293.1499938964844,0.616120457649231,-3.2753329277038574,283.1757507324219,0.3787937462329864,1.0,0.0006699552759528,305.6669311523437,297.1499938964844,293.1499938964844,0.6161205172538757,-3.4490833282470703,283.1757507324219,0.3787937462329864,1.0,0.0007054951856844,305.6704406738281,297.1499938964844,293.1499938964844,0.6161205172538757,-2.547481060028076,283.1757507324219,0.3787937462329864,1.0,0.0005210763192735,305.18621826171875,297.1499938964844,293.1499938964844,0.6161205172538757,-3.4490833282470703,283.1757507324219,0.3787937462329864,1.0,0.0007054951856844,305.35845947265625,297.1499938964844,293.1499938964844,0.6161205172538757,-16.360965728759766,283.1757507324219,0.3787937462329864,1.0,0.0033465654123574,280.5778503417969,285.09942626953125,293.52734375,288.9530029296875,294.2606811523437,293.7892761230469,281.7191467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383495815098,0.0035691792145371,0.0035691705998033,-0.0231230966746807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1264512687921524,410.0,73.17533874511719,-0.0,19.9191951751709,1.0,278.63299560546875,278.7488098144531,289.6013488769531,289.62078857421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.60655649274122e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332460,305.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0006699510267935,305.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0007054907036945,305.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0005210730596445,305.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0007054907036945,305.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0033465442247688,280.6436462402344,285.1260681152344,293.41632080078125,288.8583679199219,294.166015625,293.6980895996094,281.78436279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382941678166,0.0035691510420292,0.0035691428929567,-0.0216019563376903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1136940792202949,410.0,71.51824951171875,-0.0,19.91907119750977,1.0,278.6329345703125,278.7489013671875,289.5258483886719,289.5458374023437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.598226612666622e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332520,305.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0006699510267935,305.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0007054907036945,305.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0005210730596445,305.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0007054907036945,305.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1458740234375,0.3787944912910461,1.0,0.0033465442247688,280.6436462402344,285.1260681152344,293.41632080078125,288.8583679199219,294.166015625,293.6980895996094,281.78436279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382941678166,0.0035691510420292,0.0035691428929567,-0.0216019563376903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1136940792202949,410.0,71.51824951171875,-0.0,19.91907119750977,1.0,278.6329345703125,278.7489013671875,289.5258483886719,289.5458374023437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.598226612666622e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332580,305.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787948489189148,1.0,0.000669949047733,305.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787948489189148,1.0,0.0007054886082187,305.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787948489189148,1.0,0.0005210714880377,305.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787948489189148,1.0,0.0007054886082187,305.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787948489189148,1.0,0.0033465342130512,280.6805725097656,285.1408386230469,293.3548889160156,288.8062438964844,294.1122131347656,293.6473693847656,281.8205261230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382671594619,0.0035691375378519,0.00356912962161,-0.0208677873015403,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1075372695922851,410.0,70.60261535644531,-0.0,19.91901016235352,1.0,278.6329040527344,278.7489318847656,289.4828491210937,289.5030517578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.593483415897936e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332640,305.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.3787950873374939,1.0,0.0006699475925415,305.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.3787950873374939,1.0,0.0007054870948195,305.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.3787950873374939,1.0,0.0005210703820921,305.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.3787950873374939,1.0,0.0007054870948195,305.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.3787950873374939,1.0,0.0033465269953012,280.70965576171875,285.1523132324219,293.3070068359375,288.7657775878906,294.06951904296875,293.6076354980469,281.8487854003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382480673491,0.0035691277589648,0.0035691200755536,-0.020344877615571,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.103152260184288,410.0,69.88938903808594,-0.0,19.9189682006836,1.0,278.63287353515625,278.7489624023437,289.4486999511719,289.4690856933594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.589719199226238e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332700,305.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.3787953555583954,1.0,0.00066994613735,305.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.3787953555583954,1.0,0.0007054855232127,305.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.3787953555583954,1.0,0.0005210692179389,305.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.3787953555583954,1.0,0.0007054855232127,305.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.3787953555583954,1.0,0.0033465195447206,280.7427062988281,285.1652526855469,293.2530822753906,288.7204284667969,294.0207214355469,293.5626525878906,281.88067626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382280439138,0.0035691177472472,0.0035691102966666,-0.0198053456842899,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.098627969622612,410.0,69.08734893798828,-0.0,19.918926239013672,1.0,278.6328125,278.7490234375,289.4096374511719,289.43017578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5854140151059255e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332760,305.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324584960937,0.3787955641746521,1.0,0.0006699447985738,305.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324890136719,0.3787955641746521,1.0,0.0007054841844365,305.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324890136719,0.3787955641746521,1.0,0.000521068170201,305.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324890136719,0.3787955641746521,1.0,0.0007054841844365,305.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324890136719,0.3787955641746521,1.0,0.0033465130254626,280.7757873535156,285.17803955078125,293.1997985839844,288.67578125,293.9716186523437,293.5177917480469,281.912353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.0193197876214981,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0945563614368438,410.0,68.29454040527344,-0.0,19.918888092041016,1.0,278.6327819824219,278.7490539550781,289.37030029296875,289.3909606933594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.581082637538202e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332820,305.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0006699426448903,305.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.00070548185613,305.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0005210664821788,305.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.00070548185613,305.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0033465020824223,280.84197998046875,285.2031555175781,293.09521484375,288.5888671875,293.87274169921875,293.4285888671875,281.97509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0184954740107059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0876443907618522,410.0,66.73924255371094,-0.0,19.918825149536133,1.0,278.6327209472656,278.7491149902344,289.2911071777344,289.3119506835937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5723656765185297e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332880,305.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0006699426448903,305.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.00070548185613,305.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0005210664821788,305.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.00070548185613,305.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039794921875,0.3787959516048431,1.0,0.0033465020824223,280.84197998046875,285.2031555175781,293.09521484375,288.5888671875,293.87274169921875,293.4285888671875,281.97509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0184954740107059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0876443907618522,410.0,66.73924255371094,-0.0,19.918825149536133,1.0,278.6327209472656,278.7491149902344,289.2911071777344,289.3119506835937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5723656765185297e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12332940,305.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0006699408986605,305.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0007054800516925,305.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0005210651434026,305.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0007054800516925,305.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0033464934676885,280.908203125,285.2275085449219,292.9937438964844,288.5055236816406,293.7733764648437,293.3399353027344,282.03692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381558664143,0.0035690814256668,0.0035690746735781,-0.0178429670631885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0821732059121131,410.0,65.22905731201172,-0.0,19.91877555847168,1.0,278.63262939453125,278.74920654296875,289.2115783691406,289.23248291015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5636170650832355e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
