time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333000,305.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0006699408986605,305.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0007054800516925,305.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0005210651434026,305.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0007054800516925,305.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5921325683594,0.378796249628067,1.0,0.0033464934676885,280.908203125,285.2275085449219,292.9937438964844,288.5055236816406,293.7733764648437,293.3399353027344,282.03692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381558664143,0.0035690814256668,0.0035690746735781,-0.0178429670631885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0821732059121131,410.0,65.22905731201172,-0.0,19.91877555847168,1.0,278.63262939453125,278.74920654296875,289.2115783691406,289.23248291015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5636170650832355e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333060,305.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.000669939618092,305.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0007054786547087,305.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0005210641538724,305.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0007054786547087,305.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0033464871812611,280.9743957519531,285.2509765625,292.8958740234375,288.42633056640625,293.6739807128906,293.2519836425781,282.0978698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381377056241,0.003569072112441,0.0035690653603523,-0.0173369534313678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0779304578900337,410.0,63.769412994384766,-0.0,19.918739318847656,1.0,278.632568359375,278.7492980957031,289.1321105957031,289.1529846191406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554886279744096e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333120,305.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.000669939618092,305.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0007054786547087,305.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0005210641538724,305.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0007054786547087,305.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4955139160156,0.3787964582443237,1.0,0.0033464871812611,280.9743957519531,285.2509765625,292.8958740234375,288.42633056640625,293.6739807128906,293.2519836425781,282.0978698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381377056241,0.003569072112441,0.0035690653603523,-0.0173369534313678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0779304578900337,410.0,63.769412994384766,-0.0,19.918739318847656,1.0,278.632568359375,278.7492980957031,289.1321105957031,289.1529846191406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.554886279744096e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333180,305.45263671875,297.1499938964844,293.1499938964844,0.4737187623977661,-3.24090576171875,282.4475402832031,0.3787965476512909,1.0,0.0006699390360154,305.5582580566406,297.1499938964844,293.1499938964844,0.4737187325954437,-3.412829637527466,282.4475402832031,0.3787965476512909,1.0,0.0007054780726321,305.5595703125,297.1499938964844,293.1499938964844,0.4737187325954437,-2.520704507827759,282.4475402832031,0.3787965476512909,1.0,0.0005210636882111,305.0451354980469,297.1499938964844,293.1499938964844,0.4737187325954437,-3.412829637527466,282.4475402832031,0.3787965476512909,1.0,0.0007054780726321,305.27227783203125,297.1499938964844,293.1499938964844,0.4737187325954437,-16.188995361328125,282.4475402832031,0.3787965476512909,1.0,0.0033464843872934,281.0113830566406,285.26373291015625,292.84283447265625,288.38397216796875,293.6184997558594,293.2030334472656,282.131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171097442507743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0760254114866256,410.0,62.97645568847656,-0.0,19.9187240600586,1.0,278.6325378417969,278.74932861328125,289.0878601074219,289.108642578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5500248486641794e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333240,305.4462890625,297.1499938964844,293.1499938964844,0.4708982110023498,-3.2386934757232666,282.5662841796875,0.3787966072559356,1.0,0.0006699386867694,305.5507202148437,297.1499938964844,293.1499938964844,0.4708982110023498,-3.4105000495910645,282.5662841796875,0.3787966072559356,1.0,0.0007054776651784,305.5518798828125,297.1499938964844,293.1499938964844,0.4708982110023498,-2.518983840942383,282.5662841796875,0.3787966072559356,1.0,0.0005210633971728,305.03631591796875,297.1499938964844,293.1499938964844,0.4708982110023498,-3.4105000495910645,282.5662841796875,0.3787966072559356,1.0,0.0007054776651784,305.2663269042969,297.1499938964844,293.1499938964844,0.4708982110023498,-16.17794418334961,282.5662841796875,0.3787966072559356,1.0,0.0033464825246483,281.0404663085937,285.27349853515625,292.8020935058594,288.3517150878906,293.57501220703125,293.1647644042969,282.1578674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381237357854,0.0035690648946911,0.0035690586082637,-0.0169566329568624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0747416540980339,410.0,62.3656005859375,-0.0,19.9187126159668,1.0,278.6324768066406,278.7493591308594,289.05322265625,289.07391357421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.546221341821365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333300,305.4388732910156,297.1499938964844,293.1499938964844,0.4573997259140014,-3.236194133758545,282.6968078613281,0.3787966668605804,1.0,0.0006699383375234,305.54205322265625,297.1499938964844,293.1499938964844,0.4573997259140014,-3.4078683853149414,282.6968078613281,0.3787966668605804,1.0,0.0007054773159325,305.54296875,297.1499938964844,293.1499938964844,0.4573997557163238,-2.517040014266968,282.6968078613281,0.3787966668605804,1.0,0.0005210631643421,305.0263366699219,297.1499938964844,293.1499938964844,0.4573997259140014,-3.4078683853149414,282.6968078613281,0.3787966668605804,1.0,0.0007054773159325,305.2594909667969,297.1499938964844,293.1499938964844,0.4573997557163238,-16.16546058654785,282.6968078613281,0.3787966668605804,1.0,0.0033464806620031,281.0734558105469,285.28436279296875,292.7568664550781,288.3163146972656,293.5258178710937,293.1214904785156,282.1875305175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713811814785,0.003569062333554,0.003569055814296,-0.0168083813041448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0734986439347267,410.0,61.68623733520508,-0.0,19.91870307922364,1.0,278.6324462890625,278.7494201660156,289.0140991210937,289.03466796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.541929618222639e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333360,305.43133544921875,297.1499938964844,293.1499938964844,0.4332822263240814,-3.2337088584899902,282.8228759765625,0.3787967264652252,1.0,0.0006699381046928,305.53326416015625,297.1499938964844,293.1499938964844,0.4332822561264038,-3.405251264572144,282.8228759765625,0.3787967264652252,1.0,0.0007054770831018,305.5339660644531,297.1499938964844,293.1499938964844,0.4332822859287262,-2.5151069164276123,282.8228759765625,0.3787967264652252,1.0,0.0005210629315115,305.0163879394531,297.1499938964844,293.1499938964844,0.4332822561264038,-3.405251264572144,282.8228759765625,0.3787967264652252,1.0,0.0007054770831018,305.2525634765625,297.1499938964844,293.1499938964844,0.4332822561264038,-16.153045654296875,282.8228759765625,0.3787967264652252,1.0,0.0033464794978499,281.1064147949219,285.294921875,292.7128601074219,288.2822570800781,293.4769287109375,293.0784912109375,282.2169494628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690537188202,-0.0166859868913888,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0724724307656288,410.0,61.02281951904297,-0.0,19.91869735717773,1.0,278.6324157714844,278.7494506835937,288.97528076171875,288.9956970214844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.53767245542258e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333420,305.4158630371094,297.1499938964844,293.1499938964844,0.3546254336833954,-3.2287755012512207,283.0625305175781,0.3787967562675476,1.0,0.0006699378136545,305.5154113769531,297.1499938964844,293.1499938964844,0.3546254634857178,-3.4000561237335205,283.0625305175781,0.3787967562675476,1.0,0.0007054767920635,305.5155334472656,297.1499938964844,293.1499938964844,0.3546255230903625,-2.511269807815552,283.0625305175781,0.3787967562675476,1.0,0.0005210627568885,304.99658203125,297.1499938964844,293.1499938964844,0.3546254634857178,-3.4000561237335205,283.0625305175781,0.3787967562675476,1.0,0.0007054767920635,305.2383728027344,297.1499938964844,293.1499938964844,0.3546254932880401,-16.128402709960938,283.0625305175781,0.3787967562675476,1.0,0.003346478100866,281.172119140625,285.31512451171875,292.628662109375,288.21844482421875,293.3802185058594,292.993408203125,282.2750549316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690567456185,0.0035690504591912,-0.0165146458894014,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0710358545184135,410.0,59.7463264465332,-0.0,19.91869163513184,1.0,278.6323547363281,278.7495422363281,288.8988342285156,288.9188232421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5292887332616374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333480,305.4158630371094,297.1499938964844,293.1499938964844,0.3546254336833954,-3.2287755012512207,283.0625305175781,0.3787967562675476,1.0,0.0006699378136545,305.5154113769531,297.1499938964844,293.1499938964844,0.3546254634857178,-3.4000561237335205,283.0625305175781,0.3787967562675476,1.0,0.0007054767920635,305.5155334472656,297.1499938964844,293.1499938964844,0.3546255230903625,-2.511269807815552,283.0625305175781,0.3787967562675476,1.0,0.0005210627568885,304.99658203125,297.1499938964844,293.1499938964844,0.3546254634857178,-3.4000561237335205,283.0625305175781,0.3787967562675476,1.0,0.0007054767920635,305.2383728027344,297.1499938964844,293.1499938964844,0.3546254932880401,-16.128402709960938,283.0625305175781,0.3787967562675476,1.0,0.003346478100866,281.172119140625,285.31512451171875,292.628662109375,288.21844482421875,293.3802185058594,292.993408203125,282.2750549316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690567456185,0.0035690504591912,-0.0165146458894014,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0710358545184135,410.0,59.7463264465332,-0.0,19.91869163513184,1.0,278.6323547363281,278.7495422363281,288.8988342285156,288.9188232421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5292887332616374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333540,305.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0006699378136545,305.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0007054767920635,305.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0005210627568885,304.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0007054767920635,305.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.003346478100866,281.22662353515625,285.3309326171875,292.56280517578125,288.1700439453125,293.3011474609375,292.9237365722656,282.3226318359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690555814653,0.0035690492950379,-0.0164445769041776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0704483538866043,410.0,58.73859405517578,-0.0,19.91869354248047,1.0,278.6322937011719,278.7496032714844,288.8366394042969,288.856201171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5224747989559546e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333600,305.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.3787967264652252,1.0,0.0006699378718622,305.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.3787967264652252,1.0,0.0007054767920635,305.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.3787967264652252,1.0,0.0005210627568885,304.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.3787967264652252,1.0,0.0007054767920635,305.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.3787967264652252,1.0,0.0033464783336967,281.23760986328125,285.3340148925781,292.54998779296875,288.1607971191406,293.28533935546875,292.9098205566406,282.3321838378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164385177195072,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703975558280944,410.0,58.54133987426758,-0.0,19.91869354248047,1.0,278.6322631835937,278.7496032714844,288.8242492675781,288.8437194824219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5211189242545515e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333660,305.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0006699377554468,305.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0007054766756482,305.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0005210626986809,304.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0007054766756482,305.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0033464776352047,281.3027648925781,285.3521728515625,292.4742431640625,288.1092529296875,293.192626953125,292.827880859375,282.3883361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.0035690488293766,-0.0164144802838563,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701960101723671,410.0,57.41093826293945,-0.0,19.91869354248047,1.0,278.6322021484375,278.74969482421875,288.75201416015625,288.7708435058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5132095945300534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333720,305.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0006699377554468,305.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0007054766756482,305.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0005210626986809,304.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0007054766756482,305.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.3787967264652252,1.0,0.0033464776352047,281.3027648925781,285.3521728515625,292.4742431640625,288.1092529296875,293.192626953125,292.827880859375,282.3883361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.0035690488293766,-0.0164144802838563,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701960101723671,410.0,57.41093826293945,-0.0,19.91869354248047,1.0,278.6322021484375,278.74969482421875,288.75201416015625,288.7708435058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5132095945300534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333780,305.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0006699376390315,305.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0007054766174405,305.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0005210625822655,304.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0007054766174405,305.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0033464771695435,281.3675842285156,285.370361328125,292.3984680175781,288.06317138671875,293.1019592285156,292.747314453125,282.4435119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0163973961025476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700527727603912,410.0,56.35139465332031,-0.0,19.91869163513184,1.0,278.6321105957031,278.7497863769531,288.6824035644531,288.7005310058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.505596760078333e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333840,305.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0006699376390315,305.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0007054766174405,305.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0005210625822655,304.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0007054766174405,305.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964599609375,0.3787967562675476,1.0,0.0033464771695435,281.3675842285156,285.370361328125,292.3984680175781,288.06317138671875,293.1019592285156,292.747314453125,282.4435119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0163973961025476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700527727603912,410.0,56.35139465332031,-0.0,19.91869163513184,1.0,278.6321105957031,278.7497863769531,288.6824035644531,288.7005310058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.505596760078333e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333900,305.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.3787967562675476,1.0,0.0006699375808238,305.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.3787967562675476,1.0,0.0007054765592329,305.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.3787967562675476,1.0,0.0005210625822655,304.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.3787967562675476,1.0,0.0007054765592329,305.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.3787967562675476,1.0,0.0033464771695435,281.3998413085937,285.37945556640625,292.360595703125,288.04205322265625,293.05731201171875,292.7074584960937,282.4707336425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690483637154,-0.01639124751091,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700012296438217,410.0,55.84646224975586,-0.0,19.91869163513184,1.0,278.632080078125,278.74981689453125,288.648681640625,288.6664428710937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.501909668557346e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12333960,305.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032897949219,0.3787967562675476,1.0,0.0006699375808238,305.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032897949219,0.3787967562675476,1.0,0.0007054765010252,305.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032897949219,0.3787967562675476,1.0,0.0005210625822655,304.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032897949219,0.3787967562675476,1.0,0.0007054765010252,305.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032897949219,0.3787967562675476,1.0,0.0033464769367128,281.4320068359375,285.3885498046875,292.3226928710937,288.0221252441406,293.0130615234375,292.6678161621094,282.4977111816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690481308847,-0.0163865871727466,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699621513485908,410.0,55.357330322265625,-0.0,19.91869163513184,1.0,278.6320495605469,278.7498474121094,288.61572265625,288.633056640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.498305886751041e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334020,305.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0006699375226162,305.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0007054765010252,305.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0005210625240579,304.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0007054765010252,305.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0033464767038822,281.4960021972656,285.40673828125,292.2469482421875,287.9857177734375,292.9257507324219,292.589111328125,282.5509338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163814183324575,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699188187718391,410.0,54.42406463623047,-0.0,19.91869163513184,1.0,278.6319580078125,278.7499389648437,288.5520935058594,288.5686340332031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.491354800644331e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334080,305.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0006699375226162,305.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0007054765010252,305.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0005210625240579,304.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0007054765010252,305.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8232727050781,0.3787967562675476,1.0,0.0033464767038822,281.4960021972656,285.40673828125,292.2469482421875,287.9857177734375,292.9257507324219,292.589111328125,282.5509338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163814183324575,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699188187718391,410.0,54.42406463623047,-0.0,19.91869163513184,1.0,278.6319580078125,278.7499389648437,288.5520935058594,288.5686340332031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.491354800644331e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334140,305.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0006699375226162,305.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0007054764428175,305.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0005210625240579,304.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0007054764428175,305.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0033464764710515,281.5595092773437,285.4248962402344,292.17120361328125,287.9534912109375,292.8398132324219,292.51104736328125,282.60321044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163813140243291,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699179321527481,410.0,53.54721450805664,-0.0,19.91869163513184,1.0,278.63189697265625,278.7500305175781,288.4916687011719,288.5073547363281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.484755507088266e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334200,305.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0006699375226162,305.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0007054764428175,305.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0005210625240579,304.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0007054764428175,305.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.75518798828125,0.3787967562675476,1.0,0.0033464764710515,281.5595092773437,285.4248962402344,292.17120361328125,287.9534912109375,292.8398132324219,292.51104736328125,282.60321044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163813140243291,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699179321527481,410.0,53.54721450805664,-0.0,19.91869163513184,1.0,278.63189697265625,278.7500305175781,288.4916687011719,288.5073547363281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.484755507088266e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334260,305.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0006699374644085,305.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0007054764428175,305.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0005210624658502,304.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0007054764428175,305.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0033464764710515,281.6224670410156,285.44305419921875,292.0955505371094,287.925048828125,292.755126953125,292.4334411621094,282.654541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690481308847,-0.0163857210427522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699548870325088,410.0,52.7226448059082,-0.0,19.91869354248047,1.0,278.6318359375,278.7501220703125,288.4345092773437,288.4493408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.478517464827746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334320,305.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0006699374644085,305.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0007054764428175,305.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0005210624658502,304.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0007054764428175,305.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6980895996094,0.3787967264652252,1.0,0.0033464764710515,281.6224670410156,285.44305419921875,292.0955505371094,287.925048828125,292.755126953125,292.4334411621094,282.654541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690481308847,-0.0163857210427522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699548870325088,410.0,52.7226448059082,-0.0,19.91869354248047,1.0,278.6318359375,278.7501220703125,288.4345092773437,288.4493408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.478517464827746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334380,305.2708435058594,297.1499938964844,293.1499938964844,0.278370052576065,-3.1916935443878174,282.8273620605469,0.3787967264652252,1.0,0.0006699375226162,305.3572998046875,297.1499938964844,293.1499938964844,0.2783700823783874,-3.36100697517395,282.8273620605469,0.3787967264652252,1.0,0.0007054764428175,305.3490600585937,297.1499938964844,293.1499938964844,0.2783701121807098,-2.482428312301636,282.8273620605469,0.3787967264652252,1.0,0.0005210625240579,304.8329467773437,297.1499938964844,293.1499938964844,0.2783701121807098,-3.36100697517395,282.8273620605469,0.3787967264652252,1.0,0.0007054764428175,305.11285400390625,297.1499938964844,293.1499938964844,0.2783701419830322,-15.943170547485352,282.8273620605469,0.3787967264652252,1.0,0.0033464764710515,281.6849060058594,285.4612121582031,292.0199584960937,287.8999938964844,292.6715087890625,292.3562316894531,282.70489501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690546501427,0.0035690483637154,-0.0163941401988267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700254663825035,410.0,51.9454345703125,-0.0,19.91869354248047,1.0,278.6317443847656,278.75018310546875,288.380615234375,288.39459228515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4726377634797245e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334440,305.2708435058594,297.1499938964844,293.1499938964844,0.278370052576065,-3.1916935443878174,282.8273620605469,0.3787967264652252,1.0,0.0006699375226162,305.3572998046875,297.1499938964844,293.1499938964844,0.2783700823783874,-3.36100697517395,282.8273620605469,0.3787967264652252,1.0,0.0007054764428175,305.3490600585937,297.1499938964844,293.1499938964844,0.2783701121807098,-2.482428312301636,282.8273620605469,0.3787967264652252,1.0,0.0005210625240579,304.8329467773437,297.1499938964844,293.1499938964844,0.2783701121807098,-3.36100697517395,282.8273620605469,0.3787967264652252,1.0,0.0007054764428175,305.11285400390625,297.1499938964844,293.1499938964844,0.2783701419830322,-15.943170547485352,282.8273620605469,0.3787967264652252,1.0,0.0033464764710515,281.6849060058594,285.4612121582031,292.0199584960937,287.8999938964844,292.6715087890625,292.3562316894531,282.70489501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690546501427,0.0035690483637154,-0.0163941401988267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700254663825035,410.0,51.9454345703125,-0.0,19.91869354248047,1.0,278.6317443847656,278.75018310546875,288.380615234375,288.39459228515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4726377634797245e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334500,305.2602844238281,297.1499938964844,293.1499938964844,0.2317342758178711,-3.189465045928955,282.9706726074219,0.3787967264652252,1.0,0.0006699375226162,305.3468322753906,297.1499938964844,293.1499938964844,0.2317343205213546,-3.3586604595184326,282.9706726074219,0.3787967264652252,1.0,0.0007054764428175,305.33837890625,297.1499938964844,293.1499938964844,0.2317343950271606,-2.4806950092315674,282.9706726074219,0.3787967264652252,1.0,0.0005210625240579,304.82208251953125,297.1499938964844,293.1499938964844,0.2317343652248382,-3.3586604595184326,282.9706726074219,0.3787967264652252,1.0,0.0007054764428175,305.1048583984375,297.1499938964844,293.1499938964844,0.2317343950271606,-15.93203830718994,282.9706726074219,0.3787967264652252,1.0,0.0033464764710515,281.7159118652344,285.47027587890625,291.9822082519531,287.8886108398437,292.63006591796875,292.3177185058594,282.729736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0163996890187263,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700719952583313,410.0,51.57298278808594,-0.0,19.9186954498291,1.0,278.6317138671875,278.750244140625,288.3548583984375,288.368408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.469828516244888e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334560,305.2495422363281,297.1499938964844,293.1499938964844,0.17359259724617,-3.187163114547729,283.1088256835937,0.3787967264652252,1.0,0.0006699375226162,305.336181640625,297.1499938964844,293.1499938964844,0.1735926419496536,-3.356236219406128,283.1088256835937,0.3787967264652252,1.0,0.0007054764428175,305.3276062011719,297.1499938964844,293.1499938964844,0.1735927313566208,-2.4789047241210938,283.1088256835937,0.3787967264652252,1.0,0.0005210625240579,304.8110046386719,297.1499938964844,293.1499938964844,0.1735927015542984,-3.356236219406128,283.1088256835937,0.3787967264652252,1.0,0.0007054764428175,305.0968017578125,297.1499938964844,293.1499938964844,0.1735927462577819,-15.920539855957031,283.1088256835937,0.3787967264652252,1.0,0.0033464767038822,281.74676513671875,285.4793395996094,291.9444885253906,287.8779296875,292.5888671875,292.2792663574219,282.7543640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.0164060499519109,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701253339648246,410.0,51.21085739135742,-0.0,19.9186954498291,1.0,278.6316833496094,278.7502746582031,288.32989501953125,288.343017578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.467106944299303e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334620,305.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0006699375226162,305.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0007054765010252,305.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0005210625240579,304.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0007054765010252,305.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787967264652252,1.0,0.0033464767038822,281.7793273925781,285.4889221191406,291.90447998046875,287.8672790527344,292.5453796386719,292.2385559082031,282.7802429199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.003569048596546,-0.0164136197417974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.070188783109188,410.0,50.8372917175293,-0.0,19.91869735717773,1.0,278.63165283203125,278.75030517578125,288.3042907714844,288.31695556640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.46431479556486e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334680,305.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2098999023437,0.3787966966629028,1.0,0.0006699375226162,305.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2098999023437,0.3787966966629028,1.0,0.0007054765010252,305.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2098999023437,0.3787966966629028,1.0,0.0005210625240579,304.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2098999023437,0.3787966966629028,1.0,0.0007054765010252,305.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2098999023437,0.3787966966629028,1.0,0.0033464767038822,281.8079833984375,285.4974060058594,291.8691101074219,287.8584289550781,292.507080078125,292.2025756835937,282.8029479980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.003569055115804,0.0035690488293766,-0.0164209641516208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0702503696084022,410.0,50.51528549194336,-0.0,19.91869735717773,1.0,278.631591796875,278.7503662109375,288.2823486328125,288.2946472167969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4619239158928394e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334740,305.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0006699375808238,305.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0007054765592329,305.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0005210625822655,304.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0007054765592329,305.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0033464769367128,281.8685913085937,285.5154724121094,291.7938842773437,287.8410949707031,292.4260559082031,292.1260681152344,282.8506164550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164383798837661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703963935375213,410.0,49.85423278808594,-0.0,19.918699264526367,1.0,278.63153076171875,278.7504577636719,288.2378845214844,288.2493896484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.457078491919674e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334800,305.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0006699375808238,305.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0007054765592329,305.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0005210625822655,304.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0007054765592329,305.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1334228515625,0.3787966966629028,1.0,0.0033464769367128,281.8685913085937,285.5154724121094,291.7938842773437,287.8410949707031,292.4260559082031,292.1260681152344,282.8506164550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164383798837661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703963935375213,410.0,49.85423278808594,-0.0,19.918699264526367,1.0,278.63153076171875,278.7504577636719,288.2378845214844,288.2493896484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.457078491919674e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
