time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334860,305.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0006699376390315,305.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0007054766174405,305.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0005210625822655,304.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0007054766174405,305.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0033464771695435,281.92852783203125,285.5334777832031,291.71881103515625,287.8255920410156,292.3457336425781,292.0497436523437,282.8974304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381051093339,0.003569055814296,0.0035690495278686,-0.0164577942341566,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0705591663718223,410.0,49.22324752807617,-0.0,19.918701171875,1.0,278.6314697265625,278.7505187988281,288.1963195800781,288.2070617675781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4525532100815326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334920,305.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0006699376390315,305.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0007054766174405,305.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0005210625822655,304.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0007054766174405,305.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0681457519531,0.3787966668605804,1.0,0.0033464771695435,281.92852783203125,285.5334777832031,291.71881103515625,287.8255920410156,292.3457336425781,292.0497436523437,282.8974304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381051093339,0.003569055814296,0.0035690495278686,-0.0164577942341566,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0705591663718223,410.0,49.22324752807617,-0.0,19.918701171875,1.0,278.6314697265625,278.7505187988281,288.1963195800781,288.2070617675781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4525532100815326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12334980,305.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0006699376972392,305.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0007054766756482,305.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0005210626404732,304.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0007054766756482,305.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0033464774023741,281.9877624511719,285.55145263671875,291.6439208984375,287.8114929199219,292.2660827636719,291.9736022949219,282.9433898925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690499935299,-0.0164786875247955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0707343369722366,410.0,48.61883544921875,-0.0,19.918704986572266,1.0,278.6313781738281,278.7506103515625,288.1576538085937,288.16766357421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.44834006682504e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335040,305.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0006699376972392,305.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0007054766756482,305.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0005210626404732,304.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0007054766756482,305.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.3787966668605804,1.0,0.0033464774023741,281.9877624511719,285.55145263671875,291.6439208984375,287.8114929199219,292.2660827636719,291.9736022949219,282.9433898925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690499935299,-0.0164786875247955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0707343369722366,410.0,48.61883544921875,-0.0,19.918704986572266,1.0,278.6313781738281,278.7506103515625,288.1576538085937,288.16766357421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.44834006682504e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335100,305.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.3787966668605804,1.0,0.0006699376972392,305.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.3787966668605804,1.0,0.0007054766756482,305.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.3787966668605804,1.0,0.0005210626404732,304.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.3787966668605804,1.0,0.0007054766756482,305.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.3787966668605804,1.0,0.0033464776352047,282.0171203613281,285.5604248046875,291.6065673828125,287.80487060546875,292.2264709472656,291.93560791015625,282.966064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381065063178,0.0035690562799572,0.0035690499935299,-0.0164895225316286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0708251744508743,410.0,48.325077056884766,-0.0,19.918704986572266,1.0,278.63134765625,278.75067138671875,288.1392822265625,288.1489562988281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.446342816459946e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335160,305.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677429199219,0.3787966668605804,1.0,0.0006699377554468,305.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677429199219,0.3787966668605804,1.0,0.0007054767338559,305.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677429199219,0.3787966668605804,1.0,0.0005210626986809,304.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677429199219,0.3787966668605804,1.0,0.0007054767338559,305.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677429199219,0.3787966668605804,1.0,0.0033464778680354,282.0462646484375,285.56939697265625,291.5692443847656,287.7984619140625,292.18701171875,291.8976135253906,282.9885559082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690565127879,0.0035690502263605,-0.0165005233138799,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0709174126386642,410.0,48.036251068115234,-0.0,19.9187068939209,1.0,278.6313171386719,278.7507019042969,288.12158203125,288.13092041015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.444414687692188e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335220,305.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0006699378136545,305.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0007054767920635,305.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0005210627568885,304.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0007054767920635,304.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.003346478100866,282.1040954589844,285.5872497558594,291.4947814941406,287.7861022949219,292.1084899902344,291.8218078613281,283.03289794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690569784492,0.0035690506920218,-0.0165227465331554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0711037442088127,410.0,47.47096252441406,-0.0,19.91870880126953,1.0,278.6312255859375,278.75079345703125,288.0879211425781,288.0966491699219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4407497878419235e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335280,305.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0006699378136545,305.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0007054767920635,305.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0005210627568885,304.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.0007054767920635,304.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.378796637058258,1.0,0.003346478100866,282.1040954589844,285.5872497558594,291.4947814941406,287.7861022949219,292.1084899902344,291.8218078613281,283.03289794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690569784492,0.0035690506920218,-0.0165227465331554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0711037442088127,410.0,47.47096252441406,-0.0,19.91870880126953,1.0,278.6312255859375,278.75079345703125,288.0879211425781,288.0966491699219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4407497878419235e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335340,305.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0006699378718622,305.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0007054768502712,305.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0005210627568885,304.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0007054768502712,304.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0033464783336967,282.1611328125,285.6050720214844,291.4205322265625,287.7740478515625,292.03045654296875,291.7462158203125,283.0765075683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165447834879159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.071288488805294,410.0,46.919700622558594,-0.0,19.918710708618164,1.0,278.63116455078125,278.7508850097656,288.0564880371094,288.06463623046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.437328268773854e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335400,305.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0006699378718622,305.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0007054768502712,305.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0005210627568885,304.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0007054768502712,304.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.378796637058258,1.0,0.0033464783336967,282.1611328125,285.6050720214844,291.4205322265625,287.7740478515625,292.03045654296875,291.7462158203125,283.0765075683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165447834879159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.071288488805294,410.0,46.919700622558594,-0.0,19.918710708618164,1.0,278.63116455078125,278.7508850097656,288.0564880371094,288.06463623046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.437328268773854e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335460,305.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0006699379300698,305.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0007054769084788,305.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0005210628150962,304.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0007054769084788,304.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0033464785665273,282.21746826171875,285.6228332519531,291.3465881347656,287.7619934082031,291.952880859375,291.6708068847656,283.1193542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690576769411,0.0035690513905137,-0.0165660381317138,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0714666992425918,410.0,46.37837219238281,-0.0,19.9187126159668,1.0,278.6310729980469,278.7509460449219,288.02703857421875,288.0346984863281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.43412539223209e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335520,305.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0006699379300698,305.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0007054769084788,305.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0005210628150962,304.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0007054769084788,304.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780517578125,0.3787966072559356,1.0,0.0033464785665273,282.21746826171875,285.6228332519531,291.3465881347656,287.7619934082031,291.952880859375,291.6708068847656,283.1193542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690576769411,0.0035690513905137,-0.0165660381317138,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0714666992425918,410.0,46.37837219238281,-0.0,19.9187126159668,1.0,278.6310729980469,278.7509460449219,288.02703857421875,288.0346984863281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.43412539223209e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335580,305.0404968261719,297.1499938964844,293.1499938964844,0.0959190353751182,-3.150294065475464,283.0921936035156,0.3787966072559356,1.0,0.0006699379300698,305.11529541015625,297.1499938964844,293.1499938964844,0.0959191769361496,-3.317411184310913,283.0921936035156,0.3787966072559356,1.0,0.0007054769084788,305.12701416015625,297.1499938964844,293.1499938964844,0.0959192439913749,-2.450228691101074,283.0921936035156,0.3787966072559356,1.0,0.0005210628733038,304.5823669433594,297.1499938964844,293.1499938964844,0.0959192514419555,-3.317411184310913,283.0921936035156,0.3787966072559356,1.0,0.0007054769084788,304.9345092773437,297.1499938964844,293.1499938964844,0.0959193781018257,-15.736371040344238,283.0921936035156,0.3787966072559356,1.0,0.003346478799358,282.27301025390625,285.6405029296875,291.2728881835937,287.7495422363281,291.8757629394531,291.5956115722656,283.1614990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381097659468,0.0035690581426024,0.003569051856175,-0.0165858976542949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0716332048177719,410.0,45.84281539916992,-0.0,19.91871452331543,1.0,278.6310119628906,278.75103759765625,287.9993591308594,288.0065612792969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.431112418184057e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335640,305.0404968261719,297.1499938964844,293.1499938964844,0.0959190353751182,-3.150294065475464,283.0921936035156,0.3787966072559356,1.0,0.0006699379300698,305.11529541015625,297.1499938964844,293.1499938964844,0.0959191769361496,-3.317411184310913,283.0921936035156,0.3787966072559356,1.0,0.0007054769084788,305.12701416015625,297.1499938964844,293.1499938964844,0.0959192439913749,-2.450228691101074,283.0921936035156,0.3787966072559356,1.0,0.0005210628733038,304.5823669433594,297.1499938964844,293.1499938964844,0.0959192514419555,-3.317411184310913,283.0921936035156,0.3787966072559356,1.0,0.0007054769084788,304.9345092773437,297.1499938964844,293.1499938964844,0.0959193781018257,-15.736371040344238,283.0921936035156,0.3787966072559356,1.0,0.003346478799358,282.27301025390625,285.6405029296875,291.2728881835937,287.7495422363281,291.8757629394531,291.5956115722656,283.1614990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381097659468,0.0035690581426024,0.003569051856175,-0.0165858976542949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0716332048177719,410.0,45.84281539916992,-0.0,19.91871452331543,1.0,278.6310119628906,278.75103759765625,287.9993591308594,288.0065612792969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.431112418184057e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335700,305.0289306640625,297.1499938964844,293.1499938964844,0.0177385061979293,-3.139235258102417,283.24468994140625,0.3787966072559356,1.0,0.0006699379882775,305.1029968261719,297.1499938964844,293.1499938964844,0.017738664522767,-3.3057658672332764,283.24468994140625,0.3787966072559356,1.0,0.0007054769666865,305.1160583496094,297.1499938964844,293.1499938964844,0.0177387502044439,-2.4416275024414062,283.24468994140625,0.3787966072559356,1.0,0.0005210628733038,304.569091796875,297.1499938964844,293.1499938964844,0.0177387576550245,-3.3057658672332764,283.24468994140625,0.3787966072559356,1.0,0.0007054769666865,304.92498779296875,297.1499938964844,293.1499938964844,0.0177388992160558,-15.681130409240724,283.24468994140625,0.3787966072559356,1.0,0.0033464790321886,282.300537109375,285.6493225097656,291.2361755371094,287.7430725097656,291.8373718261719,291.55810546875,283.18231201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.0035690520890057,-0.0165951065719127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0717104226350784,410.0,45.57597732543945,-0.0,19.918716430664062,1.0,278.6309814453125,278.7510986328125,287.986083984375,287.9930725097656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4296670492039993e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335760,305.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289123535156,0.3787966072559356,1.0,0.0006699379882775,305.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289123535156,0.3787966072559356,1.0,0.0007054769666865,305.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289123535156,0.3787966072559356,1.0,0.0005210628733038,304.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289123535156,0.3787966072559356,1.0,0.0007054769666865,304.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289123535156,0.3787966072559356,1.0,0.0033464790321886,282.32781982421875,285.6581115722656,291.19952392578125,287.7363586425781,291.799072265625,291.5206604003906,283.20294189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381106972694,0.003569058375433,0.0035690520890057,-0.0166037213057279,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0717826560139656,410.0,45.30948638916016,-0.0,19.918716430664062,1.0,278.6309509277344,278.7511291503906,287.9731750488281,287.97998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.428264972171746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335820,305.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.3787965774536133,1.0,0.0006699380464851,305.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.3787965774536133,1.0,0.0007054769666865,305.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.3787965774536133,1.0,0.0005210629315115,304.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.3787965774536133,1.0,0.0007054769666865,304.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.3787965774536133,1.0,0.0033464790321886,282.364501953125,285.6700134277344,291.1499938964844,287.72686767578125,291.74737548828125,291.4700622558594,283.2306213378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690586082637,0.0035690523218363,-0.0166143365204334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0718716457486152,410.0,44.9477424621582,-0.0,19.91871833801269,1.0,278.6308898925781,278.7511901855469,287.9562072753906,287.9627990722656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.426418697927147e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335880,304.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.3787965774536133,1.0,0.0006699380464851,305.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.3787965774536133,1.0,0.0007054770248942,305.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.3787965774536133,1.0,0.0005210629315115,304.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.3787965774536133,1.0,0.0007054770248942,304.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.3787965774536133,1.0,0.0033464792650192,282.3818359375,285.6756591796875,291.12646484375,287.7221374511719,291.72283935546875,291.4460144042969,283.2436828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690523218363,-0.0166188664734363,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0719096288084983,410.0,44.77480697631836,-0.0,19.91871833801269,1.0,278.630859375,278.751220703125,287.9483337402344,287.9548034667969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.425560498726554e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12335940,304.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0006699380464851,305.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0007054770248942,305.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0005210629315115,304.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0007054770248942,304.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0033464792650192,282.43505859375,285.6930847167969,291.05377197265625,287.70654296875,291.64697265625,291.3716735839844,283.2837829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.003569059073925,0.0035690525546669,-0.0166307613253593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0720093548297882,410.0,44.23497772216797,-0.0,19.91871833801269,1.0,278.6307983398437,278.7513122558594,287.9244384765625,287.9306945800781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.42296261806041e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336000,304.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0006699380464851,305.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0007054770248942,305.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0005210629315115,304.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0007054770248942,304.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1602783203125,0.3787965774536133,1.0,0.0033464792650192,282.43505859375,285.6930847167969,291.05377197265625,287.70654296875,291.64697265625,291.3716735839844,283.2837829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.003569059073925,0.0035690525546669,-0.0166307613253593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0720093548297882,410.0,44.23497772216797,-0.0,19.91871833801269,1.0,278.6307983398437,278.7513122558594,287.9244384765625,287.9306945800781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.42296261806041e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336060,304.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0006699380464851,305.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0007054770248942,305.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0005210629315115,304.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0007054770248942,304.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0033464792650192,282.487548828125,285.71044921875,290.9814147949219,287.6892395019531,291.5715026855469,291.2976379394531,283.3232727050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166386663913726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.072075642645359,410.0,43.68623352050781,-0.0,19.91871833801269,1.0,278.6307067871094,278.7514038085937,287.9013061523437,287.9073486328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.420445500523783e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336120,304.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0006699380464851,305.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0007054770248942,305.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0005210629315115,304.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0007054770248942,304.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361999511719,0.3787965774536133,1.0,0.0033464792650192,282.487548828125,285.71044921875,290.9814147949219,287.6892395019531,291.5715026855469,291.2976379394531,283.3232727050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166386663913726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.072075642645359,410.0,43.68623352050781,-0.0,19.91871833801269,1.0,278.6307067871094,278.7514038085937,287.9013061523437,287.9073486328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.420445500523783e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336180,304.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0006699380464851,304.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0007054770248942,305.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0005210629315115,304.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0007054770248942,304.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0033464792650192,282.53924560546875,285.72772216796875,290.9094543457031,287.6698913574219,291.4964599609375,291.2239990234375,283.36212158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166419856250286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0721034705638885,410.0,43.125247955322266,-0.0,19.91871833801269,1.0,278.6306457519531,278.7514953613281,287.8786315917969,287.88458251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4179796784883365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336240,304.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0006699380464851,304.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0007054770248942,305.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0005210629315115,304.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0007054770248942,304.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.3787965774536133,1.0,0.0033464792650192,282.53924560546875,285.72772216796875,290.9094543457031,287.6698913574219,291.4964599609375,291.2239990234375,283.36212158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166419856250286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0721034705638885,410.0,43.125247955322266,-0.0,19.91871833801269,1.0,278.6306457519531,278.7514953613281,287.8786315917969,287.88458251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4179796784883365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336300,304.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109924316406,0.3787965774536133,1.0,0.0006699379882775,304.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109924316406,0.3787965774536133,1.0,0.0007054769666865,305.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109924316406,0.3787965774536133,1.0,0.0005210628733038,304.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109924316406,0.3787965774536133,1.0,0.0007054769666865,304.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109924316406,0.3787965774536133,1.0,0.0033464790321886,282.5648193359375,285.736328125,290.8736267089844,287.65936279296875,291.4590759277344,291.1872863769531,283.38134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.016641741618514,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0721014142036438,410.0,42.83930587768555,-0.0,19.91871833801269,1.0,278.630615234375,278.75152587890625,287.86737060546875,287.873291015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.416756590013392e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336360,304.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.3787965774536133,1.0,0.0006699379882775,304.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.3787965774536133,1.0,0.0007054769666865,304.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.3787965774536133,1.0,0.0005210628733038,304.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.3787965774536133,1.0,0.0007054769666865,304.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.3787965774536133,1.0,0.0033464790321886,282.5902099609375,285.7449035644531,290.837890625,287.6482238769531,291.4217834472656,291.1507263183594,283.4004211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166401080787181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0720877349376678,410.0,42.54876327514648,-0.0,19.91871833801269,1.0,278.63055419921875,278.7515869140625,287.85614013671875,287.862060546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.415534956729971e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12336420,304.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.3787965774536133,1.0,0.0006699379300698,304.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.3787965774536133,1.0,0.0007054769084788,304.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.3787965774536133,1.0,0.0005210628733038,304.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.3787965774536133,1.0,0.0007054769084788,304.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.3787965774536133,1.0,0.003346478799358,282.62432861328125,285.7564697265625,290.7896423339844,287.6320495605469,291.3714294433594,291.101318359375,283.426025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.003569059073925,0.0035690527874976,-0.0166355744004249,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0720497220754623,410.0,42.1474838256836,-0.0,19.918716430664062,1.0,278.6305236816406,278.7516174316406,287.84088134765625,287.8468017578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354305837298108e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4138767659896985e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.2000000029802322,3.0,1.0,1.0
12336480,304.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.3787966072559356,1.0,0.0006699379300698,304.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.3787966072559356,1.0,0.0007054769084788,304.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.3787966072559356,1.0,0.0005210628150962,304.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.3787966072559356,1.0,0.0007054769084788,304.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.3787966072559356,1.0,0.0033464785665273,282.64044189453125,285.7619934082031,290.7667541503906,287.6238708496094,291.3475036621094,291.0778503417969,283.43817138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.003569059073925,0.0035690527874976,-0.016632430255413,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0720233544707298,410.0,92.9967269897461,-212.5090789794922,19.918716430664062,1.0,278.6304931640625,278.75164794921875,287.8335876464844,287.83953857421875,320.1457214355469,319.9067687988281,283.1499938964844,18000.0,18000.0,313.1499938964844,2493.16650390625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3289545178413391,0.3289556801319122,-1.1576720453376763e-06,3.413083322811872e-05,0.0,19.360090255737305,1895.4371337890625,4.857412338256836,0.0,0.2352731227874755,1.0,0.2000000029802322,3.0,1.0,1.0
12336540,304.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0006699378718622,304.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0007054767920635,304.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0005210627568885,304.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0007054767920635,304.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0033464783336967,282.68994140625,285.7789306640625,290.6960754394531,287.5966186523437,291.27362060546875,291.0054626464844,283.47662353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690523218363,-0.0166184082627296,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0719057917594909,410.0,168.9799041748047,-212.371337890625,19.91871452331543,1.0,278.63043212890625,278.7517395019531,287.8106994628906,287.8167419433594,320.0510559082031,319.9552001953125,283.1499938964844,18000.0,18000.0,313.1499938964844,2780.979736328125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5362226366996765,0.5362247824668884,-2.1133776044734982e-06,3.410595309105702e-05,0.0,19.360090255737305,1895.4371337890625,15.873578071594238,0.0,0.2352731227874755,1.0,0.3049759566783905,3.0,1.0,1.0
12336600,304.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0006699378718622,304.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0007054767920635,304.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0005210627568885,304.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0007054767920635,304.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0933837890625,0.3787966072559356,1.0,0.0033464783336967,282.68994140625,285.7789306640625,290.6960754394531,287.5966186523437,291.27362060546875,291.0054626464844,283.47662353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690523218363,-0.0166184082627296,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0719057917594909,410.0,168.9799041748047,-212.371337890625,19.91871452331543,1.0,278.63043212890625,278.7517395019531,287.8106994628906,287.8167419433594,320.0510559082031,319.9552001953125,283.1499938964844,18000.0,18000.0,313.1499938964844,2780.979736328125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5362226366996765,0.5362247824668884,-2.1133776044734982e-06,3.410595309105702e-05,0.0,19.360090255737305,1895.4371337890625,15.873578071594238,0.0,0.2352731227874755,1.0,0.3049759566783905,3.0,1.0,1.0
12336660,304.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0006699377554468,304.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0007054766756482,304.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0005210626986809,304.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0007054766756482,304.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0033464776352047,282.7387084960937,285.7958068847656,290.6258239746094,287.5660705566406,291.2001342773437,290.9335327148437,283.5170593261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.0035690520890057,-0.0165975484997034,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0717309042811393,410.0,178.3536376953125,-212.24354553222656,19.918710708618164,1.0,278.6303405761719,278.7518615722656,287.78717041015625,287.7933959960937,319.96246337890625,319.89501953125,283.1499938964844,18000.0,18000.0,313.1499938964844,5532.3984375,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7565187215805054,0.7565229535102844,-4.205249297228875e-06,3.40803962899372e-05,0.0,19.360090255737305,1895.4371337890625,44.56574249267578,0.0,0.2352731227874755,1.0,0.4247849285602569,3.0,1.0,1.0
12336720,304.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0006699377554468,304.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0007054766756482,304.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0005210626986809,304.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0007054766756482,304.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0936889648437,0.378796637058258,1.0,0.0033464776352047,282.7387084960937,285.7958068847656,290.6258239746094,287.5660705566406,291.2001342773437,290.9335327148437,283.5170593261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.0035690520890057,-0.0165975484997034,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0717309042811393,410.0,178.3536376953125,-212.24354553222656,19.918710708618164,1.0,278.6303405761719,278.7518615722656,287.78717041015625,287.7933959960937,319.96246337890625,319.89501953125,283.1499938964844,18000.0,18000.0,313.1499938964844,5532.3984375,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7565187215805054,0.7565229535102844,-4.205249297228875e-06,3.40803962899372e-05,0.0,19.360090255737305,1895.4371337890625,44.56574249267578,0.0,0.2352731227874755,1.0,0.4247849285602569,3.0,1.0,1.0
