time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336780,304.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0006699375808238,304.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0007054765592329,304.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0005210625822655,304.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0007054765592329,304.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0033464771695435,282.7867736816406,285.8125305175781,290.5560913085937,287.531982421875,291.1270751953125,290.8621520996094,283.5598449707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165694262832403,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0714951232075691,410.0,179.02322387695312,-212.1153106689453,19.9187068939209,1.0,278.6302795410156,278.751953125,287.7627258300781,287.76922607421875,319.87481689453125,319.8210754394531,283.1499938964844,18000.0,18000.0,313.1499938964844,8654.7060546875,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.946213960647583,0.9462205767631532,-6.578561624337453e-06,3.405386451049708e-05,0.0,19.360090255737305,1895.4371337890625,87.19891357421875,0.0,0.2352731227874755,1.0,0.5277003645896912,3.0,1.0,1.0
12336840,304.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0006699375808238,304.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0007054765592329,304.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0005210625822655,304.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0007054765592329,304.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09765625,0.378796637058258,1.0,0.0033464771695435,282.7867736816406,285.8125305175781,290.5560913085937,287.531982421875,291.1270751953125,290.8621520996094,283.5598449707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165694262832403,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0714951232075691,410.0,179.02322387695312,-212.1153106689453,19.9187068939209,1.0,278.6302795410156,278.751953125,287.7627258300781,287.76922607421875,319.87481689453125,319.8210754394531,283.1499938964844,18000.0,18000.0,313.1499938964844,8654.7060546875,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.946213960647583,0.9462205767631532,-6.578561624337453e-06,3.405386451049708e-05,0.0,19.360090255737305,1895.4371337890625,87.19891357421875,0.0,0.2352731227874755,1.0,0.5277003645896912,3.0,1.0,1.0
12336900,304.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.3787966668605804,1.0,0.0006699375226162,304.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.3787966668605804,1.0,0.0007054765010252,304.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.3787966668605804,1.0,0.0005210625240579,304.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.3787966668605804,1.0,0.0007054765010252,304.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.3787966668605804,1.0,0.0033464767038822,282.81060791015625,285.82086181640625,290.5214233398437,287.5135192871094,291.0906982421875,290.82666015625,283.58233642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381088346242,0.0035690574441105,0.0035690511576831,-0.0165525320917367,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.071353480219841,410.0,178.82913208007812,-212.0502319335937,19.918704986572266,1.0,278.6302490234375,278.75201416015625,287.7500915527344,287.7567443847656,319.8311462402344,319.7819519042969,283.1499938964844,18000.0,18000.0,313.1499938964844,10312.3896484375,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0328633785247805,1.032871127128601,-7.838590136088897e-06,3.4040134778479114e-05,0.0,19.360090255737305,1895.4371337890625,113.4154052734375,0.0,0.2352731227874755,1.0,0.5719238519668579,3.0,1.0,1.0
12336960,304.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.3787966668605804,1.0,0.0006699374644085,304.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.3787966668605804,1.0,0.0007054763846099,304.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.3787966668605804,1.0,0.0005210624658502,304.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.3787966668605804,1.0,0.0007054763846099,304.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.3787966668605804,1.0,0.0033464762382209,282.83428955078125,285.82916259765625,290.48687744140625,287.4940490722656,291.054443359375,290.79132080078125,283.605712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381079033017,0.0035690572112798,0.0035690509248524,-0.0165337026119232,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0711956024169921,410.0,178.55160522460938,-211.9844207763672,19.91870307922364,1.0,278.63018798828125,278.7520446777344,287.73712158203125,287.7439270019531,319.7875671386719,319.7416076660156,283.1499938964844,18000.0,18000.0,313.1499938964844,11784.1484375,22320.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1041098833084106,1.104118824005127,-8.957294085121248e-06,3.402604488655925e-05,0.0,19.360090255737305,1895.4371337890625,138.54177856445312,0.0,0.2352731227874755,1.0,0.6132178902626038,3.0,1.0,1.0
12337020,304.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0006699372315779,304.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0007054762099869,304.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0005210622912272,304.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0007054762099869,304.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0033464753068983,282.8812866210937,285.8456420898437,290.41815185546875,287.45196533203125,290.9822692871094,290.7210693359375,283.6551818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381065063178,0.0035690562799572,0.0035690499935299,-0.016490139067173,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0708303526043891,410.0,177.91505432128906,-211.8499450683593,19.91869735717773,1.0,278.630126953125,278.7521667480469,287.71002197265625,287.7172546386719,319.7005615234375,319.6594543457031,283.1499938964844,18000.0,18000.0,313.1499938964844,14698.5576171875,23400.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2331063747406006,1.2331175804138184,-1.117257579608122e-05,3.399664274184033e-05,0.0,19.360090255737305,1895.4371337890625,192.99508666992188,0.0,0.2352731227874755,1.0,0.6830196380615234,3.0,1.0,1.0
12337080,304.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0006699372315779,304.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0007054762099869,304.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0005210622912272,304.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0007054762099869,304.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.3787966966629028,1.0,0.0033464753068983,282.8812866210937,285.8456420898437,290.41815185546875,287.45196533203125,290.9822692871094,290.7210693359375,283.6551818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381065063178,0.0035690562799572,0.0035690499935299,-0.016490139067173,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0708303526043891,410.0,177.91505432128906,-211.8499450683593,19.91869735717773,1.0,278.630126953125,278.7521667480469,287.71002197265625,287.7172546386719,319.7005615234375,319.6594543457031,283.1499938964844,18000.0,18000.0,313.1499938964844,14698.5576171875,23400.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2331063747406006,1.2331175804138184,-1.117257579608122e-05,3.399664274184033e-05,0.0,19.360090255737305,1895.4371337890625,192.99508666992188,0.0,0.2352731227874755,1.0,0.6830196380615234,3.0,1.0,1.0
12337140,304.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0006699370569549,304.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0007054759771563,304.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0005210621166042,304.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0007054759771563,304.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0033464741427451,282.92791748046875,284.95001220703125,290.3500061035156,287.40545654296875,290.9105224609375,290.65142822265625,283.70867919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164386220276355,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0703984349966049,410.0,177.2406005859375,-211.71142578125,19.91869163513184,0.0,278.63006591796875,278.7522888183594,287.68121337890625,287.6889038085937,319.6137084960937,319.57586669921875,283.1499938964844,18000.0,18000.0,313.1499938964844,17298.533203125,24480.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3377280235290527,1.3377412557601929,-1.3148853213351686e-05,3.3965356124099344e-05,0.0,19.360090255737305,1895.4371337890625,246.40451049804688,0.0,0.2352731227874755,1.0,0.7396370768547058,3.0,1.0,1.0
12337200,304.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0006699370569549,304.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0007054759771563,304.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0005210621166042,304.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0007054759771563,304.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12860107421875,0.3787967562675476,1.0,0.0033464741427451,282.92791748046875,284.95001220703125,290.3500061035156,287.40545654296875,290.9105224609375,290.65142822265625,283.70867919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164386220276355,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0703984349966049,410.0,177.2406005859375,-211.71142578125,19.91869163513184,0.0,278.63006591796875,278.7522888183594,287.68121337890625,287.6889038085937,319.6137084960937,319.57586669921875,283.1499938964844,18000.0,18000.0,313.1499938964844,17298.533203125,24480.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3377280235290527,1.3377412557601929,-1.3148853213351686e-05,3.3965356124099344e-05,0.0,19.360090255737305,1895.4371337890625,246.40451049804688,0.0,0.2352731227874755,1.0,0.7396370768547058,3.0,1.0,1.0
12337260,304.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5272992253303528,304.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5552715063095093,304.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.4101216197013855,304.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5552715063095093,304.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,2.6339688301086426,301.4018249511719,284.95001220703125,290.2825012207031,287.3567199707031,301.2159423828125,304.37750244140625,301.419677734375,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.62991189956665,8.383898239117116e-05,5.629827976226807,-1.269224762916565,5.551115123125783e-17,5.551115123125783e-17,0.6431959271430969,288.99285888671875,410.0,12392.021484375,-13651.8583984375,13372.314453125,0.0,278.6299743652344,278.75244140625,287.65045166015625,287.6586608886719,314.15679931640625,311.4327392578125,283.1499938964844,18000.0,18000.0,313.1499938964844,33762.890625,23400.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2012094259262085,1.2012245655059814,-1.5083180187502876e-05,3.3931944926735014e-05,0.0,19.360090255737305,1895.4371337890625,227.1947021484375,0.0,0.2352731227874755,1.0,0.7068778276443481,3.0,1.0,1.0
12337320,304.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5272992253303528,304.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5552715063095093,304.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.4101216197013855,304.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,0.5552715063095093,304.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3980712890625,0.9990000128746032,1.0,2.6339688301086426,301.4018249511719,284.95001220703125,290.2825012207031,287.3567199707031,301.2159423828125,304.37750244140625,301.419677734375,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.62991189956665,8.383898239117116e-05,5.629827976226807,-1.269224762916565,5.551115123125783e-17,5.551115123125783e-17,0.6431959271430969,288.99285888671875,410.0,12392.021484375,-13651.8583984375,13372.314453125,0.0,278.6299743652344,278.75244140625,287.65045166015625,287.6586608886719,314.15679931640625,311.4327392578125,283.1499938964844,18000.0,18000.0,313.1499938964844,33762.890625,23400.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2012094259262085,1.2012245655059814,-1.5083180187502876e-05,3.3931944926735014e-05,0.0,19.360090255737305,1895.4371337890625,227.1947021484375,0.0,0.2352731227874755,1.0,0.7068778276443481,3.0,1.0,1.0
12337380,304.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2961730957031,0.9990000128746032,1.0,0.5322948098182678,304.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2961730957031,0.9990000128746032,1.0,0.5605320334434509,304.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2961730957031,0.9990000128746032,1.0,0.4140070676803589,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2961730957031,0.9990000128746032,1.0,0.5605320334434509,304.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2961730957031,0.9990000128746032,1.0,2.6589226722717285,300.29815673828125,284.95001220703125,290.2296447753906,287.3182983398437,301.0283508300781,304.1316223144531,300.30810546875,1.0,1.0,0.2835292518138885,0.0,0.7164707183837891,1.0,-5.683355331420898,2.028284870903008e-05,5.683335304260254,-1.275225281715393,5.551115123125783e-17,5.551115123125783e-17,0.0,295.0997314453125,410.0,3994.58740234375,-0.0,13473.78125,0.0,278.6299133300781,278.752685546875,287.6248474121094,287.6334228515625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,-4.190951585769653e-09,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-9.007195217545366e-14,-9.007299572004469e-14,1.0444491130171253e-18,3.3904074371093884e-05,0.0,19.360090255737305,1895.4371337890625,1.042489349795656e-24,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337440,304.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826599121094,0.9990000128746032,1.0,0.5324328541755676,304.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826599121094,0.9990000128746032,1.0,0.5606774091720581,304.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826599121094,0.9990000128746032,1.0,0.4141144156455993,303.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826599121094,0.9990000128746032,1.0,0.5606774091720581,304.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826599121094,0.9990000128746032,1.0,2.6596121788024902,300.3842163085937,284.95001220703125,290.2157897949219,287.3081970214844,300.9768981933594,304.0688171386719,300.3919677734375,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.6848320960998535,1.851071465353016e-05,5.684813499450684,-1.2753795385360718,5.551115123125783e-17,5.551115123125783e-17,0.0,295.2705078125,410.0,3255.422607421875,-0.0,13476.5517578125,0.0,278.6299133300781,278.75274658203125,287.617919921875,287.6265869140625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.3192911714625776e-17,3.3193715734181184e-17,-8.02541495122423e-22,3.3896529203047976e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337500,303.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5325378179550171,304.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5607879757881165,304.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.414196103811264,303.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5607879757881165,303.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,2.6601366996765137,300.5199279785156,284.95001220703125,290.1827087402344,287.28399658203125,300.8767395019531,303.9490661621094,300.5240783691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685957431793213,1.7162419680971652e-05,5.685940265655518,-1.275507569313049,5.551115123125783e-17,5.551115123125783e-17,0.0,295.39959716796875,410.0,1979.6666259765625,-0.0,13478.6591796875,0.0,278.6298828125,278.7528991699219,287.6011047363281,287.6099548339844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.633291854192746e-21,-4.699280106779807e-21,6.598837880480592e-23,3.38781755999662e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337560,303.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.59033203125,0.9990000128746032,1.0,0.532539963722229,304.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.59033203125,0.9990000128746032,1.0,0.5607901811599731,303.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.59033203125,0.9990000128746032,1.0,0.414197713136673,303.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.59033203125,0.9990000128746032,0.9991200566291808,0.5607901811599731,303.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.59033203125,0.9990000128746032,1.0,2.660147190093994,300.5907287597656,284.95001220703125,290.1498413085937,287.2598876953125,300.8025207519531,303.8629455566406,300.5928039550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685977935791016,1.7129081243183464e-05,5.68596076965332,-1.275470733642578,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4057922363281,410.0,1190.358154296875,-0.0,13478.701171875,0.0,278.6298217773437,278.7530517578125,287.5838928222656,287.5929260253906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.8211394331591865e-21,-5.372922184372998e-21,1.5517828521880065e-21,3.385942545719445e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337620,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6272277832031,0.9990000128746032,1.0,0.5325396656990051,303.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6272277832031,0.9990000128746032,1.0,0.5607898831367493,303.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6272277832031,0.9990000128746032,1.0,0.4141975045204162,303.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6272277832031,0.9990000128746032,0.9961405992507936,0.5607898831367493,303.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6272277832031,0.9990000128746032,1.0,2.6601457595825195,300.6273498535156,284.95001220703125,290.1105041503906,287.2309265136719,300.73638916015625,303.7892761230469,300.6280212402344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685974597930908,1.712904304440599e-05,5.685957431793213,-1.2754530906677246,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4071044921875,410.0,628.827392578125,-0.0,13478.6953125,0.0,278.6297912597656,278.7532653808594,287.56268310546875,287.57196044921875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.638348673656307e-21,-5.551470412062276e-21,1.913121536457577e-21,3.383634248166345e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337680,303.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6338806152344,0.9990000128746032,1.0,0.532539427280426,303.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6338806152344,0.9990000128746032,1.0,0.5607897043228149,303.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6338806152344,0.9990000128746032,1.0,0.4141973555088043,303.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6338806152344,0.9990000128746032,0.9948101043701172,0.5607897043228149,303.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6338806152344,0.9990000128746032,1.0,2.660144805908203,300.6339111328125,284.95001220703125,290.0847473144531,287.2118835449219,300.7020874023437,303.7526550292969,300.634033203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.7129015759564936e-05,5.68595552444458,-1.2754409313201904,5.551115123125783e-17,5.551115123125783e-17,0.0,295.40802001953125,410.0,404.9106140136719,-0.0,13478.69140625,0.0,278.6297607421875,278.7533874511719,287.5484619140625,287.557861328125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.6362455831047616e-21,-5.5535714831299025e-21,1.917326101973533e-21,3.3820851967902854e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337740,303.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307678222656,0.9990000128746032,1.0,0.5325391888618469,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307678222656,0.9990000128746032,1.0,0.5607894062995911,303.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307678222656,0.9990000128746032,1.0,0.4141971468925476,303.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307678222656,0.9990000128746032,0.9936196804046632,0.5607894062995911,303.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307678222656,0.9990000128746032,1.0,2.660143613815308,300.6307067871094,284.95001220703125,290.0527038574219,287.1881408691406,300.6658630371094,303.71539306640625,300.63037109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685969829559326,1.712898119876627e-05,5.685952663421631,-1.2754254341125488,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4091796875,410.0,223.3744354248047,-0.0,13478.6865234375,0.0,278.6297302246094,278.7535400390625,287.5303955078125,287.5399475097656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636155514122048e-21,-5.553659936525484e-21,1.917504220455045e-21,3.380118869245052e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337800,303.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.61981201171875,0.9990000128746032,1.0,0.532538890838623,303.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.61981201171875,0.9990000128746032,1.0,0.5607891082763672,303.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.61981201171875,0.9990000128746032,1.0,0.4141969382762909,303.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.61981201171875,0.9990000128746032,0.9927904009819032,0.5607891082763672,303.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.61981201171875,0.9990000128746032,1.0,2.660142183303833,300.61968994140625,284.95001220703125,290.0204772949219,287.1641845703125,300.6343994140625,303.6842956542969,300.6191101074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685967445373535,1.71289466379676e-05,5.68595027923584,-1.2754091024398804,5.551115123125783e-17,5.551115123125783e-17,0.0,295.410400390625,410.0,110.27566528320312,-0.0,13478.6806640625,0.0,278.6296691894531,278.75372314453125,287.5118713378906,287.52154541015625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.6361534946381305e-21,-5.5536611482158335e-21,1.917507451629312e-21,3.3781008824007586e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337860,303.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.5325383543968201,303.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.5607885122299194,303.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.4141964912414551,303.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,0.9918577671051024,0.5607885122299194,303.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,2.660139322280884,300.5866394042969,284.95001220703125,289.95709228515625,287.1167907714844,300.58209228515625,303.6355285644531,300.5858459472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685961246490479,1.712887387839146e-05,5.685944080352783,-1.2753753662109375,5.551115123125783e-17,5.551115123125783e-17,0.0,295.41290283203125,410.0,2.3147380352020264,-0.0,13478.669921875,0.0,278.6296081542969,278.7540588378906,287.4742431640625,287.48419189453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.374006337253377e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337920,303.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.5325383543968201,303.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.5607885122299194,303.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,0.4141964912414551,303.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,0.9918577671051024,0.5607885122299194,303.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.9990000128746032,1.0,2.660139322280884,300.5866394042969,284.95001220703125,289.95709228515625,287.1167907714844,300.58209228515625,303.6355285644531,300.5858459472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685961246490479,1.712887387839146e-05,5.685944080352783,-1.2753753662109375,5.551115123125783e-17,5.551115123125783e-17,0.0,295.41290283203125,410.0,2.3147380352020264,-0.0,13478.669921875,0.0,278.6296081542969,278.7540588378906,287.4742431640625,287.48419189453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.374006337253377e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12337980,303.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.5325377583503723,303.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.5607879161834717,303.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.4141960442066192,303.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,0.9914478659629822,0.5607879161834717,303.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,2.6601364612579346,300.5492858886719,284.95001220703125,289.8945617675781,287.0697937011719,300.5385437011719,303.59771728515625,300.5484924316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595552444458,1.7128795661847107e-05,5.685938358306885,-1.2753400802612305,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4155578613281,410.0,-34.499961853027344,-0.0,13478.658203125,0.0,278.6295471191406,278.75439453125,287.4356994628906,287.4458923339844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.369817932252772e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12338040,303.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.5325377583503723,303.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.5607879161834717,303.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,0.4141960442066192,303.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,0.9914478659629822,0.5607879161834717,303.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5494689941406,0.9990000128746032,1.0,2.6601364612579346,300.5492858886719,284.95001220703125,289.8945617675781,287.0697937011719,300.5385437011719,303.59771728515625,300.5484924316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595552444458,1.7128795661847107e-05,5.685938358306885,-1.2753400802612305,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4155578613281,410.0,-34.499961853027344,-0.0,13478.658203125,0.0,278.6295471191406,278.75439453125,287.4356994628906,287.4458923339844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.369817932252772e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12338100,303.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4903564453125,0.9990000128746032,1.0,0.5325374603271484,303.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4903564453125,0.9990000128746032,1.0,0.5607876181602478,303.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4903564453125,0.9990000128746032,1.0,0.4141958057880401,303.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4903564453125,0.9990000128746032,0.9913251399993896,0.5607876181602478,303.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4903564453125,0.9990000128746032,1.0,2.66013503074646,300.4861755371094,284.95001220703125,289.8636474609375,287.04644775390625,300.51885986328125,303.5814208984375,300.45660400390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685952186584473,1.712875564408023e-05,5.685935020446777,-1.2753218412399292,0.0345279425382614,0.0345279425382614,0.0,295.4169311523437,410.0,843.9663696289062,-0.0,13478.65234375,0.0,278.642333984375,283.7035522460937,287.4161376953125,287.4264221191406,313.0172119140625,308.3324890136719,283.1499938964844,16467.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1361807882785797,0.6143868565559387,2.64655830584104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.35991608153563e-05,0.0,23.140554428100582,1895.4371337890625,-0.0,0.0,0.2404263168573379,1.0,0.0,3.0,1.0,0.0
12338160,303.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4175720214844,0.9990000128746032,1.0,0.5325371623039246,303.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4175720214844,0.9990000128746032,1.0,0.5607872605323792,303.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4175720214844,0.9990000128746032,1.0,0.414195567369461,303.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4175720214844,0.9990000128746032,0.9880691766738892,0.5607872605323792,303.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4175720214844,0.9990000128746032,0.9981967210769652,2.6601333618164062,299.4081726074219,284.95001220703125,289.8329467773437,287.023193359375,300.47320556640625,303.5320129394531,299.36004638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685948848724365,1.712871562631335e-05,5.68593168258667,-1.2753032445907593,0.120229423046112,0.120229423046112,0.0,295.4183044433594,410.0,7379.275390625,-0.0,13478.6455078125,0.0,279.4768981933594,299.0201416015625,287.5497131347656,287.7823181152344,313.0172119140625,308.3324890136719,283.1499938964844,17219.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1989012211561203,0.5906107425689697,3.986154517576779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2545.281494140625,0.0,23.374696731567383,1895.4371337890625,-0.0,0.0,0.2424897700548172,1.0,0.0,3.0,1.0,0.0
12338220,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0784606933594,0.9990000128746032,1.0,0.5325368046760559,303.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0784606933594,0.9990000128746032,1.0,0.5607869029045105,303.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0784606933594,0.9990000128746032,1.0,0.4141952693462372,303.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0784606933594,0.9990000128746032,0.9773867726325988,0.5607869029045105,303.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0784606933594,0.9990000128746032,0.9878361225128174,2.660131454467773,298.0692443847656,284.95001220703125,289.7964172363281,286.99542236328125,300.3644104003906,303.4028625488281,298.02252197265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859450340271,1.7128666513599455e-05,5.685927867889404,-1.275280475616455,0.2126934975385666,0.2126934975385666,0.0,295.4200134277344,410.0,14681.1435546875,-0.0,13478.638671875,0.0,280.6531982421875,298.3065185546875,288.28057861328125,288.7705383300781,313.0172119140625,308.3324890136719,283.1499938964844,17270.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.287915825843811,0.6014043092727661,6.230762128467404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3480.036376953125,0.0,24.475082397460938,1895.4371337890625,-0.0,0.0,0.2460509538650512,1.0,0.0,3.0,1.0,0.0
12338280,303.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.24957275390625,0.9990000128746032,0.991311252117157,0.5325365662574768,303.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.24957275390625,0.9990000128746032,1.0,0.5607866048812866,303.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.24957275390625,0.9990000128746032,0.9973640441894532,0.4141950905323028,303.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.24957275390625,0.9990000128746032,0.9670419096946716,0.5607866048812866,303.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.24957275390625,0.9990000128746032,0.9774619340896606,2.660130262374878,297.24127197265625,284.95001220703125,289.7722473144531,286.9769897460937,300.2698059082031,303.2882385253906,297.1991271972656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685942649841309,1.7128631952800788e-05,5.685925483703613,-1.2752652168273926,0.269322007894516,0.269322007894516,0.0,295.4211730957031,410.0,18805.8515625,-0.0,13478.6328125,0.0,281.2223205566406,296.4294128417969,288.9613647460937,289.5684509277344,313.0172119140625,308.3324890136719,283.1499938964844,17219.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.359472781419754,0.6097393035888672,8.714573951351667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3740.878662109375,0.0,25.31653213500977,1895.4371337890625,-0.0,0.0,0.2486904114484787,1.0,0.0,3.0,1.0,0.0
12338340,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.995849609375,0.9990000128746032,0.9651740789413452,0.5325360894203186,303.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.995849609375,0.9990000128746032,0.9849761724472046,0.5607861280441284,303.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.995849609375,0.9990000128746032,0.975937843322754,0.4141947329044342,302.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.995849609375,0.9990000128746032,0.9449023604393004,0.5607861280441284,302.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.995849609375,0.9990000128746032,0.9547706842422484,2.660128116607666,295.9888916015625,284.95001220703125,289.73004150390625,286.9447326660156,300.0839538574219,303.06134033203125,295.9534606933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937881469727,1.7128573745139875e-05,5.685920715332031,-1.275237798690796,0.3620216250419616,0.3620216250419616,0.0,295.4232177734375,410.0,24775.447265625,-0.0,13478.6240234375,0.0,281.9245300292969,294.4537353515625,290.4164733886719,291.2443542480469,313.0172119140625,308.3324890136719,283.1499938964844,16996.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0657212138175964,1.0,0.0,0.0,0.5125648379325867,0.6217775344848633,1.7530370044482882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4342.56201171875,0.0,27.0205135345459,1895.4371337890625,-0.0,0.0,0.2544685006141662,1.0,0.0,3.0,1.0,0.0
12338400,302.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.51922607421875,0.9990000128746032,0.953228771686554,0.5325359106063843,303.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.51922607421875,0.9990000128746032,0.9761530756950378,0.5607859492301941,303.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.51922607421875,0.9990000128746032,0.9660181403160096,0.4141945838928222,302.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.51922607421875,0.9990000128746032,0.9346935153007508,0.5607859492301941,302.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.51922607421875,0.9990000128746032,0.9441630840301514,2.6601269245147705,295.5125427246094,284.95001220703125,289.7125244140625,286.9312744140625,300.0038146972656,302.9633178710937,295.4786071777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685935497283936,1.7128548279288225e-05,5.685918807983398,-1.27522611618042,0.3981766104698181,0.3981766104698181,0.0,295.424072265625,410.0,27030.935546875,-0.0,13478.6201171875,0.0,282.1365966796875,293.9397277832031,291.1283874511719,292.0625,313.0172119140625,308.3324890136719,283.1499938964844,16802.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1872549057006836,1.0,0.0,0.0,0.5858460664749146,0.6302998065948486,2.2901321727886174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4651.1240234375,0.0,28.0424919128418,1895.4371337890625,-0.0,0.0,0.2576906979084015,1.0,0.0,3.0,1.0,0.0
12338460,302.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.634033203125,0.9990000128746032,0.9249597191810608,0.5325354337692261,302.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.634033203125,0.9990000128746032,0.954952359199524,0.5607854723930359,302.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.634033203125,0.9990000128746032,0.9424005746841432,0.4141942262649536,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.634033203125,0.9990000128746032,0.910402536392212,0.5607854723930359,302.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.634033203125,0.9990000128746032,0.9186798930168152,2.6601247787475586,294.6298828125,284.95001220703125,289.6729431152344,286.90087890625,299.8246765136719,302.7441101074219,294.6087951660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685931205749512,1.712849007162731e-05,5.685914039611816,-1.27519953250885,0.4766046106815338,0.4766046106815338,0.0,295.42608642578125,410.0,31719.291015625,-0.0,13478.611328125,0.0,282.51025390625,292.9566955566406,291.9560852050781,293.6380310058594,313.0172119140625,308.3324890136719,283.1499938964844,15537.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116759538650513,1.0,0.0,0.0,0.7552359700202942,0.7553110718727112,3.8059127405176696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5151.49169921875,0.0,35.536495208740234,1895.4371337890625,-0.0,544.0673217773438,0.2710088491439819,1.0,0.0,3.0,1.0,0.0
12338520,302.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.9990000128746032,0.9114376306533812,0.5325352549552917,302.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.9990000128746032,0.9446606040000916,0.5607852339744568,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.9990000128746032,0.931032121181488,0.4141940772533417,302.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.9990000128746032,0.8986369371414185,0.5607852339744568,302.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.9990000128746032,0.90622740983963,2.660123825073242,294.3175048828125,284.95001220703125,289.6537475585937,286.88604736328125,299.7438049316406,302.64556884765625,294.297607421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685928821563721,1.7128460967796855e-05,5.685911655426025,-1.27518630027771,0.5141588449478149,0.5141588449478149,0.0,295.42706298828125,410.0,33911.7734375,-0.0,13478.607421875,0.0,282.6579895019531,292.5679016113281,291.894287109375,293.9315490722656,313.0172119140625,308.3324890136719,283.1499938964844,14806.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416998505592346,1.0,0.0,0.0,0.8452392816543579,0.8452465534210205,4.767084149648326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5269.57958984375,0.0,41.5313606262207,1895.4371337890625,-0.0,1184.5714111328125,0.2808224856853485,1.0,0.0,3.0,1.0,0.0
12338580,302.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.9990000128746032,0.890827476978302,0.5325348973274231,302.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.9990000128746032,0.9288097620010376,0.5607848763465881,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.9990000128746032,0.9135974049568176,0.4141938090324402,302.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.9990000128746032,0.8805245161056519,0.5607848763465881,302.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.9990000128746032,0.8869577646255493,2.6601219177246094,293.85797119140625,284.95001220703125,289.62371826171875,286.86285400390625,299.6266174316406,302.5033569335937,293.8396301269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685925483703613,1.7128415493061766e-05,5.685908317565918,-1.2751654386520386,0.5710254311561584,0.5710254311561584,0.0,295.4286193847656,410.0,37124.55859375,-0.0,13478.599609375,0.0,282.8440856933594,292.0290832519531,291.4921264648437,293.9485778808594,313.0172119140625,308.3324890136719,283.1499938964844,13690.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937697172164917,1.0,0.0,0.0,0.9926654100418092,0.9926692247390748,6.57505196954844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5378.83642578125,0.0,53.33087158203125,1895.4371337890625,-0.0,2414.605712890625,0.3001303970813751,1.0,0.0,3.0,1.0,0.0
