time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338640,302.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.9990000128746032,0.8721568584442139,0.5325345396995544,302.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.9990000128746032,0.9143249988555908,0.5607845187187195,302.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.9990000128746032,0.8977086544036865,0.4141935408115387,302.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.9990000128746032,0.863990068435669,0.5607845187187195,302.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.9990000128746032,0.8692991137504578,2.6601204872131348,293.4613342285156,284.95001220703125,289.5959777832031,286.8413391113281,299.5270080566406,302.3831787109375,293.4443359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685922145843506,1.7128373656305484e-05,5.6859049797058105,-1.2751458883285522,0.6217657327651978,0.6217657327651978,0.0,295.4300842285156,410.0,39866.05859375,-0.0,13478.59375,0.0,282.9668273925781,291.5749206542969,291.0381774902344,293.7247009277344,313.0172119140625,308.3324890136719,283.1499938964844,12737.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865392804145813,1.0,0.0,0.0,1.1331579685211182,1.1331619024276731,8.567899101308286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5449.26220703125,0.0,67.40467071533203,1895.4371337890625,-0.0,3277.82861328125,0.3220865130424499,1.0,0.0,3.0,1.0,0.0
12338700,302.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.3650746345520019,0.0,0.0007580022793263,302.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156799316406,0.3650746345520019,0.0,0.0007982129463925,302.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154663085937,0.3650746345520019,0.0,0.0005895573412999,302.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149475097656,0.3650746345520019,0.0,0.0007982129463925,302.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149780273437,0.3650746345520019,0.0,0.0037863785400986,293.9461975097656,294.1499938964844,289.56744384765625,286.8191833496094,300.9344177246094,301.81036376953125,292.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.008814007975161,1.084486278557506e-08,0.0088139977306127,-0.0196932330727577,0.0,0.0,0.0,-0.049578633159399,60.0,3617.986328125,-0.0,-4.451305358088575e-06,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,2.567365299910307e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397585432799664e-11,1.3976331376952532e-11,1.6889808844109922e-17,3.672850690250584e-09,3.672848025715325e-09,2.6234977833553257e-15,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,8.08947936265225e-20,1.3501979141452423e-16,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,302.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90936279296875,0.0,0.0,0.0007916920585557,303.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.909912109375,0.0,0.0,0.000833689875435,303.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90972900390625,0.0,0.0,0.0006157605093903,302.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90924072265625,0.0,0.0,0.000833689875435,302.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90924072265625,0.0,0.0,0.0039546657353639,293.9358215332031,294.1499938964844,289.5391845703125,286.79718017578125,300.1080627441406,300.6737365722656,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084402896463871,1.0559645602370438e-08,0.0084402794018387,-0.0193173624575138,0.0,0.0,0.0,-0.0475803241133689,60.0,1537.736083984375,-0.0,-4.857071417063708e-06,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.639694064770327e-26,3.0972370875840073e-26,2.142256564735164e-29,5.822608290592936e-18,5.820115168226701e-18,2.493296041851719e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,1.401298464324817e-45,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,303.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712158203125,0.0,0.0,0.0007005723891779,303.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731689453125,0.0,0.0,0.0007379027083516,303.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.87261962890625,0.0,0.0,0.0005449636373668,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705139160156,0.0,0.0,0.000737702299375,303.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.870849609375,0.0,0.0,0.003499446902424,293.87872314453125,284.95001220703125,289.48345947265625,286.7536315917969,298.65399169921875,298.6813049316406,290.07244873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0074686300940811,1.010831862657824e-08,0.0074686203151941,-0.0191026851534843,0.0,0.0,0.0,16.100786209106445,60.0,283.88983154296875,-0.0,0.2050429433584213,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-4.973333767889148e-21,-2.5917693088367426e-21,-2.3815642571040128e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,303.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712158203125,0.0,0.0,0.0007005723891779,303.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731689453125,0.0,0.0,0.0007379027083516,303.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.87261962890625,0.0,0.0,0.0005449636373668,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705139160156,0.0,0.0,0.000737702299375,303.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.870849609375,0.0,0.0,0.003499446902424,293.87872314453125,284.95001220703125,289.48345947265625,286.7536315917969,298.65399169921875,298.6813049316406,290.07244873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0074686300940811,1.010831862657824e-08,0.0074686203151941,-0.0191026851534843,0.0,0.0,0.0,16.100786209106445,60.0,283.88983154296875,-0.0,0.2050429433584213,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-4.973333767889148e-21,-2.5917693088367426e-21,-2.3815642571040128e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8394470214844,0.0,0.0,0.0007571370224468,303.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84130859375,0.0,0.0,0.0007973026949912,303.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,0.0005888845189474,303.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387756347656,0.0,0.0,0.0007973019382916,303.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,0.0037820567376911,293.8332824707031,284.95001220703125,289.4544372558594,286.7308349609375,298.0176696777344,297.73248291015625,290.0445251464844,1.0,0.1061883941292762,0.0,0.0,1.0,1.0,-0.0080713126808404,1.037061458930566e-08,0.0080713024362921,-0.0191894825547933,0.0,0.0,0.0,17.702075958251953,60.0,116.61150360107422,-0.0,0.2436108738183975,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.120029887440166e-21,-2.562429034794902e-21,-2.5576006506968717e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,303.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.0,0.0,0.0008715259027667,303.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011169433594,0.0,0.0,0.0009177558822557,303.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006286621094,0.0,0.0,0.0006778519018553,303.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987060546875,0.0,0.0,0.000917759782169,303.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79901123046875,0.0,0.0,0.004353454336524,293.7770690917969,284.95001220703125,289.4288024902344,286.7106628417969,297.41241455078125,297.0257873535156,290.0738220214844,1.0,0.1148038432002067,0.0,0.0,1.0,1.0,-0.0092903217300772,1.0906583192138442e-08,0.0092903105542063,-0.0193793047219514,0.0,0.0,0.0,20.763063430786133,60.0,51.76962661743164,-0.0,0.3288733065128326,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.123382230742993e-21,-2.561757556392378e-21,-2.561624876299007e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,303.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378845214844,0.0,0.0,0.0009984711650758,303.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,0.0010514350142329,303.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73907470703125,0.0,0.0,0.000776586937718,303.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7373046875,0.0,0.0,0.0010514394380152,303.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7375793457031,0.0,0.0,0.0049875723198056,293.6924743652344,284.95001220703125,289.4002990722656,286.6882019042969,296.69305419921875,296.3725891113281,290.1361083984375,1.0,0.123645432293415,0.0,0.0,1.0,1.0,-0.0106432409957051,1.1503182406613632e-08,0.0106432298198342,-0.0195945352315902,0.0,0.0,0.0,24.157686233520508,60.0,21.243640899658203,-0.0,0.4383392333984375,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.123475127003192e-21,-2.5617385732435546e-21,-2.561736755708029e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,303.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669616699219,0.0,0.0,0.0011085254373028,303.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685485839844,0.0,0.0,0.0011673273984342,303.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6680908203125,0.0,0.0,0.000862184620928,303.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,0.0011673319386318,303.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66668701171875,0.0,0.0,0.0055373166687786,293.5966796875,284.95001220703125,289.37518310546875,286.6683349609375,296.03338623046875,295.89385986328125,290.2045288085937,1.0,0.1308148652315139,0.0,0.0,1.0,1.0,-0.0118160480633378,1.2021788897698116e-08,0.0118160359561443,-0.0197848286479711,0.0,0.0,0.0,27.10032081604004,60.0,9.9826021194458,-0.0,0.5458977222442627,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.123475934796759e-21,-2.56173796739838e-21,-2.56173796739838e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,304.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5724792480469,0.0,0.0,0.0012233431916683,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57391357421875,0.0,0.0,0.0012882358860224,304.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,0.0009514872799627,303.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57196044921875,0.0,0.0,0.0012882405426353,303.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722045898437,0.0,0.0,0.0061108549125492,293.4714660644531,284.95001220703125,289.3481750488281,286.6469421386719,295.31622314453125,295.4640197753906,290.2821350097656,1.0,0.1378872990608215,0.0,0.0,1.0,1.0,-0.0130395274609327,1.2564218110355796e-08,0.0130395144224166,-0.0199870076030492,0.0,0.0,0.0,30.170042037963867,60.0,4.8147077560424805,-0.0,0.670638382434845,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,304.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657897949219,0.0,0.0,0.0013271274510771,304.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,0.0013975257752463,304.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667358398437,0.0,0.0,0.0010322084417566,303.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653015136719,0.0,0.0,0.0013975303154438,303.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0066292788833379,293.3329772949219,284.95001220703125,289.3226928710937,286.626708984375,294.6473388671875,295.1276550292969,290.3558349609375,1.0,0.1439735144376754,0.0,0.0,1.0,1.0,-0.0141453202813863,1.3055742265066785e-08,0.0141453072428703,-0.0201730262488126,0.0,0.0,0.0,32.94451904296875,60.0,1.894645929336548,-0.0,0.7943958044052124,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,304.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0014269242528825,304.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0015026166802272,304.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0011098281247541,303.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34100341796875,0.0,0.0,0.0015026211040094,303.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0071277841925621,293.1750793457031,284.95001220703125,289.2968444824219,286.60614013671875,293.9913635253906,294.8450927734375,290.4295349121094,1.0,0.1495862305164337,0.0,0.0,1.0,1.0,-0.0152085497975349,1.3529533049450038e-08,0.0152085367590188,-0.0203549526631832,0.0,0.0,0.0,35.612152099609375,60.0,-0.6347377896308899,-0.0,0.923249363899231,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,304.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0015194575535133,304.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0016000588657334,304.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0011817986378446,303.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,0.0016000631731003,303.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,0.0075900075025856,293.0047607421875,284.95001220703125,289.27130126953125,286.58575439453125,293.3763427734375,294.6164855957031,290.5007019042969,1.0,0.1546035408973693,0.0,0.0,1.0,1.0,-0.0161943212151527,1.3969910561684172e-08,0.0161943063139915,-0.0205264762043952,0.0,0.0,0.0,38.08539962768555,60.0,-3.333825826644897,-0.0,1.0513510704040527,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,304.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,0.001624405151233,304.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0017105739098042,304.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0012634246377274,303.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0017105779843404,304.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,0.0081142429262399,292.7842102050781,284.95001220703125,289.24005126953125,286.5607604980469,292.67926025390625,294.392822265625,290.5849914550781,1.0,0.160098597407341,0.0,0.0,1.0,1.0,-0.0173122454434633,1.4470725950843644e-08,0.0173122305423021,-0.0207246169447898,0.0,0.0,0.0,40.89019012451172,60.0,-7.277382850646973,-0.0,1.206681728363037,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,304.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.0016833712579682,304.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0017726680962368,304.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.001309287152253,303.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039306640625,0.0,0.0,0.0017726720543578,304.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,0.0084087895229458,292.6470031738281,284.95001220703125,289.2210693359375,286.5455627441406,292.2906188964844,294.2840576171875,290.6343688964844,1.0,0.1631026268005371,0.0,0.0,1.0,1.0,-0.0179403107613325,1.4752797206085688e-08,0.0179402977228164,-0.0208377595990896,0.0,0.0,0.0,42.465965270996094,60.0,-10.1053466796875,-0.0,1.2986382246017456,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,304.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.4350670874118805,0.1700794100761413,0.038646399974823,304.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.1692065000534057,0.0018100704764947,304.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.1734589785337448,0.011908633634448,303.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73614501953125,0.0,0.0,0.0018100739689543,304.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,0.0085862092673778,292.4105529785156,284.95001220703125,289.1944580078125,286.5242004394531,292.0973205566406,294.4622802734375,290.71514892578125,1.0,0.1671267747879028,0.0,0.0,1.0,1.0,-0.075466051697731,4.166757250345654e-08,0.075466014444828,-0.0338478349149227,0.0,0.0,0.0,43.77541732788086,48.0,-6.024744033813477,-0.0,5.6623854637146,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,304.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.882411777973175,0.1667499244213104,0.0939482972025871,304.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.882411777973175,0.1704772561788559,0.0989318639039993,304.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.882411777973175,0.1714879274368286,0.0730708613991737,303.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256774902344,0.0,0.0,0.0003111777186859,304.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.930740237236023,0.1665033251047134,0.5438442230224609,291.85162353515625,284.95001220703125,289.1719970703125,286.506103515625,300.3035888671875,303.96417236328125,292.5965576171875,1.0,0.1823178827762603,0.0,0.0,1.0,1.0,-0.9826307892799376,6.415496045519831e-07,0.9826301336288452,-0.2473987489938736,0.0,0.0,0.0,13.04817008972168,68.0,3056.618408203125,-0.0,75.20053100585938,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,304.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8096923828125,0.891625702381134,0.1684050410985946,0.1001981794834137,304.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8097229003906,0.891625702381134,0.1701910197734832,0.1055135056376457,304.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8096923828125,0.891625702381134,0.1707032024860382,0.0779319182038307,303.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.80517578125,0.9175482988357544,0.1336822360754013,0.1143392249941825,303.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8043212890625,0.891625702381134,0.1652211248874664,0.5005106329917908,294.9091491699219,284.95001220703125,289.1464233398437,286.4855041503906,300.4189147949219,304.113525390625,295.3357238769531,1.0,0.1955273449420929,0.0,0.0,1.0,1.0,-1.0603574514389038,7.19965385087562e-07,1.0603567361831665,-0.2629308402538299,0.0,0.0,0.0,14.368315696716309,68.0,4036.138916015625,-0.0,95.5907974243164,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,304.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.19256591796875,0.8982584476470947,0.1729339808225631,0.104931354522705,304.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19256591796875,0.8982584476470947,0.1725464463233947,0.110497772693634,304.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19256591796875,0.8982584476470947,0.1730165481567382,0.0816132798790931,303.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2142639160156,0.9424692988395692,0.1325219571590423,0.1255886703729629,303.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1925048828125,0.8982584476470947,0.1665759533643722,0.5241538286209106,296.2458801269531,284.95001220703125,289.1241149902344,286.46746826171875,300.44268798828125,304.082763671875,296.4831237792969,1.0,0.207845002412796,0.0,0.0,1.0,1.0,-1.1361855268478394,8.020354016480269e-07,1.1361846923828125,-0.2772113382816314,0.0,0.0,0.0,15.655475616455078,88.0,3557.923828125,-0.0,114.00968170166016,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,304.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.1841022968292236,0.1232042983174324,304.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.180146038532257,0.1297400593757629,304.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.1807166635990142,0.0958255678415298,303.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0148010253906,0.9157969355583192,0.1351005285978317,0.1271893233060836,303.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0179748535156,0.9332827925682068,0.1717404276132583,0.633484959602356,298.0444030761719,284.95001220703125,289.0774230957031,286.4296569824219,300.5092468261719,304.050048828125,298.1787414550781,1.0,0.2412244826555252,0.0,0.0,1.0,1.0,-1.330661058425903,1.0417384146421682e-06,1.3306599855422974,-0.3156359195709228,0.0,0.0,0.0,19.666160583496094,108.0,2498.331298828125,-0.0,179.1243438720703,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,304.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.1841022968292236,0.1232042983174324,304.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.180146038532257,0.1297400593757629,304.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.01641845703125,0.922837257385254,0.1807166635990142,0.0958255678415298,303.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0148010253906,0.9157969355583192,0.1351005285978317,0.1271893233060836,303.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0179748535156,0.9332827925682068,0.1717404276132583,0.633484959602356,298.0444030761719,284.95001220703125,289.0774230957031,286.4296569824219,300.5092468261719,304.050048828125,298.1787414550781,1.0,0.2412244826555252,0.0,0.0,1.0,1.0,-1.330661058425903,1.0417384146421682e-06,1.3306599855422974,-0.3156359195709228,0.0,0.0,0.0,19.666160583496094,108.0,2498.331298828125,-0.0,179.1243438720703,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,304.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.67657470703125,0.9288267493247986,0.1903334707021713,0.1278551518917083,304.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.67657470703125,0.9288267493247986,0.1850051879882812,0.134637638926506,304.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.67657470703125,0.9288267493247986,0.185668259859085,0.0994428992271423,303.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6739196777344,0.915074110031128,0.1380365788936615,0.129547506570816,303.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.68359375,0.968168318271637,0.1749212592840194,0.7151668071746826,298.7004699707031,284.95001220703125,289.0545349121094,286.4110412597656,300.5425109863281,304.042236328125,298.79937744140625,1.0,0.2607369720935821,0.0,0.0,1.0,1.0,-1.448051929473877,1.207424929816625e-06,1.4480507373809814,-0.3392494916915893,0.0,0.0,0.0,21.923194885253903,108.0,2050.437255859375,-0.0,227.3422241210937,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,304.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1994323730469,0.9384939074516296,0.1968563348054886,0.1358272135257721,304.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1994323730469,0.9384939074516296,0.1903805583715438,0.1430325955152511,304.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1994323730469,0.9384939074516296,0.191120445728302,0.1056433916091919,303.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.196044921875,0.9115074276924132,0.1415348052978515,0.1326162070035934,303.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.20770263671875,0.989015817642212,0.1782718449831009,0.7941433787345886,299.218505859375,284.95001220703125,289.031982421875,286.3926696777344,300.5734558105469,304.0409545898437,299.28961181640625,1.0,0.2819501161575317,0.0,0.0,1.0,1.0,-1.5736567974090576,1.4027405086380895e-06,1.573655366897583,-0.3647327721118927,0.0,0.0,0.0,24.757354736328125,128.0,1656.6539306640625,-0.0,288.74713134765625,0.0,283.24566650390625,291.586181640625,291.32623291015625,293.2034606933594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1234755308999746e-21,-2.561737765449988e-21,-2.561737765449988e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,304.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6347961425781,0.9635253548622132,0.2032463103532791,0.1594903320074081,304.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6377868652344,0.9895293712615968,0.1956439316272735,0.1832605600357055,304.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6378173828125,0.9905987977981568,0.1964233964681625,0.1359055638313293,303.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6278991699219,0.8925660252571106,0.1457058936357498,0.1364721804857254,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.63604736328125,0.9696746468544006,0.1825110912322998,0.8120224475860596,299.6451416015625,284.95001220703125,289.0075988769531,286.372802734375,300.5941467285156,304.0367126464844,299.6921691894531,1.0,0.3066872656345367,0.0,0.0,1.0,1.0,-1.7135210037231443,1.6425991589130715e-06,1.7135193347930908,-0.3939256072044372,1.0,1.0,0.0,29.1571044921875,128.0,1507.6788330078125,-0.0,372.0784606933594,0.0,283.2543029785156,291.8926086425781,291.3224182128906,293.17822265625,313.0172119140625,308.3324890136719,283.1499938964844,1436.0643310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0244711730629205,1.0,0.0,0.0,0.1058729290962219,0.1058762818574905,2.654684578828892e-07,0.9435548186302184,0.9435471892356871,7.5947186815028545e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1290.9813232421875,0.0,1.1227635145187378,164.0698699951172,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12340080,303.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.398681640625,0.8901275992393494,0.2007322460412979,0.1834085136651992,303.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190673828125,0.8795623183250427,0.1953702270984649,0.1865055412054062,303.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41729736328125,0.8803580403327942,0.1953165978193283,0.1381189376115799,303.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6227722167969,0.800267219543457,0.1458453834056854,0.1393577307462692,303.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4609069824219,0.8594799637794495,0.1822105050086975,0.8257778882980347,294.2764892578125,284.95001220703125,288.9877624511719,286.3565673828125,300.56024169921875,303.9700012207031,293.5144958496094,1.0,0.3259175717830658,0.0,0.0,1.0,1.0,-1.76841139793396,1.7423303688701708e-06,1.7684096097946167,-0.4039226174354553,1.0,1.0,0.0,40.48740768432617,116.0,21407.54296875,-0.0,437.4918823242188,0.0,283.3954162597656,295.1865539550781,292.8182373046875,294.87255859375,313.0172119140625,308.3324890136719,283.1499938964844,1470.161376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421625941991806,1.0,0.0,0.0,0.8060433864593506,0.806046724319458,5.2423313690042064e-08,4.248044967651367,4.248034954071045,9.937463801179549e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5982.42578125,0.0,16.518516540527344,1892.903076171875,-0.0,315.52569580078125,0.2003361135721206,1.0,0.0,3.0,1.0,0.0
12340140,303.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.7191015481948853,0.1732702702283859,0.1637695282697677,303.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.7223343253135681,0.1779275983572006,0.1749336719512939,303.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.7191608548164368,0.1747011989355087,0.127409428358078,303.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.65254807472229,0.1313895583152771,0.13041752576828,303.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.7042388916015625,0.1639328002929687,0.7688502669334412,289.9400329589844,284.95001220703125,288.94482421875,286.3213806152344,300.2962341308594,303.65216064453125,289.8010559082031,1.0,0.3449054956436157,0.0,0.0,1.0,1.0,-1.6388444900512695,1.51031861150841e-06,1.638843059539795,-0.3754319250583648,1.0,1.0,0.0,76.53529357910156,104.0,28062.029296875,-0.0,464.6968994140625,0.0,283.23541259765625,288.689208984375,291.287353515625,293.8295593261719,313.0172119140625,308.3324890136719,283.1499938964844,3897.380615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634337782859802,1.0,0.0,0.0,1.3149534463882446,1.3149564266204834,1.1540109312591085e-07,4.265905380249023,4.265895366668701,9.786089322005864e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4916.23974609375,0.0,69.59901428222656,1895.4345703125,-0.0,3061.213134765625,0.3342418968677521,1.0,0.0,3.0,1.0,0.0
12340200,303.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.7191015481948853,0.1732702702283859,0.1637695282697677,303.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.7223343253135681,0.1779275983572006,0.1749336719512939,303.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.7191608548164368,0.1747011989355087,0.127409428358078,303.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.65254807472229,0.1313895583152771,0.13041752576828,303.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.7042388916015625,0.1639328002929687,0.7688502669334412,289.9400329589844,284.95001220703125,288.94482421875,286.3213806152344,300.2962341308594,303.65216064453125,289.8010559082031,1.0,0.3449054956436157,0.0,0.0,1.0,1.0,-1.6388444900512695,1.51031861150841e-06,1.638843059539795,-0.3754319250583648,1.0,1.0,0.0,76.53529357910156,104.0,28062.029296875,-0.0,464.6968994140625,0.0,283.23541259765625,288.689208984375,291.287353515625,293.8295593261719,313.0172119140625,308.3324890136719,283.1499938964844,3897.380615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634337782859802,1.0,0.0,0.0,1.3149534463882446,1.3149564266204834,1.1540109312591085e-07,4.265905380249023,4.265895366668701,9.786089322005864e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4916.23974609375,0.0,69.59901428222656,1895.4345703125,-0.0,3061.213134765625,0.3342418968677521,1.0,0.0,3.0,1.0,0.0
12340260,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81707763671875,0.6658564209938049,0.1598523110151291,0.1505691707134246,303.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.6753354668617249,0.1677242666482925,0.1650751084089279,303.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.6699094772338867,0.1634456068277359,0.1191624477505683,303.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.6103720664978027,0.1218246296048164,0.1215442195534706,303.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.6546974182128906,0.1521444767713546,0.7159261107444763,288.7989196777344,284.95001220703125,288.9151916503906,286.2970275878906,300.1481628417969,303.5039978027344,288.6903991699219,1.0,0.3479754328727722,0.0,0.0,1.0,1.0,-1.527044415473938,1.3269282135297544e-06,1.527043104171753,-0.3527228534221649,1.0,1.0,0.0,92.71926879882812,104.0,29886.3984375,-0.0,444.18560791015625,0.0,283.1795349121094,287.6651611328125,290.1299743652344,292.5438842773437,313.0172119140625,308.3324890136719,283.1499938964844,6251.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406859278678894,1.0,0.0,0.0,1.6653650999069214,1.6653698682785034,1.8506013077512762e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4662.537109375,0.0,141.38180541992188,1895.4371337890625,-0.0,3778.679931640625,0.4166916310787201,1.0,0.0,3.0,1.0,0.0
12340320,303.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.652722954750061,0.1557133793830871,0.1464344561100006,303.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.6633321046829224,0.1643359065055847,0.1616811603307724,303.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.6575753688812256,0.1598034501075744,0.1164203733205795,303.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.5976753830909729,0.1184723377227783,0.1182809770107269,303.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540710449219,0.6423593759536743,0.1480328440666198,0.6967014074325562,288.4349670410156,284.95001220703125,288.9031982421875,286.2871398925781,300.0982360839844,303.457763671875,288.340087890625,1.0,0.3476571142673492,0.0,0.0,1.0,1.0,-1.487709403038025,1.2659752428589854e-06,1.4877080917358398,-0.344834953546524,1.0,1.0,0.0,96.8318099975586,92.0,30092.435546875,-0.0,433.0804748535156,0.0,283.1678466796875,287.34100341796875,289.8247375488281,292.153564453125,313.0172119140625,308.3324890136719,283.1499938964844,7214.37353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506033062934875,1.0,0.0,0.0,1.7890533208847046,1.789058804512024,2.135698906613471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4574.62744140625,0.0,175.2811279296875,1895.4371337890625,-0.0,3868.3955078125,0.4496053755283355,1.0,0.0,3.0,1.0,0.0
12340380,303.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.6287151575088501,0.1457580924034118,0.1363252997398376,303.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.6411103010177612,0.1556727141141891,0.1527146995067596,303.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.6348233819007874,0.1506420224905014,0.1093518584966659,303.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.5688399076461792,0.1094167008996009,0.1091198846697807,303.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.617434561252594,0.1369591802358627,0.6431910395622253,287.5176086425781,284.95001220703125,288.8628845214844,286.2538757324219,299.9647827148437,303.3446960449219,287.4571228027344,1.0,0.3419815897941589,0.0,0.0,1.0,1.0,-1.38106369972229,1.1099940593339852e-06,1.381062626838684,-0.3236828148365021,1.0,1.0,0.0,102.69037628173828,80.0,29981.740234375,-0.0,391.6779174804688,0.0,283.15240478515625,286.5103454589844,289.26190185546875,291.3556213378906,313.0172119140625,308.3324890136719,283.1499938964844,10715.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423559904098512,1.0,0.0,0.0,2.18040418624878,2.1804122924804688,3.1722498761155293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4380.5517578125,0.0,317.3049011230469,1895.4371337890625,-0.0,3793.84521484375,0.5445902943611145,1.0,0.0,3.0,1.0,0.0
12340440,303.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.6287151575088501,0.1457580924034118,0.1363252997398376,303.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.6411103010177612,0.1556727141141891,0.1527146995067596,303.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.6348233819007874,0.1506420224905014,0.1093518584966659,303.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.5688399076461792,0.1094167008996009,0.1091198846697807,303.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.617434561252594,0.1369591802358627,0.6431910395622253,287.5176086425781,284.95001220703125,288.8628845214844,286.2538757324219,299.9647827148437,303.3446960449219,287.4571228027344,1.0,0.3419815897941589,0.0,0.0,1.0,1.0,-1.38106369972229,1.1099940593339852e-06,1.381062626838684,-0.3236828148365021,1.0,1.0,0.0,102.69037628173828,80.0,29981.740234375,-0.0,391.6779174804688,0.0,283.15240478515625,286.5103454589844,289.26190185546875,291.3556213378906,313.0172119140625,308.3324890136719,283.1499938964844,10715.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423559904098512,1.0,0.0,0.0,2.18040418624878,2.1804122924804688,3.1722498761155293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4380.5517578125,0.0,317.3049011230469,1895.4371337890625,-0.0,3793.84521484375,0.5445902943611145,1.0,0.0,3.0,1.0,0.0
12340500,303.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.6237103343009949,0.1425226181745529,0.1329628974199295,303.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.6366968154907227,0.1527126431465149,0.1495191752910614,303.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.6301658153533936,0.1475323885679245,0.1068708151578903,303.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.5611484050750732,0.1060953736305236,0.1056203544139862,303.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.6106669902801514,0.1329178810119629,0.6229580640792847,287.20587158203125,284.95001220703125,288.8432006835937,286.23760986328125,299.9146423339844,303.3064880371094,287.1558837890625,1.0,0.3373440504074096,0.0,0.0,1.0,1.0,-1.341717004776001,1.0558305802987888e-06,1.341715931892395,-0.3159576654434204,1.0,1.0,0.0,102.13880920410156,80.0,29716.056640625,-0.0,371.0528259277344,0.0,283.1507873535156,286.2197265625,289.1477355957031,291.163818359375,313.0172119140625,308.3324890136719,283.1499938964844,12496.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278572797775269,1.0,0.0,0.0,2.3546173572540283,2.3546268939971924,3.699423416492209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4326.0869140625,0.0,399.6013793945313,1895.4371337890625,-0.0,3661.4853515625,0.5840824842453003,1.0,0.0,3.0,1.0,0.0
12340560,303.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.6215332746505737,0.1400310397148132,0.1303358376026153,303.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.6350395679473877,0.150421068072319,0.1469757258892059,303.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.628246545791626,0.1451108157634735,0.1048947870731353,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.5567593574523926,0.1034123748540878,0.1027172580361366,303.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.6067057847976685,0.1296487003564834,0.6062675714492798,286.9666748046875,284.95001220703125,288.8238830566406,286.2215881347656,299.8705444335937,303.2734375,286.92779541015625,1.0,0.3319500386714935,0.0,0.0,1.0,1.0,-1.309611201286316,1.0129674592462834e-06,1.3096102476119995,-0.3096815943717956,1.0,1.0,0.0,100.04584503173828,68.0,29343.806640625,-0.0,351.14605712890625,0.0,283.1502380371094,286.0,289.0892333984375,291.0440673828125,313.0172119140625,308.3324890136719,283.1499938964844,14016.9248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121801257133484,1.0,0.0,0.0,2.493735313415528,2.493746042251587,4.149483459059411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4281.9033203125,0.0,474.69775390625,1895.4371337890625,-0.0,3516.824951171875,0.6205326318740845,1.0,0.0,3.0,1.0,0.0
