time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340620,303.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.6231236457824707,0.1364852786064148,0.126510351896286,303.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.6375731825828552,0.1472607403993606,0.1433085352182388,303.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.6302090883255005,0.1417012363672256,0.1020106449723243,303.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.5553172826766968,0.0994364693760871,0.098285436630249,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.6056568622589111,0.1248214319348335,0.5809545516967773,286.62176513671875,284.95001220703125,288.7862548828125,286.1903381347656,299.8015441894531,303.22528076171875,286.5958557128906,1.0,0.3196836113929748,0.0,0.0,1.0,1.0,-1.2614418268203735,9.508759148957324e-07,1.2614408731460571,-0.3003029227256775,1.0,1.0,0.0,92.88751220703124,56.0,28688.912109375,-0.0,313.9480895996094,0.0,283.1500244140625,285.67303466796875,289.0567321777344,290.9330749511719,313.0172119140625,308.3324890136719,283.1499938964844,16937.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843184113502502,1.0,0.0,0.0,2.74127459526062,2.741287469863892,5.014163093619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4229.0869140625,0.0,630.556640625,1895.4371337890625,-0.0,3257.036376953125,0.6805086135864258,1.0,0.0,3.0,1.0,0.0
12340680,303.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.6231236457824707,0.1364852786064148,0.126510351896286,303.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.6375731825828552,0.1472607403993606,0.1433085352182388,303.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.6302090883255005,0.1417012363672256,0.1020106449723243,303.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.5553172826766968,0.0994364693760871,0.098285436630249,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.6056568622589111,0.1248214319348335,0.5809545516967773,286.62176513671875,284.95001220703125,288.7862548828125,286.1903381347656,299.8015441894531,303.22528076171875,286.5958557128906,1.0,0.3196836113929748,0.0,0.0,1.0,1.0,-1.2614418268203735,9.508759148957324e-07,1.2614408731460571,-0.3003029227256775,1.0,1.0,0.0,92.88751220703124,56.0,28688.912109375,-0.0,313.9480895996094,0.0,283.1500244140625,285.67303466796875,289.0567321777344,290.9330749511719,313.0172119140625,308.3324890136719,283.1499938964844,16937.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843184113502502,1.0,0.0,0.0,2.74127459526062,2.741287469863892,5.014163093619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4229.0869140625,0.0,630.556640625,1895.4371337890625,-0.0,3257.036376953125,0.6805086135864258,1.0,0.0,3.0,1.0,0.0
12340740,303.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.6300981640815735,0.1340322792530059,0.1237751767039299,303.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.6458648443222046,0.1452952027320861,0.1408621817827224,303.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.6377323865890503,0.1394771486520767,0.1000250652432441,303.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.5608229637145996,0.0966243669390678,0.09504234790802,303.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.611285924911499,0.1215110570192337,0.5629712343215942,286.3927917480469,284.95001220703125,288.75,286.1601257324219,299.7488708496094,303.19091796875,286.37457275390625,1.0,0.3061921894550323,0.0,0.0,1.0,1.0,-1.2273545265197754,9.085211445380992e-07,1.227353572845459,-0.2936856746673584,1.0,1.0,0.0,83.53787994384766,44.0,28107.44921875,-0.0,279.9962463378906,0.0,283.1499938964844,285.4510803222656,289.0608215332031,290.8898620605469,313.0172119140625,308.3324890136719,283.1499938964844,19444.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643397688865662,1.0,0.0,0.0,2.937111616134644,2.937126398086548,5.756177756666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4194.41796875,0.0,775.58251953125,1895.4371337890625,-0.0,3069.712158203125,0.7279845476150513,1.0,0.0,3.0,1.0,0.0
12340800,303.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.6300981640815735,0.1340322792530059,0.1237751767039299,303.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.6458648443222046,0.1452952027320861,0.1408621817827224,303.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.6377323865890503,0.1394771486520767,0.1000250652432441,303.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.5608229637145996,0.0966243669390678,0.09504234790802,303.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.611285924911499,0.1215110570192337,0.5629712343215942,286.3927917480469,284.95001220703125,288.75,286.1601257324219,299.7488708496094,303.19091796875,286.37457275390625,1.0,0.3061921894550323,0.0,0.0,1.0,1.0,-1.2273545265197754,9.085211445380992e-07,1.227353572845459,-0.2936856746673584,1.0,1.0,0.0,83.53787994384766,44.0,28107.44921875,-0.0,279.9962463378906,0.0,283.1499938964844,285.4510803222656,289.0608215332031,290.8898620605469,313.0172119140625,308.3324890136719,283.1499938964844,19444.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643397688865662,1.0,0.0,0.0,2.937111616134644,2.937126398086548,5.756177756666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4194.41796875,0.0,775.58251953125,1895.4371337890625,-0.0,3069.712158203125,0.7279845476150513,1.0,0.0,3.0,1.0,0.0
12340860,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.6412898302078247,0.1321360766887664,0.1215968802571296,303.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.6591367125511169,0.1439792215824127,0.1390976309776306,303.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.6499349474906921,0.1378942728042602,0.098536416888237,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.5715100765228271,0.0944586843252182,0.0924709886312484,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.6213133335113525,0.1190930977463722,0.5493990778923035,286.2288818359375,284.95001220703125,288.7174987792969,286.1329040527344,299.70660400390625,303.16455078125,286.2152404785156,1.0,0.2919132113456726,0.0,0.0,1.0,1.0,-1.2014541625976562,8.772032060733181e-07,1.2014532089233398,-0.2886634767055511,1.0,1.0,0.0,73.2259750366211,32.0,27569.01953125,-0.0,248.6943206787109,0.0,283.1499938964844,285.2889709472656,289.0635986328125,290.8581848144531,313.0172119140625,308.3324890136719,283.1499938964844,21582.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507129549980164,1.0,0.0,0.0,3.094374179840088,3.094390630722046,6.389088866853854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4163.8828125,0.0,906.9541625976562,1895.4371337890625,-0.0,2941.94873046875,0.766157865524292,1.0,0.0,3.0,1.0,0.0
12340920,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.6412898302078247,0.1321360766887664,0.1215968802571296,303.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.6591367125511169,0.1439792215824127,0.1390976309776306,303.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.6499349474906921,0.1378942728042602,0.098536416888237,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.5715100765228271,0.0944586843252182,0.0924709886312484,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.6213133335113525,0.1190930977463722,0.5493990778923035,286.2288818359375,284.95001220703125,288.7174987792969,286.1329040527344,299.70660400390625,303.16455078125,286.2152404785156,1.0,0.2919132113456726,0.0,0.0,1.0,1.0,-1.2014541625976562,8.772032060733181e-07,1.2014532089233398,-0.2886634767055511,1.0,1.0,0.0,73.2259750366211,32.0,27569.01953125,-0.0,248.6943206787109,0.0,283.1499938964844,285.2889709472656,289.0635986328125,290.8581848144531,313.0172119140625,308.3324890136719,283.1499938964844,21582.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507129549980164,1.0,0.0,0.0,3.094374179840088,3.094390630722046,6.389088866853854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4163.8828125,0.0,906.9541625976562,1895.4371337890625,-0.0,2941.94873046875,0.766157865524292,1.0,0.0,3.0,1.0,0.0
12340980,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.6572543978691101,0.1305290311574936,0.1197115257382392,303.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.67778080701828,0.1430033445358276,0.1377003043889999,303.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.6673412919044495,0.1366505622863769,0.0973170176148414,303.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.5867772102355957,0.0926592350006103,0.0902854204177856,303.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.6350998878479004,0.1171972528100013,0.5384486317634583,286.10455322265625,284.95001220703125,288.6908874511719,286.1103820800781,299.6722412109375,303.1439514160156,286.0938415527344,1.0,0.2769913673400879,0.0,0.0,1.0,1.0,-1.1802812814712524,8.521491849933227e-07,1.1802804470062256,-0.2845596969127655,1.0,1.0,0.0,62.578495025634766,25.0,27074.140625,-0.0,219.5331115722656,0.0,283.1499938964844,285.16436767578125,289.058349609375,290.8230285644531,313.0172119140625,308.3324890136719,283.1499938964844,23424.171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405096530914307,1.0,0.0,0.0,3.2237110137939453,3.223728895187378,6.934346288289817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4134.763671875,0.0,1025.499267578125,1895.4371337890625,-0.0,2846.4775390625,0.7976089119911194,1.0,0.0,3.0,1.0,0.0
12341040,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.6572543978691101,0.1305290311574936,0.1197115257382392,303.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.67778080701828,0.1430033445358276,0.1377003043889999,303.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.6673412919044495,0.1366505622863769,0.0973170176148414,303.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.5867772102355957,0.0926592350006103,0.0902854204177856,303.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.6350998878479004,0.1171972528100013,0.5384486317634583,286.10455322265625,284.95001220703125,288.6908874511719,286.1103820800781,299.6722412109375,303.1439514160156,286.0938415527344,1.0,0.2769913673400879,0.0,0.0,1.0,1.0,-1.1802812814712524,8.521491849933227e-07,1.1802804470062256,-0.2845596969127655,1.0,1.0,0.0,62.578495025634766,25.0,27074.140625,-0.0,219.5331115722656,0.0,283.1499938964844,285.16436767578125,289.058349609375,290.8230285644531,313.0172119140625,308.3324890136719,283.1499938964844,23424.171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405096530914307,1.0,0.0,0.0,3.2237110137939453,3.223728895187378,6.934346288289817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4134.763671875,0.0,1025.499267578125,1895.4371337890625,-0.0,2846.4775390625,0.7976089119911194,1.0,0.0,3.0,1.0,0.0
12341100,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.6663918495178223,0.1297900676727295,0.118853785097599,303.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.6882144212722778,0.142586201429367,0.1371003091335296,303.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.6772242784500122,0.1361009329557418,0.0967809110879898,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.5950472950935364,0.0918464362621307,0.0893050208687782,303.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.6429392695426941,0.1163750290870666,0.533704400062561,286.0516357421875,284.95001220703125,288.6796875,286.1007995605469,299.6573791503906,303.13531494140625,286.0409240722656,1.0,0.2700428068637848,0.0,0.0,1.0,1.0,-1.171015977859497,8.413402383666835e-07,1.1710151433944702,-0.2827669084072113,1.0,1.0,0.0,57.712867736816406,25.0,26856.287109375,-0.0,206.6598663330078,0.0,283.1499938964844,285.1085510253906,289.0538635253906,290.8052062988281,313.0172119140625,308.3324890136719,283.1499938964844,24375.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360815644264221,1.0,0.0,0.0,3.2885398864746094,3.28855848312378,7.216049766611832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4121.91650390625,0.0,1088.620361328125,1895.4371337890625,-0.0,2805.1279296875,0.8106156587600708,1.0,0.0,3.0,1.0,0.0
12341160,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.6762369275093079,0.1290758550167083,0.1180353462696075,303.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.6992200016975403,0.1421936303377151,0.1365431100130081,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.6877686381340027,0.1355771571397781,0.0962771996855735,303.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.6035770773887634,0.0910720229148864,0.088379718363285,303.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.6515243053436279,0.1156096756458282,0.5293165445327759,286.0058288574219,284.95001220703125,288.6697692871094,286.0922546386719,299.64385986328125,303.1275634765625,285.9970092773437,1.0,0.2633115649223327,0.0,0.0,1.0,1.0,-1.1623823642730713,8.313512012136925e-07,1.1623815298080444,-0.281095027923584,1.0,1.0,0.0,53.167476654052734,25.0,26616.642578125,-0.0,194.81069946289065,0.0,283.1499938964844,285.0642395019531,289.0482177734375,290.78485107421875,313.0172119140625,308.3324890136719,283.1499938964844,25037.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318455219268799,1.0,0.0,0.0,3.332904577255249,3.332923650741577,7.412062359435367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4107.06689453125,0.0,1133.2763671875,1895.4371337890625,-0.0,2765.632568359375,0.8242156505584717,1.0,0.0,3.0,1.0,0.0
12341220,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.692975640296936,0.1276888698339462,0.1165352836251258,303.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.7172859311103821,0.1414398550987243,0.1355659365653991,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.7055973410606384,0.1345654726028442,0.0953742191195488,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.6169085502624512,0.0895967036485672,0.0867049843072891,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.6665447354316711,0.1141916513442993,0.5215744376182556,285.9239501953125,284.95001220703125,288.6537475585937,286.0782165527344,299.62017822265625,303.1141967773437,285.9165344238281,1.0,0.2529491186141968,0.0,0.0,1.0,1.0,-1.147020936012268,8.137786267070624e-07,1.1470201015472412,-0.2781249284744262,1.0,1.0,0.0,46.44280242919922,25.0,26194.470703125,-0.0,176.791259765625,0.0,283.1499938964844,284.98046875,289.03765869140625,290.7476501464844,313.0172119140625,308.3324890136719,283.1499938964844,26495.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237969875335693,1.0,0.0,0.0,3.4285778999328613,3.428598165512085,7.843706271160045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4081.57470703125,0.0,1233.6993408203125,1895.4371337890625,-0.0,2690.781005859375,0.8475708961486816,1.0,0.0,3.0,1.0,0.0
12341280,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.692975640296936,0.1276888698339462,0.1165352836251258,303.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.7172859311103821,0.1414398550987243,0.1355659365653991,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.7055973410606384,0.1345654726028442,0.0953742191195488,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.6169085502624512,0.0895967036485672,0.0867049843072891,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.6665447354316711,0.1141916513442993,0.5215744376182556,285.9239501953125,284.95001220703125,288.6537475585937,286.0782165527344,299.62017822265625,303.1141967773437,285.9165344238281,1.0,0.2529491186141968,0.0,0.0,1.0,1.0,-1.147020936012268,8.137786267070624e-07,1.1470201015472412,-0.2781249284744262,1.0,1.0,0.0,46.44280242919922,25.0,26194.470703125,-0.0,176.791259765625,0.0,283.1499938964844,284.98046875,289.03765869140625,290.7476501464844,313.0172119140625,308.3324890136719,283.1499938964844,26495.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237969875335693,1.0,0.0,0.0,3.4285778999328613,3.428598165512085,7.843706271160045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4081.57470703125,0.0,1233.6993408203125,1895.4371337890625,-0.0,2690.781005859375,0.8475708961486816,1.0,0.0,3.0,1.0,0.0
12341340,303.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.7065567970275879,0.1263222098350525,0.115132175385952,303.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.7308984994888306,0.1406818181276321,0.1346711963415146,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.7194464802742004,0.133556842803955,0.0945368334650993,303.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.6266254782676697,0.0881779789924621,0.0851694643497467,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.6792401671409607,0.1128664910793304,0.5146768093109131,285.8539733886719,284.95001220703125,288.6424255371094,286.0679626464844,299.6001281738281,303.1031494140625,285.847412109375,1.0,0.2448865324258804,0.0,0.0,1.0,1.0,-1.133134841918945,7.981105909493635e-07,1.133134126663208,-0.2754391431808471,1.0,1.0,0.0,41.64786148071289,25.0,25795.521484375,-0.0,163.3601531982422,0.0,283.1499938964844,284.90802001953125,289.0292053222656,290.7139892578125,313.0172119140625,308.3324890136719,283.1499938964844,27840.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160821795463562,1.0,0.0,0.0,3.514472723007202,3.514493942260742,8.241639761763508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4058.297607421875,0.0,1328.76416015625,1895.4371337890625,-0.0,2619.312255859375,0.8685751557350159,1.0,0.0,3.0,1.0,0.0
12341400,303.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.7065567970275879,0.1263222098350525,0.115132175385952,303.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.7308984994888306,0.1406818181276321,0.1346711963415146,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.7194464802742004,0.133556842803955,0.0945368334650993,303.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.6266254782676697,0.0881779789924621,0.0851694643497467,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.6792401671409607,0.1128664910793304,0.5146768093109131,285.8539733886719,284.95001220703125,288.6424255371094,286.0679626464844,299.6001281738281,303.1031494140625,285.847412109375,1.0,0.2448865324258804,0.0,0.0,1.0,1.0,-1.133134841918945,7.981105909493635e-07,1.133134126663208,-0.2754391431808471,1.0,1.0,0.0,41.64786148071289,25.0,25795.521484375,-0.0,163.3601531982422,0.0,283.1499938964844,284.90802001953125,289.0292053222656,290.7139892578125,313.0172119140625,308.3324890136719,283.1499938964844,27840.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160821795463562,1.0,0.0,0.0,3.514472723007202,3.514493942260742,8.241639761763508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4058.297607421875,0.0,1328.76416015625,1895.4371337890625,-0.0,2619.312255859375,0.8685751557350159,1.0,0.0,3.0,1.0,0.0
12341460,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.7168058156967163,0.1249631717801094,0.1137861013412475,303.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.7418593764305115,0.1398955136537552,0.1338047981262207,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.7297757863998413,0.1325295120477676,0.0937267020344734,303.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.6339898705482483,0.086793765425682,0.0837213322520256,303.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.6894751191139221,0.1115992069244384,0.5083107948303223,285.7919006347656,284.95001220703125,288.6354064941406,286.06121826171875,299.5828857421875,303.0940246582031,285.7859802246094,1.0,0.2385109961032867,0.0,0.0,1.0,1.0,-1.1201273202896118,7.836205213607172e-07,1.120126485824585,-0.2729255557060241,1.0,1.0,0.0,38.15334701538086,25.0,25410.85546875,-0.0,152.9525146484375,0.0,283.1499938964844,284.8433837890625,289.0235900878906,290.6842346191406,313.0172119140625,308.3324890136719,283.1499938964844,29106.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085872530937195,1.0,0.0,0.0,3.593491554260254,3.5935137271881104,8.616414106654702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4036.809326171875,0.0,1420.422119140625,1895.4371337890625,-0.0,2550.189697265625,0.8879250884056091,1.0,0.0,3.0,1.0,0.0
12341520,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.7168058156967163,0.1249631717801094,0.1137861013412475,303.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.7418593764305115,0.1398955136537552,0.1338047981262207,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.7297757863998413,0.1325295120477676,0.0937267020344734,303.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.6339898705482483,0.086793765425682,0.0837213322520256,303.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.6894751191139221,0.1115992069244384,0.5083107948303223,285.7919006347656,284.95001220703125,288.6354064941406,286.06121826171875,299.5828857421875,303.0940246582031,285.7859802246094,1.0,0.2385109961032867,0.0,0.0,1.0,1.0,-1.1201273202896118,7.836205213607172e-07,1.120126485824585,-0.2729255557060241,1.0,1.0,0.0,38.15334701538086,25.0,25410.85546875,-0.0,152.9525146484375,0.0,283.1499938964844,284.8433837890625,289.0235900878906,290.6842346191406,313.0172119140625,308.3324890136719,283.1499938964844,29106.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085872530937195,1.0,0.0,0.0,3.593491554260254,3.5935137271881104,8.616414106654702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4036.809326171875,0.0,1420.422119140625,1895.4371337890625,-0.0,2550.189697265625,0.8879250884056091,1.0,0.0,3.0,1.0,0.0
12341580,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.7240898013114929,0.1236079484224319,0.112478069961071,303.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.7506461143493652,0.1390720754861831,0.1329406350851059,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.7377167344093323,0.1314758211374282,0.0929255783557891,303.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.6394200921058655,0.0854354426264762,0.0823350623250007,303.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.697314441204071,0.1103739142417907,0.5023173689842224,285.735595703125,284.95001220703125,288.63232421875,286.0576477050781,299.56805419921875,303.0865478515625,285.7301025390625,1.0,0.2333797812461853,0.0,0.0,1.0,1.0,-1.1077005863189695,7.699455295551161e-07,1.1076997518539429,-0.270527184009552,1.0,1.0,0.0,35.578163146972656,25.0,25036.44921875,-0.0,144.65328979492188,0.0,283.1499938964844,284.78448486328125,289.02081298828125,290.6581420898437,313.0172119140625,308.3324890136719,283.1499938964844,30319.171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012446761131287,1.0,0.0,0.0,3.667605638504028,3.66762900352478,8.975498531071935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4016.837890625,0.0,1510.1341552734375,1895.4371337890625,-0.0,2482.810546875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12341640,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.7240898013114929,0.1236079484224319,0.112478069961071,303.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.7506461143493652,0.1390720754861831,0.1329406350851059,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.7377167344093323,0.1314758211374282,0.0929255783557891,303.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.6394200921058655,0.0854354426264762,0.0823350623250007,303.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.697314441204071,0.1103739142417907,0.5023173689842224,285.735595703125,284.95001220703125,288.63232421875,286.0576477050781,299.56805419921875,303.0865478515625,285.7301025390625,1.0,0.2333797812461853,0.0,0.0,1.0,1.0,-1.1077005863189695,7.699455295551161e-07,1.1076997518539429,-0.270527184009552,1.0,1.0,0.0,35.578163146972656,25.0,25036.44921875,-0.0,144.65328979492188,0.0,283.1499938964844,284.78448486328125,289.02081298828125,290.6581420898437,313.0172119140625,308.3324890136719,283.1499938964844,30319.171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012446761131287,1.0,0.0,0.0,3.667605638504028,3.66762900352478,8.975498531071935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4016.837890625,0.0,1510.1341552734375,1895.4371337890625,-0.0,2482.810546875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12341700,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.7269013524055481,0.1229318901896476,0.1118350178003311,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.7542784810066223,0.1386459618806839,0.1325051188468933,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.7409263253211975,0.1309388428926468,0.092525415122509,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.6414774656295776,0.0847651660442352,0.0816606357693672,303.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.7004108428955078,0.1097748950123786,0.4994321465492248,285.7085876464844,284.95001220703125,288.63214111328125,286.05694580078125,299.5614013671875,303.0834045410156,285.7024841308594,1.0,0.231178417801857,0.0,0.0,1.0,1.0,-1.101652979850769,7.633496466041834e-07,1.1016522645950315,-0.269361287355423,1.0,1.0,0.0,34.55100631713867,25.0,24862.75390625,-0.0,141.09881591796875,0.0,283.1499938964844,284.7543334960937,289.0206298828125,290.6471862792969,313.0172119140625,308.3324890136719,283.1499938964844,31042.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79763263463974,1.0,0.0,0.0,3.711114168167114,3.711138010025024,9.1897123866147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4008.18408203125,0.0,1564.5181884765625,1895.4371337890625,-0.0,2449.800537109375,0.9139615297317504,1.0,0.0,3.0,1.0,0.0
12341760,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.729224681854248,0.1222559511661529,0.1111974865198135,303.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.7574120759963989,0.1382092535495758,0.1320652216672897,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.7436545491218567,0.1303942948579788,0.0921240746974945,303.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.6431148052215576,0.0841003656387329,0.0809971094131469,303.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.7029920816421509,0.1091839373111724,0.4966112971305847,285.6838073730469,284.95001220703125,288.6327819824219,286.05694580078125,299.55523681640625,303.0805969238281,285.6786499023437,1.0,0.2291823178529739,0.0,0.0,1.0,1.0,-1.0956958532333374,7.568899604848411e-07,1.0956950187683103,-0.2682135701179504,1.0,1.0,0.0,33.66720199584961,25.0,24669.794921875,-0.0,137.8702392578125,0.0,283.1499938964844,284.7301025390625,289.0206604003906,290.6353454589844,313.0172119140625,308.3324890136719,283.1499938964844,31492.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940089702606201,1.0,0.0,0.0,3.737871170043945,3.7378952503204346,9.322704954684014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3998.17431640625,0.0,1598.6031494140625,1895.4371337890625,-0.0,2416.781982421875,0.923334300518036,1.0,0.0,3.0,1.0,0.0
12341820,303.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.7326889634132385,0.1209074929356575,0.1099376231431961,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.7624081373214722,0.1373089998960495,0.1311725676059723,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.7478891015052795,0.129272773861885,0.0913134887814521,303.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.6453356742858887,0.0827876776456832,0.0796988308429718,303.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.7068910002708435,0.1080276519060134,0.4911417663097381,285.6351928710937,284.95001220703125,288.63641357421875,286.0588684082031,299.5443115234375,303.0760192871094,285.6303405761719,1.0,0.225671038031578,0.0,0.0,1.0,1.0,-1.0840158462524414,7.443330787282321e-07,1.084015130996704,-0.2659659385681152,1.0,1.0,0.0,32.22871398925781,25.0,24307.458984375,-0.0,132.17359924316406,0.0,283.1499938964844,284.678955078125,289.0229187011719,290.6154479980469,313.0172119140625,308.3324890136719,283.1499938964844,32647.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868407368659973,1.0,0.0,0.0,3.8058228492736816,3.8058478832244873,9.664745448390022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3980.53466796875,0.0,1687.38232421875,1895.4371337890625,-0.0,2351.771240234375,0.9400137662887572,1.0,0.0,3.0,1.0,0.0
12341880,303.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.7326889634132385,0.1209074929356575,0.1099376231431961,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.7624081373214722,0.1373089998960495,0.1311725676059723,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.7478891015052795,0.129272773861885,0.0913134887814521,303.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.6453356742858887,0.0827876776456832,0.0796988308429718,303.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.7068910002708435,0.1080276519060134,0.4911417663097381,285.6351928710937,284.95001220703125,288.63641357421875,286.0588684082031,299.5443115234375,303.0760192871094,285.6303405761719,1.0,0.225671038031578,0.0,0.0,1.0,1.0,-1.0840158462524414,7.443330787282321e-07,1.084015130996704,-0.2659659385681152,1.0,1.0,0.0,32.22871398925781,25.0,24307.458984375,-0.0,132.17359924316406,0.0,283.1499938964844,284.678955078125,289.0229187011719,290.6154479980469,313.0172119140625,308.3324890136719,283.1499938964844,32647.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868407368659973,1.0,0.0,0.0,3.8058228492736816,3.8058478832244873,9.664745448390022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3980.53466796875,0.0,1687.38232421875,1895.4371337890625,-0.0,2351.771240234375,0.9400137662887572,1.0,0.0,3.0,1.0,0.0
12341940,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.7347617149353027,0.1195649281144142,0.1086945831775665,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.7658430337905884,0.136372908949852,0.1302590519189834,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.7505639791488647,0.1280776113271713,0.0904634669423103,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.6462949514389038,0.0814978778362274,0.0784356892108917,303.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.7093192338943481,0.1069086715579032,0.4859036803245544,285.5894470214844,284.95001220703125,288.64276123046875,286.06304931640625,299.5350952148437,303.0728759765625,285.5847473144531,1.0,0.2226863503456115,0.0,0.0,1.0,1.0,-1.0726038217544556,7.322019541788904e-07,1.0726031064987185,-0.2637732326984405,1.0,1.0,0.0,31.14141082763672,25.0,23946.166015625,-0.0,127.29244232177734,0.0,283.1499938964844,284.63055419921875,289.0272216796875,290.597900390625,313.0172119140625,308.3324890136719,283.04998779296875,33785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797001600265503,1.0,0.0,0.0,3.8716132640838623,3.871639013290405,1.000177803689439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4045.044189453125,0.0,1776.4122314453125,1895.4371337890625,-0.0,2287.4482421875,0.9551696181297302,1.0,0.0,3.0,1.0,0.0
12342000,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.7347617149353027,0.1195649281144142,0.1086945831775665,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.7658430337905884,0.136372908949852,0.1302590519189834,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.7505639791488647,0.1280776113271713,0.0904634669423103,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.6462949514389038,0.0814978778362274,0.0784356892108917,303.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.7093192338943481,0.1069086715579032,0.4859036803245544,285.5894470214844,284.95001220703125,288.64276123046875,286.06304931640625,299.5350952148437,303.0728759765625,285.5847473144531,1.0,0.2226863503456115,0.0,0.0,1.0,1.0,-1.0726038217544556,7.322019541788904e-07,1.0726031064987185,-0.2637732326984405,1.0,1.0,0.0,31.14141082763672,25.0,23946.166015625,-0.0,127.29244232177734,0.0,283.1499938964844,284.63055419921875,289.0272216796875,290.597900390625,313.0172119140625,308.3324890136719,283.04998779296875,33785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797001600265503,1.0,0.0,0.0,3.8716132640838623,3.871639013290405,1.000177803689439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4045.044189453125,0.0,1776.4122314453125,1895.4371337890625,-0.0,2287.4482421875,0.9551696181297302,1.0,0.0,3.0,1.0,0.0
12342060,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.7354418635368347,0.1181491762399673,0.1074256971478462,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.7676656246185303,0.1353092938661575,0.1292704939842224,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.7516390085220337,0.1267289519309997,0.0895382314920425,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.6459785103797913,0.0801735371351242,0.0771727338433265,303.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.710268497467041,0.1057444736361503,0.4806597828865051,285.4728088378906,284.95001220703125,288.6515197753906,286.0691833496094,299.5249328613281,303.0681457519531,285.465576171875,1.0,0.2200930118560791,0.0,0.0,1.0,1.0,-1.0609742403030396,7.199769243015908e-07,1.0609735250473022,-0.2615382969379425,1.0,1.0,0.0,30.341785430908203,25.0,23802.9375,-0.0,122.967529296875,0.0,283.05224609375,284.5045471191406,289.0561218261719,290.6302795410156,313.0172119140625,308.3324890136719,282.75,34735.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786897420883179,1.0,0.0,0.0,3.92561674118042,3.9256432056427,1.0282744824507972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4229.22509765625,0.0,1851.789306640625,1895.4371337890625,-0.0,2278.3837890625,0.9663490056991576,1.0,0.0,3.0,1.0,0.0
12342120,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.7354418635368347,0.1181491762399673,0.1074256971478462,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.7676656246185303,0.1353092938661575,0.1292704939842224,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.7516390085220337,0.1267289519309997,0.0895382314920425,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.6459785103797913,0.0801735371351242,0.0771727338433265,303.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.710268497467041,0.1057444736361503,0.4806597828865051,285.4728088378906,284.95001220703125,288.6515197753906,286.0691833496094,299.5249328613281,303.0681457519531,285.465576171875,1.0,0.2200930118560791,0.0,0.0,1.0,1.0,-1.0609742403030396,7.199769243015908e-07,1.0609735250473022,-0.2615382969379425,1.0,1.0,0.0,30.341785430908203,25.0,23802.9375,-0.0,122.967529296875,0.0,283.05224609375,284.5045471191406,289.0561218261719,290.6302795410156,313.0172119140625,308.3324890136719,282.75,34735.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786897420883179,1.0,0.0,0.0,3.92561674118042,3.9256432056427,1.0282744824507972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4229.22509765625,0.0,1851.789306640625,1895.4371337890625,-0.0,2278.3837890625,0.9663490056991576,1.0,0.0,3.0,1.0,0.0
12342180,303.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.7340474128723145,0.1164165511727333,0.1059522703289985,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.7671738862991333,0.1339142918586731,0.1280373483896255,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.7504690885543823,0.1250438094139099,0.0884243622422218,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.6438302993774414,0.0786861032247543,0.0758035033941268,303.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.7090955972671509,0.1043569892644882,0.4747063815593719,285.2018127441406,284.95001220703125,288.6622314453125,286.0770263671875,299.5127868652344,303.0619201660156,285.1885681152344,1.0,0.2177461087703704,0.0,0.0,1.0,1.0,-1.0476006269454956,7.060895086397068e-07,1.0475999116897583,-0.2589687705039978,1.0,1.0,0.0,29.84236717224121,25.0,24024.36328125,-0.0,118.84260559082033,0.0,282.7562255859375,284.2132263183594,289.11114501953125,290.7301940917969,313.0172119140625,308.3324890136719,282.45001220703125,35244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902205586433411,1.0,0.0,0.0,3.9542994499206543,3.9543263912200928,1.043355723595596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4285.45361328125,0.0,1892.6776123046875,1895.4371337890625,-0.0,2382.371337890625,0.9731730222702026,1.0,0.0,3.0,1.0,0.0
12342240,303.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.7340474128723145,0.1164165511727333,0.1059522703289985,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.7671738862991333,0.1339142918586731,0.1280373483896255,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.7504690885543823,0.1250438094139099,0.0884243622422218,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.6438302993774414,0.0786861032247543,0.0758035033941268,303.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.7090955972671509,0.1043569892644882,0.4747063815593719,285.2018127441406,284.95001220703125,288.6622314453125,286.0770263671875,299.5127868652344,303.0619201660156,285.1885681152344,1.0,0.2177461087703704,0.0,0.0,1.0,1.0,-1.0476006269454956,7.060895086397068e-07,1.0475999116897583,-0.2589687705039978,1.0,1.0,0.0,29.84236717224121,25.0,24024.36328125,-0.0,118.84260559082033,0.0,282.7562255859375,284.2132263183594,289.11114501953125,290.7301940917969,313.0172119140625,308.3324890136719,282.45001220703125,35244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902205586433411,1.0,0.0,0.0,3.9542994499206543,3.9543263912200928,1.043355723595596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4285.45361328125,0.0,1892.6776123046875,1895.4371337890625,-0.0,2382.371337890625,0.9731730222702026,1.0,0.0,3.0,1.0,0.0
12342300,303.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7325347661972046,0.1154546737670898,0.1051102951169014,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.7660301923751831,0.1331052035093307,0.127301886677742,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.7490354776382446,0.1241010054945945,0.0877841338515281,303.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.6420507431030273,0.0778867229819297,0.0750600844621658,303.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.7076480388641357,0.1035837233066558,0.4713311791419983,285.03961181640625,284.95001220703125,288.668212890625,286.0814819335937,299.5057678222656,303.0585632324219,284.9926452636719,1.0,0.2166207581758499,0.0,0.0,1.0,1.0,-1.0399956703186035,6.982764944041264e-07,1.0399949550628662,-0.2575154602527618,1.0,1.0,0.0,29.692501068115234,25.0,24462.96875,-0.0,116.77311706542967,0.0,282.4936828613281,283.9900207519531,289.1509704589844,290.85308837890625,313.0172119140625,308.3324890136719,282.45001220703125,35416.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798977792263031,1.0,0.0,0.0,3.963944435119629,3.963971614837648,1.0484516224096296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4121.13134765625,0.0,1906.5609130859373,1895.4371337890625,-0.0,2462.082763671875,0.9754673838615416,1.0,0.0,3.0,1.0,0.0
12342360,303.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.730519711971283,0.1144097447395324,0.104195699095726,303.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.7643389701843262,0.1322072297334671,0.1264846473932266,303.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.7470942139625549,0.1230784133076667,0.0870892629027366,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.639849841594696,0.0770418047904968,0.0742761269211769,303.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.7056662440299988,0.1027454882860183,0.4676779508590698,284.9136657714844,284.95001220703125,288.6745300292969,286.08624267578125,299.4980163574219,303.0548400878906,284.89996337890625,1.0,0.2155112624168396,0.0,0.0,1.0,1.0,-1.0317577123641968,6.89879129822657e-07,1.0317569971084597,-0.2559418380260467,0.9991058111190796,0.9991058111190796,0.0,29.599483489990234,25.0,24160.041015625,-0.0,114.6806411743164,0.0,282.4557189941406,283.91455078125,289.1177673339844,290.7582702636719,313.0172119140625,308.3324890136719,282.1499938964844,35569.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006040453910828,1.0,0.0,0.0,3.971045970916748,3.9710731506347656,1.0522117008804344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4318.1474609375,0.0,1917.0377197265625,1895.4371337890625,-0.0,2476.948974609375,0.9771592020988464,1.0,0.0,3.0,1.0,0.0
