time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342420,303.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.7275481224060059,0.112981840968132,0.1029374524950981,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.761740505695343,0.1309458166360855,0.125325858592987,303.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.7442142963409424,0.1216712594032287,0.0861253514885902,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.6366524696350098,0.0758826434612274,0.0731942951679229,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.7026755809783936,0.1015851274132728,0.4625764787197113,284.6880798339844,284.95001220703125,288.6836242675781,286.0931091308594,299.4875183105469,303.0504455566406,284.6558532714844,1.0,0.2140259593725204,0.0,0.0,1.0,1.0,-1.0202783346176147,6.782940431548923e-07,1.020277738571167,-0.2537564039230346,0.9948708415031432,0.9948708415031432,0.0,29.505266189575195,25.0,24440.748046875,-0.0,111.87062072753906,0.0,282.1711730957031,283.6523132324219,289.1382141113281,290.8258972167969,313.0172119140625,308.3324890136719,282.1499938964844,35815.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080634474754333,1.0,0.0,0.0,3.975348472595215,3.975375652313232,1.0544929409661563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4111.93603515625,0.0,1924.6536865234373,1895.4371337890625,-0.0,2545.371337890625,0.9782624840736388,1.0,0.0,3.0,1.0,0.0
12342480,303.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.7259518504142761,0.1122881844639778,0.1023143827915191,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.7603113055229187,0.1303247213363647,0.1247438192367553,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.7426754236221313,0.1209896504878997,0.085649587213993,303.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.6349967122077942,0.0753261819481849,0.072668932378292,303.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.7010636329650879,0.1010219305753707,0.4600604176521301,284.6256408691406,284.95001220703125,288.68804931640625,286.09649658203125,299.4828186035156,303.0489501953125,284.61163330078125,1.0,0.2133300453424453,0.0,0.0,1.0,1.0,-1.0146105289459229,6.726230594722438e-07,1.0146098136901855,-0.2526790797710418,0.9927676916122437,0.9927676916122437,0.0,29.48120880126953,25.0,24236.078125,-0.0,110.5403289794922,0.0,282.1558532714844,283.61767578125,289.1085510253906,290.7575378417969,313.0172119140625,308.3324890136719,281.8500061035156,35923.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066028952598572,1.0,0.0,0.0,3.975175380706787,3.9752025604248047,1.0544010820012772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4343.81298828125,0.0,1925.3038330078125,1895.4371337890625,-0.0,2531.945068359375,0.9783016443252563,1.0,0.0,3.0,1.0,0.0
12342540,303.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.7208399176597595,0.1101016029715538,0.1003673076629638,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.7557339072227478,0.1283314079046249,0.1228900551795959,303.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401794433594,0.7378293871879578,0.11884655803442,0.084164448082447,303.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476867675781,0.6297855377197266,0.0735857635736465,0.0710315480828285,303.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.6959196329116821,0.0992511808872222,0.4521797001361847,284.3381042480469,284.95001220703125,288.702392578125,286.1075439453125,299.4681091308594,303.0450134277344,284.323486328125,1.0,0.2111778259277343,0.0,0.0,1.0,1.0,-0.996842086315155,6.550531566063e-07,0.9968414306640624,-0.2493078857660293,0.9826008081436156,0.9826008081436156,0.0,29.41805076599121,25.0,24260.73046875,-0.0,106.4657745361328,0.0,281.8558044433594,283.3219909667969,289.1024169921875,290.7531433105469,313.0172119140625,308.3324890136719,281.54998779296875,36262.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090848922729492,1.0,0.0,0.0,3.966882705688477,3.966909885406494,1.0500065172891482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4366.9111328125,0.0,1917.253173828125,1895.4371337890625,-0.0,2554.7685546875,0.9766272902488708,1.0,0.0,3.0,1.0,0.0
12342600,303.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.7208399176597595,0.1101016029715538,0.1003673076629638,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.7557339072227478,0.1283314079046249,0.1228900551795959,303.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401794433594,0.7378293871879578,0.11884655803442,0.084164448082447,303.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476867675781,0.6297855377197266,0.0735857635736465,0.0710315480828285,303.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.6959196329116821,0.0992511808872222,0.4521797001361847,284.3381042480469,284.95001220703125,288.702392578125,286.1075439453125,299.4681091308594,303.0450134277344,284.323486328125,1.0,0.2111778259277343,0.0,0.0,1.0,1.0,-0.996842086315155,6.550531566063e-07,0.9968414306640624,-0.2493078857660293,0.9826008081436156,0.9826008081436156,0.0,29.41805076599121,25.0,24260.73046875,-0.0,106.4657745361328,0.0,281.8558044433594,283.3219909667969,289.1024169921875,290.7531433105469,313.0172119140625,308.3324890136719,281.54998779296875,36262.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090848922729492,1.0,0.0,0.0,3.966882705688477,3.966909885406494,1.0500065172891482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4366.9111328125,0.0,1917.253173828125,1895.4371337890625,-0.0,2554.7685546875,0.9766272902488708,1.0,0.0,3.0,1.0,0.0
12342660,303.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.05322265625,0.7154095768928528,0.1079028993844986,0.0984004512429237,303.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514831542969,0.7509141564369202,0.1262547373771667,0.1209514066576957,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.7328425645828247,0.1166805475950241,0.082660436630249,303.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0601806640625,0.6244326829910278,0.0718459263443946,0.0693910717964172,303.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0545959472656,0.6905818581581116,0.0974709466099739,0.4442306458950043,284.0502319335937,284.95001220703125,288.7171325683594,286.1190490722656,299.45294189453125,303.0414428710937,284.0359802246094,1.0,0.2090456187725067,0.0,0.0,1.0,1.0,-0.978839874267578,6.375706220751454e-07,0.9788392782211304,-0.2459003925323486,0.9686075448989868,0.9686075448989868,0.0,29.37467193603516,25.0,24250.78125,-0.0,102.48565673828124,0.0,281.5556945800781,283.0288391113281,289.1041259765625,290.7535400390625,313.0172119140625,308.3324890136719,281.25,36615.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095372915267944,1.0,0.0,0.0,3.945714235305786,3.9457411766052246,1.0388300779595738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4389.54248046875,0.0,1892.701416015625,1895.4371337890625,-0.0,2558.932861328125,0.972054958343506,1.0,0.0,3.0,1.0,0.0
12342720,303.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.05322265625,0.7154095768928528,0.1079028993844986,0.0984004512429237,303.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514831542969,0.7509141564369202,0.1262547373771667,0.1209514066576957,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.7328425645828247,0.1166805475950241,0.082660436630249,303.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0601806640625,0.6244326829910278,0.0718459263443946,0.0693910717964172,303.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0545959472656,0.6905818581581116,0.0974709466099739,0.4442306458950043,284.0502319335937,284.95001220703125,288.7171325683594,286.1190490722656,299.45294189453125,303.0414428710937,284.0359802246094,1.0,0.2090456187725067,0.0,0.0,1.0,1.0,-0.978839874267578,6.375706220751454e-07,0.9788392782211304,-0.2459003925323486,0.9686075448989868,0.9686075448989868,0.0,29.37467193603516,25.0,24250.78125,-0.0,102.48565673828124,0.0,281.5556945800781,283.0288391113281,289.1041259765625,290.7535400390625,313.0172119140625,308.3324890136719,281.25,36615.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095372915267944,1.0,0.0,0.0,3.945714235305786,3.9457411766052246,1.0388300779595738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4389.54248046875,0.0,1892.701416015625,1895.4371337890625,-0.0,2558.932861328125,0.972054958343506,1.0,0.0,3.0,1.0,0.0
12342780,303.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.7096706032752991,0.1057164594531059,0.0964372530579567,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.7460027933120728,0.1241266801953315,0.118956059217453,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695617675781,0.7277911305427551,0.1145031154155731,0.0811452195048332,303.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.777587890625,0.618945300579071,0.070118248462677,0.0677587911486625,303.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718811035156,0.6851885318756104,0.0956944823265075,0.4362797439098358,283.7674255371094,284.95001220703125,288.7319030761719,286.1307373046875,299.4374389648437,303.0383605957031,283.7523498535156,1.0,0.2069311738014221,0.0,0.0,1.0,1.0,-0.9607679843902588,6.20338312273816e-07,0.960767388343811,-0.2424865514039993,0.95087468624115,0.95087468624115,0.0,29.33740425109864,25.0,24215.47265625,-0.0,98.61231231689452,0.0,281.2560119628906,282.74029541015625,289.1104431152344,290.75848388671875,313.0172119140625,308.3324890136719,280.95001220703125,37006.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089919090270996,1.0,0.0,0.0,3.9102704524993896,3.910297155380249,1.0202505791312433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4411.9716796875,0.0,1850.5386962890625,1895.4371337890625,-0.0,2553.912841796875,0.9642961025238036,1.0,0.0,3.0,1.0,0.0
12342840,303.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.7096706032752991,0.1057164594531059,0.0964372530579567,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.7460027933120728,0.1241266801953315,0.118956059217453,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695617675781,0.7277911305427551,0.1145031154155731,0.0811452195048332,303.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.777587890625,0.618945300579071,0.070118248462677,0.0677587911486625,303.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718811035156,0.6851885318756104,0.0956944823265075,0.4362797439098358,283.7674255371094,284.95001220703125,288.7319030761719,286.1307373046875,299.4374389648437,303.0383605957031,283.7523498535156,1.0,0.2069311738014221,0.0,0.0,1.0,1.0,-0.9607679843902588,6.20338312273816e-07,0.960767388343811,-0.2424865514039993,0.95087468624115,0.95087468624115,0.0,29.33740425109864,25.0,24215.47265625,-0.0,98.61231231689452,0.0,281.2560119628906,282.74029541015625,289.1104431152344,290.75848388671875,313.0172119140625,308.3324890136719,280.95001220703125,37006.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089919090270996,1.0,0.0,0.0,3.9102704524993896,3.910297155380249,1.0202505791312433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4411.9716796875,0.0,1850.5386962890625,1895.4371337890625,-0.0,2553.912841796875,0.9642961025238036,1.0,0.0,3.0,1.0,0.0
12342900,303.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6191101074219,0.7067663669586182,0.1046555042266845,0.0954784154891967,303.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6141967773437,0.7436065077781677,0.1230670660734176,0.1179555878043174,303.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6165771484375,0.7253156304359436,0.1134320646524429,0.0803954601287841,303.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6348876953125,0.6161848306655884,0.0692718029022216,0.0669551193714141,303.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6224670410156,0.6825677752494812,0.094824805855751,0.4323624074459076,283.6106872558594,284.95001220703125,288.7391967773437,286.13653564453125,299.4296875,303.0371398925781,283.56011962890625,1.0,0.2058823257684707,0.0,0.0,1.0,1.0,-0.9518501162528992,6.119512931945792e-07,0.9518495202064514,-0.2408056408166885,0.9404950141906738,0.9404950141906738,0.0,29.311861038208008,25.0,24518.205078125,-0.0,96.72991943359376,0.0,280.9952087402344,282.52374267578125,289.1476745605469,290.8629150390625,313.0172119140625,308.3324890136719,280.95001220703125,37212.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116229772567749,1.0,0.0,0.0,3.886941432952881,3.88696813583374,1.008113144962408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4236.01416015625,0.0,1822.764404296875,1895.4371337890625,-0.0,2578.147216796875,0.9591447114944458,1.0,0.0,3.0,1.0,0.0
12342960,303.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4886474609375,0.7037253975868225,0.1035612076520919,0.094501607120037,303.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4867553710937,0.7411167025566101,0.1219716891646385,0.1169304624199867,303.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4876403808594,0.7227243185043335,0.1123284921050071,0.0796307027339935,303.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4961853027344,0.6132677793502808,0.0684135258197784,0.0661464482545852,303.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.49005126953125,0.6798611283302307,0.0939353629946708,0.4283964931964874,283.4855041503906,284.95001220703125,288.746337890625,286.1422424316406,299.421630859375,303.0357971191406,283.4707946777344,1.0,0.2048368155956268,0.0,0.0,1.0,1.0,-0.9427990913391112,6.035153887751221e-07,0.9427984952926636,-0.2390978932380676,0.9293968677520752,0.9293968677520752,0.0,29.295568466186523,25.0,24150.505859375,-0.0,94.86211395263672,0.0,280.9564208984375,282.4564819335937,289.1201477050781,290.7651672363281,313.0172119140625,308.3324890136719,280.6499938964844,37465.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080525994300842,1.0,0.0,0.0,3.858089685440064,3.858116149902344,9.93202775134705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4432.599609375,0.0,1788.828369140625,1895.4371337890625,-0.0,2545.271484375,0.9528293013572692,1.0,0.0,3.0,1.0,0.0
12343020,303.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21209716796875,0.6977952122688293,0.1014313623309135,0.0925879850983619,303.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2101745605469,0.7362783551216125,0.1198057532310485,0.114889845252037,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110900878906,0.717585563659668,0.1101605221629142,0.0781190618872642,303.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196044921875,0.6072958111763,0.0667353421449661,0.0645575150847435,303.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.21343994140625,0.6746290922164917,0.0921981558203697,0.4206016659736633,283.208984375,284.95001220703125,288.7600402832031,286.1533508300781,299.405517578125,303.0337829589844,283.1944580078125,1.0,0.20276540517807,0.0,0.0,1.0,1.0,-0.9249762296676636,5.871313533134526e-07,0.9249756336212158,-0.2357414662837982,0.9042800664901732,0.9042800664901732,0.0,29.24828147888184,25.0,24060.72265625,-0.0,91.23873138427734,0.0,280.6570739746094,282.179931640625,289.129638671875,290.7709350585937,313.0172119140625,308.3324890136719,280.3500061035156,38019.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806848406791687,1.0,0.0,0.0,3.7856485843658447,3.785674333572388,9.562553486830438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4450.7802734375,0.0,1705.0572509765625,1895.4371337890625,-0.0,2534.201171875,0.936918079853058,1.0,0.0,3.0,1.0,0.0
12343080,303.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21209716796875,0.6977952122688293,0.1014313623309135,0.0925879850983619,303.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2101745605469,0.7362783551216125,0.1198057532310485,0.114889845252037,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110900878906,0.717585563659668,0.1101605221629142,0.0781190618872642,303.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196044921875,0.6072958111763,0.0667353421449661,0.0645575150847435,303.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.21343994140625,0.6746290922164917,0.0921981558203697,0.4206016659736633,283.208984375,284.95001220703125,288.7600402832031,286.1533508300781,299.405517578125,303.0337829589844,283.1944580078125,1.0,0.20276540517807,0.0,0.0,1.0,1.0,-0.9249762296676636,5.871313533134526e-07,0.9249756336212158,-0.2357414662837982,0.9042800664901732,0.9042800664901732,0.0,29.24828147888184,25.0,24060.72265625,-0.0,91.23873138427734,0.0,280.6570739746094,282.179931640625,289.129638671875,290.7709350585937,313.0172119140625,308.3324890136719,280.3500061035156,38019.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806848406791687,1.0,0.0,0.0,3.7856485843658447,3.785674333572388,9.562553486830438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4450.7802734375,0.0,1705.0572509765625,1895.4371337890625,-0.0,2534.201171875,0.936918079853058,1.0,0.0,3.0,1.0,0.0
12343140,303.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.05255126953125,0.6946578621864319,0.1003021970391273,0.0915682837367057,303.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.047607421875,0.7337214350700378,0.1186404377222061,0.1137864664196968,303.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.7147920727729797,0.1090006381273269,0.0773065090179443,303.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.068603515625,0.6040433049201965,0.0658421292901039,0.0637084618210792,303.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05572509765625,0.6718872785568237,0.0912748277187347,0.4164373874664306,283.0442810058594,284.95001220703125,288.7670288085937,286.1590881347656,299.3966979980469,303.03302001953125,282.9969482421875,1.0,0.2016480863094329,0.0,0.0,1.0,1.0,-0.9154356718063354,5.784836503153201e-07,0.9154350757598876,-0.2339477986097335,0.8889560103416443,0.8889560103416443,0.0,29.21390914916992,25.0,24288.1171875,-0.0,89.3276596069336,0.0,280.3910827636719,281.9629821777344,289.1660461425781,290.864990234375,313.0172119140625,308.3324890136719,280.3500061035156,38355.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090927600860596,1.0,0.0,0.0,3.736571788787842,3.7365970611572266,9.31622480493388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4268.71240234375,0.0,1649.6739501953125,1895.4371337890625,-0.0,2554.84130859375,0.9261232614517212,1.0,0.0,3.0,1.0,0.0
12343200,303.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.94195556640625,0.6919538974761963,0.0993388220667839,0.0907047316431999,303.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9399108886719,0.7315234541893005,0.1176471710205078,0.1128515973687172,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9408874511719,0.7123342156410217,0.108012780547142,0.0766188502311706,303.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.949951171875,0.6012398600578308,0.0650917142629623,0.0629988610744476,303.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9433288574219,0.669552743434906,0.090493805706501,0.4129393398761749,282.9386901855469,284.95001220703125,288.7725830078125,286.1636962890625,299.3890380859375,303.03228759765625,282.9241027832031,1.0,0.2007213234901428,0.0,0.0,1.0,1.0,-0.9074018597602844,5.712660140488879e-07,0.9074013233184814,-0.2324356585741043,0.8756136894226074,0.8756136894226074,0.0,29.19170188903809,25.0,23944.3515625,-0.0,87.75177764892578,0.0,280.3574523925781,281.9124450683594,289.1390991210937,290.775390625,313.0172119140625,308.3324890136719,280.6499938964844,38690.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053219318389893,1.0,0.0,0.0,3.688310384750366,3.6883351802825928,9.0771226268771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3966.8818359375,0.0,1596.552734375,1895.4371337890625,-0.0,2520.181396484375,0.915597677230835,1.0,0.0,3.0,1.0,0.0
12343260,303.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12115478515625,0.6878772974014282,0.0978588387370109,0.0891623422503471,303.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1229858398437,0.7281078100204468,0.11597790569067,0.1110873967409133,303.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12213134765625,0.7083811163902283,0.1063884869217872,0.0753397196531295,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1140441894531,0.5964300632476807,0.0637578293681144,0.0616215802729129,303.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1199645996094,0.665976345539093,0.0892073139548301,0.4064211845397949,283.1241149902344,284.95001220703125,288.7835998535156,286.1730041503906,299.37652587890625,303.03448486328125,283.1370544433594,1.0,0.1987546533346176,0.0,0.0,1.0,1.0,-0.8924200534820557,5.579720436799107e-07,0.8924195170402527,-0.2296362668275833,0.852324903011322,0.852324903011322,0.0,29.002416610717773,25.0,22855.29296875,-0.0,84.64371490478516,0.0,280.64208984375,282.16455078125,289.0177001953125,290.5071716308594,313.0172119140625,308.3324890136719,280.95001220703125,38943.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686373591423035,1.0,0.0,0.0,3.5765700340271,3.5765938758850098,8.535456572644762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3854.773681640625,0.0,1474.576171875,1895.4371337890625,-0.0,2188.747314453125,0.8910067081451416,1.0,0.0,3.0,1.0,0.0
12343320,303.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12115478515625,0.6878772974014282,0.0978588387370109,0.0891623422503471,303.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1229858398437,0.7281078100204468,0.11597790569067,0.1110873967409133,303.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12213134765625,0.7083811163902283,0.1063884869217872,0.0753397196531295,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1140441894531,0.5964300632476807,0.0637578293681144,0.0616215802729129,303.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1199645996094,0.665976345539093,0.0892073139548301,0.4064211845397949,283.1241149902344,284.95001220703125,288.7835998535156,286.1730041503906,299.37652587890625,303.03448486328125,283.1370544433594,1.0,0.1987546533346176,0.0,0.0,1.0,1.0,-0.8924200534820557,5.579720436799107e-07,0.8924195170402527,-0.2296362668275833,0.852324903011322,0.852324903011322,0.0,29.002416610717773,25.0,22855.29296875,-0.0,84.64371490478516,0.0,280.64208984375,282.16455078125,289.0177001953125,290.5071716308594,313.0172119140625,308.3324890136719,280.95001220703125,38943.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686373591423035,1.0,0.0,0.0,3.5765700340271,3.5765938758850098,8.535456572644762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3854.773681640625,0.0,1474.576171875,1895.4371337890625,-0.0,2188.747314453125,0.8910067081451416,1.0,0.0,3.0,1.0,0.0
12343380,303.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.6872584223747253,0.0973744392395019,0.0886596217751503,303.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2548828125,0.7275204062461853,0.1153802722692489,0.1104510053992271,303.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.25250244140625,0.7076635360717773,0.105815440416336,0.07488764077425,303.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2345886230469,0.5951666235923767,0.0632428005337715,0.0610851123929023,303.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2470397949219,0.6654171943664551,0.0887763574719429,0.4041737914085388,283.25811767578125,284.95001220703125,288.7884521484375,286.1772155761719,299.3739624023437,303.03759765625,283.30841064453125,1.0,0.197843536734581,0.0,0.0,1.0,1.0,-0.8871684074401855,5.533592002393561e-07,0.8871678709983826,-0.2286526560783386,0.8421992659568787,0.8421992659568787,0.0,28.805583953857425,25.0,22087.962890625,-0.0,83.37588500976562,0.0,280.8963623046875,282.3717346191406,288.9737854003906,290.3510131835937,313.0172119140625,308.3324890136719,280.95001220703125,38974.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456583380699158,1.0,0.0,0.0,3.519527673721313,3.519551038742065,8.265365636361821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3958.1435546875,0.0,1414.2557373046875,1895.4371337890625,-0.0,1988.0089111328125,0.8784374594688416,1.0,0.0,3.0,1.0,0.0
12343440,303.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764038085937,0.6873083710670471,0.097029834985733,0.0882926806807518,303.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3786315917969,0.727491021156311,0.1149250566959381,0.1099570617079734,303.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3775634765625,0.7075856924057007,0.1053813397884368,0.0745391324162483,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3675537109375,0.5945090651512146,0.062823586165905,0.060642797499895,303.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3749694824219,0.6654844284057617,0.0884755551815033,0.4025360643863678,283.3799743652344,284.95001220703125,288.792724609375,286.18096923828125,299.3734436035156,303.041748046875,283.39605712890625,1.0,0.197007343173027,0.0,0.0,1.0,1.0,-0.8832196593284607,5.499073836290336e-07,0.8832191228866577,-0.2279136180877685,0.8330935835838318,0.8330935835838318,0.0,28.569774627685547,25.0,21967.916015625,-0.0,82.29852294921875,0.0,280.9407043457031,282.4495849609375,289.0123291015625,290.41461181640625,313.0172119140625,308.3324890136719,281.25,38903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301995158195496,1.0,0.0,0.0,3.465792179107666,3.4658148288726807,8.014903869479895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3796.462646484375,0.0,1358.3533935546875,1895.4371337890625,-0.0,1856.740478515625,0.8664959669113159,1.0,0.0,3.0,1.0,0.0
12343500,303.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087280273437,0.6875956058502197,0.0967111885547638,0.0879775583744049,303.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137023925781,0.7276852130889893,0.1145141124725341,0.1095309406518936,303.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51123046875,0.7077532410621643,0.1049838885664939,0.0742361322045326,303.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927673339844,0.5941123366355896,0.0624401494860649,0.0602495707571506,303.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057373046875,0.6658329963684082,0.08822663128376,0.401233434677124,283.5169677734375,284.95001220703125,288.7964172363281,286.1843566894531,299.3738708496094,303.04620361328125,283.56884765625,1.0,0.1962261348962783,0.0,0.0,1.0,1.0,-0.8799307942390442,5.470413384500716e-07,0.8799302577972412,-0.2272939234972,0.8248069286346436,0.8248069286346436,0.0,28.32553482055664,25.0,21263.654296875,-0.0,81.33556365966797,0.0,281.1926574707031,282.6557922363281,289.0009460449219,290.3089599609375,313.0172119140625,308.3324890136719,281.25,38841.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112007141113281,1.0,0.0,0.0,3.412030935287476,3.412053346633911,7.768178988953878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3900.83935546875,0.0,1304.053466796875,1895.4371337890625,-0.0,1700.2432861328125,0.8546334505081177,1.0,0.0,3.0,1.0,0.0
12343560,303.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6412353515625,0.6881604194641113,0.0964728817343711,0.0877272635698318,303.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64361572265625,0.7281204462051392,0.1141862720251083,0.1091794297099113,303.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424560546875,0.7081919312477112,0.1046663001179695,0.0739851668477058,303.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317138671875,0.5939937233924866,0.0621137991547584,0.059908427298069,303.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.63970947265625,0.666474461555481,0.0880575627088546,0.4002774059772491,283.6450500488281,284.95001220703125,288.7995300292969,286.1872863769531,299.375244140625,303.0511779785156,283.6625366210937,1.0,0.1955074518918991,0.0,0.0,1.0,1.0,-0.8773499727249146,5.447996613838768e-07,0.8773494362831116,-0.2268089056015014,0.8174580335617065,0.8174580335617065,0.0,28.073352813720703,25.0,21181.169921875,-0.0,80.49381256103516,0.0,281.2396850585937,282.73858642578125,289.05523681640625,290.3992919921875,313.0172119140625,308.3324890136719,281.54998779296875,38684.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001823782920837,1.0,0.0,0.0,3.362470865249634,3.362492561340332,7.544150548710604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3756.331298828125,0.0,1254.6920166015625,1895.4371337890625,-0.0,1612.1925048828125,0.8435906767845154,1.0,0.0,3.0,1.0,0.0
12343620,303.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7813720703125,0.688766598701477,0.0962261483073234,0.0874880477786064,303.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78631591796875,0.7286083698272705,0.1138622239232063,0.1088493093848228,303.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7838439941406,0.7086789608001709,0.1043466702103614,0.0737461000680923,303.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7649841308594,0.5939409136772156,0.061793427914381,0.059583730995655,303.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.77838134765625,0.6672199368476868,0.0879078209400177,0.3994806408882141,283.78961181640625,284.95001220703125,288.8020324707031,286.1898193359375,299.376953125,303.0562744140625,283.8404235839844,1.0,0.1948206424713134,0.0,0.0,1.0,1.0,-0.8750336766242981,5.427913265521056e-07,0.8750331401824951,-0.2263701558113098,0.8107327222824097,0.8107327222824097,0.0,27.824350357055664,25.0,20512.037109375,-0.0,79.7081527709961,0.0,281.4933776855469,282.9472045898437,289.0498962402344,290.3119812011719,313.0172119140625,308.3324890136719,281.54998779296875,38541.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853770017623901,1.0,0.0,0.0,3.312741279602051,3.312762498855591,7.322651072172448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3858.52197265625,0.0,1206.580810546875,1895.4371337890625,-0.0,1497.3173828125,0.8325937986373901,1.0,0.0,3.0,1.0,0.0
12343680,303.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90771484375,0.6894645690917969,0.0960569903254509,0.0873096287250518,303.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9100952148437,0.72917240858078,0.1136201843619346,0.1085913404822349,303.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.908935546875,0.7092545032501221,0.104107528924942,0.0735583528876304,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8980407714844,0.594032347202301,0.0615370012819767,0.0593174695968627,303.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9062194824219,0.6680575013160706,0.0878242775797844,0.3989659249782562,283.9115600585937,284.95001220703125,288.8036499023437,286.1916809082031,299.37896728515625,303.06121826171875,283.9295349121094,1.0,0.1942411065101623,0.0,0.0,1.0,1.0,-0.8733469843864441,5.413325538938807e-07,0.8733464479446411,-0.2260521501302719,0.8053856492042542,0.8053856492042542,0.0,27.59787940979004,25.0,20454.966796875,-0.0,79.07123565673828,0.0,281.5382080078125,283.02520751953125,289.1005249023437,290.40106201171875,313.0172119140625,308.3324890136719,281.8500061035156,38331.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788135766983032,1.0,0.0,0.0,3.271986961364746,3.272007942199707,7.143588618419017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3720.23046875,0.0,1167.513427734375,1895.4371337890625,-0.0,1447.7342529296875,0.8234634399414062,1.0,0.0,3.0,1.0,0.0
12343740,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1726379394531,0.6908645033836365,0.0957325100898742,0.0869839712977409,303.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.730312705039978,0.1131623610854148,0.1081191897392273,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.173828125,0.7103966474533081,0.1036477014422416,0.073209524154663,303.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1627197265625,0.5942606329917908,0.0610488355159759,0.0588202141225338,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.171142578125,0.669849693775177,0.0877109095454216,0.3982590436935425,284.176513671875,284.95001220703125,288.8046875,286.1937866210937,299.3832397460937,303.0711669921875,284.1947326660156,1.0,0.193183496594429,0.0,0.0,1.0,1.0,-0.8705253005027771,5.388961881180876e-07,0.8705247640609741,-0.2255163937807083,0.796831488609314,0.796831488609314,0.0,27.17106056213379,25.0,19771.021484375,-0.0,77.93949890136719,0.0,281.837158203125,283.3074035644531,289.12969970703125,290.3929138183594,313.0172119140625,308.3324890136719,282.1499938964844,37890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630195379257202,1.0,0.0,0.0,3.1980342864990234,3.198054552078247,6.824322440479591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3682.923095703125,0.0,1098.4609375,1895.4371337890625,-0.0,1332.0333251953125,0.8069140315055847,1.0,0.0,3.0,1.0,0.0
12343800,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1726379394531,0.6908645033836365,0.0957325100898742,0.0869839712977409,303.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.730312705039978,0.1131623610854148,0.1081191897392273,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.173828125,0.7103966474533081,0.1036477014422416,0.073209524154663,303.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1627197265625,0.5942606329917908,0.0610488355159759,0.0588202141225338,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.171142578125,0.669849693775177,0.0877109095454216,0.3982590436935425,284.176513671875,284.95001220703125,288.8046875,286.1937866210937,299.3832397460937,303.0711669921875,284.1947326660156,1.0,0.193183496594429,0.0,0.0,1.0,1.0,-0.8705253005027771,5.388961881180876e-07,0.8705247640609741,-0.2255163937807083,0.796831488609314,0.796831488609314,0.0,27.17106056213379,25.0,19771.021484375,-0.0,77.93949890136719,0.0,281.837158203125,283.3074035644531,289.12969970703125,290.3929138183594,313.0172119140625,308.3324890136719,282.1499938964844,37890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630195379257202,1.0,0.0,0.0,3.1980342864990234,3.198054552078247,6.824322440479591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3682.923095703125,0.0,1098.4609375,1895.4371337890625,-0.0,1332.0333251953125,0.8069140315055847,1.0,0.0,3.0,1.0,0.0
12343860,303.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.6922405362129211,0.0954788476228714,0.0867275446653366,303.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.7314214110374451,0.1127833575010299,0.1077291443943977,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.7114927768707275,0.1032619103789329,0.0729173421859741,303.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4240417480469,0.5945320725440979,0.0606235153973102,0.0583903640508651,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.6716984510421753,0.087685503065586,0.3979853987693786,284.4378967285156,284.95001220703125,288.80224609375,286.1933898925781,299.3873291015625,303.0807189941406,284.4559631347656,1.0,0.1923082321882248,0.0,0.0,1.0,1.0,-0.8685541749000549,5.371977067625266e-07,0.868553638458252,-0.2251401990652084,0.7917358875274658,0.7917358875274658,0.0,26.79726791381836,25.0,19120.84375,-0.0,77.04100799560547,0.0,282.13623046875,283.5829772949219,289.1420288085937,290.36968994140625,313.0172119140625,308.3324890136719,282.45001220703125,37394.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497591137886047,1.0,0.0,0.0,3.142916679382324,3.1429364681243896,6.591117767129617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3643.26318359375,0.0,1047.7882080078125,1895.4371337890625,-0.0,1239.081787109375,0.7944408059120178,1.0,0.0,3.0,1.0,0.0
12343920,303.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.6922405362129211,0.0954788476228714,0.0867275446653366,303.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.7314214110374451,0.1127833575010299,0.1077291443943977,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.7114927768707275,0.1032619103789329,0.0729173421859741,303.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4240417480469,0.5945320725440979,0.0606235153973102,0.0583903640508651,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.6716984510421753,0.087685503065586,0.3979853987693786,284.4378967285156,284.95001220703125,288.80224609375,286.1933898925781,299.3873291015625,303.0807189941406,284.4559631347656,1.0,0.1923082321882248,0.0,0.0,1.0,1.0,-0.8685541749000549,5.371977067625266e-07,0.868553638458252,-0.2251401990652084,0.7917358875274658,0.7917358875274658,0.0,26.79726791381836,25.0,19120.84375,-0.0,77.04100799560547,0.0,282.13623046875,283.5829772949219,289.1420288085937,290.36968994140625,313.0172119140625,308.3324890136719,282.45001220703125,37394.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497591137886047,1.0,0.0,0.0,3.142916679382324,3.1429364681243896,6.591117767129617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3643.26318359375,0.0,1047.7882080078125,1895.4371337890625,-0.0,1239.081787109375,0.7944408059120178,1.0,0.0,3.0,1.0,0.0
12343980,303.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.6935521364212036,0.095283143222332,0.0865275040268898,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.7324578762054443,0.1124665811657905,0.1074031516909599,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.7125048041343689,0.1029357090592384,0.0726703479886055,303.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.5947670936584473,0.0602418668568134,0.0580072328448295,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.6735438704490662,0.0877299830317497,0.3980513215065002,284.69451904296875,284.95001220703125,288.7959289550781,286.1900939941406,299.39080810546875,303.0897521972656,284.7123107910156,1.0,0.1915908306837082,0.0,0.0,1.0,1.0,-0.8672455549240112,5.360710702007054e-07,0.8672450184822083,-0.2248883843421936,0.7900278568267822,0.7900278568267822,0.0,26.47331047058105,25.0,18498.755859375,-0.0,76.33470153808594,0.0,282.43560791015625,283.8511657714844,289.1424865722656,290.3349304199219,313.0172119140625,308.3324890136719,282.75,36874.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371849179267883,1.0,0.0,0.0,3.107743501663208,3.1077630519866943,6.44441797703621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3602.07666015625,0.0,1014.988037109375,1895.4371337890625,-0.0,1154.714599609375,0.7862893342971802,1.0,0.0,3.0,1.0,0.0
12344040,303.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.6935521364212036,0.095283143222332,0.0865275040268898,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.7324578762054443,0.1124665811657905,0.1074031516909599,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.7125048041343689,0.1029357090592384,0.0726703479886055,303.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.5947670936584473,0.0602418668568134,0.0580072328448295,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.6735438704490662,0.0877299830317497,0.3980513215065002,284.69451904296875,284.95001220703125,288.7959289550781,286.1900939941406,299.39080810546875,303.0897521972656,284.7123107910156,1.0,0.1915908306837082,0.0,0.0,1.0,1.0,-0.8672455549240112,5.360710702007054e-07,0.8672450184822083,-0.2248883843421936,0.7900278568267822,0.7900278568267822,0.0,26.47331047058105,25.0,18498.755859375,-0.0,76.33470153808594,0.0,282.43560791015625,283.8511657714844,289.1424865722656,290.3349304199219,313.0172119140625,308.3324890136719,282.75,36874.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371849179267883,1.0,0.0,0.0,3.107743501663208,3.1077630519866943,6.44441797703621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3602.07666015625,0.0,1014.988037109375,1895.4371337890625,-0.0,1154.714599609375,0.7862893342971802,1.0,0.0,3.0,1.0,0.0
12344100,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.6941439509391785,0.0951878726482391,0.0864394605159759,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.7329185009002686,0.1123154088854789,0.1072554960846901,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.7129464149475098,0.1027782931923866,0.0725573673844337,303.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.5948352813720703,0.0600573420524597,0.0578269958496093,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.6744297742843628,0.0877647101879119,0.3981750011444092,284.8217468261719,284.95001220703125,288.7912292480469,286.1872863769531,299.3921813964844,303.0939636230469,284.8712158203125,1.0,0.1912840604782104,0.0,0.0,1.0,1.0,-0.866759181022644,5.356519068300258e-07,0.8667586445808411,-0.2247927039861679,0.7903568148612976,0.7903568148612976,0.0,26.330848693847656,25.0,17909.517578125,-0.0,76.0401611328125,0.0,282.6811218261719,284.03424072265625,289.1112060546875,290.2284545898437,313.0172119140625,308.3324890136719,282.75,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283578872680664,1.0,0.0,0.0,3.096941947937012,3.09696102142334,6.399696985681658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3676.29931640625,0.0,1004.580078125,1895.4371337890625,-0.0,1097.8009033203125,0.7837362289428711,1.0,0.0,3.0,1.0,0.0
12344160,303.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.6947875022888184,0.0951356291770935,0.086374282836914,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7334120273590088,0.1122008338570594,0.1071293950080871,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.7134256362915039,0.1026588901877403,0.072460651397705,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.5949389934539795,0.0598939657211303,0.05765962600708,303.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.6753639578819275,0.0878326594829559,0.3983977735042572,284.9460144042969,284.95001220703125,288.785400390625,286.1836853027344,299.3934326171875,303.09820556640625,284.9637145996094,1.0,0.19100983440876,0.0,0.0,1.0,1.0,-0.8664798736572266,5.354115728550823e-07,0.8664793372154236,-0.2247384488582611,0.7916355729103088,0.7916355729103088,0.0,26.19371795654297,25.0,17899.80078125,-0.0,75.78962707519531,0.0,282.73565673828125,284.1122741699219,289.1356506347656,290.2931823730469,313.0172119140625,308.3324890136719,283.04998779296875,36349.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245738863945007,1.0,0.0,0.0,3.0927493572235107,3.092768430709839,6.382381911862467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3560.39111328125,0.0,999.2938232421876,1895.4371337890625,-0.0,1074.0084228515625,0.7825230360031128,1.0,0.0,3.0,1.0,0.0
