time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344220,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.6959717273712158,0.0950344279408454,0.0862644165754318,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.7343048453330994,0.1119824573397636,0.106902539730072,303.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.7142809629440308,0.1024286299943924,0.0722849145531654,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.5950613021850586,0.0595758743584156,0.0573423095047473,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.677173376083374,0.0879890173673629,0.3989954590797424,285.1924133300781,284.95001220703125,288.77020263671875,286.1737976074219,299.3950500488281,303.1061096191406,285.2093200683594,1.0,0.1905467212200164,0.0,0.0,1.0,1.0,-0.8662011623382568,5.351700451683428e-07,0.8662006258964539,-0.2246799916028976,0.7965007424354553,0.7965007424354553,0.0,25.95091438293457,25.0,17321.84765625,-0.0,75.38363647460938,0.0,283.0352783203125,284.3655090332031,289.1257629394531,290.2490234375,313.0172119140625,308.3324890136719,283.1499938964844,35832.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118384599685669,1.0,0.0,0.0,3.0976428985595703,3.09766173362732,6.402594294740993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3622.691650390625,0.0,1000.031005859375,1895.4371337890625,-0.0,996.69677734375,0.781089723110199,1.0,0.0,3.0,1.0,0.0
12344280,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.6959717273712158,0.0950344279408454,0.0862644165754318,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.7343048453330994,0.1119824573397636,0.106902539730072,303.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.7142809629440308,0.1024286299943924,0.0722849145531654,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.5950613021850586,0.0595758743584156,0.0573423095047473,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.677173376083374,0.0879890173673629,0.3989954590797424,285.1924133300781,284.95001220703125,288.77020263671875,286.1737976074219,299.3950500488281,303.1061096191406,285.2093200683594,1.0,0.1905467212200164,0.0,0.0,1.0,1.0,-0.8662011623382568,5.351700451683428e-07,0.8662006258964539,-0.2246799916028976,0.7965007424354553,0.7965007424354553,0.0,25.95091438293457,25.0,17321.84765625,-0.0,75.38363647460938,0.0,283.0352783203125,284.3655090332031,289.1257629394531,290.2490234375,313.0172119140625,308.3324890136719,283.1499938964844,35832.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118384599685669,1.0,0.0,0.0,3.0976428985595703,3.09766173362732,6.402594294740993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3622.691650390625,0.0,1000.031005859375,1895.4371337890625,-0.0,996.69677734375,0.781089723110199,1.0,0.0,3.0,1.0,0.0
12344340,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.696625292301178,0.0948124155402183,0.0861090719699859,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.7347687482833862,0.1116741895675659,0.1066464036703109,303.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.714669942855835,0.1021009385585784,0.0720840096473693,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.594764232635498,0.0592108108103275,0.0570129193365573,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.6785742044448853,0.0880860164761543,0.3995486795902252,285.3020324707031,284.95001220703125,288.75,286.1601257324219,299.394287109375,303.1125793457031,285.3074035644531,1.0,0.1901746690273285,0.0,0.0,1.0,1.0,-0.8657352328300476,5.347654905563104e-07,0.8657346963882446,-0.2245800644159317,0.8020104765892029,0.8020104765892029,0.0,25.772106170654297,25.0,17086.51953125,-0.0,75.0398941040039,0.0,283.14459228515625,284.4607238769531,289.1678161621094,290.30352783203125,313.0172119140625,308.3324890136719,283.1499938964844,35106.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128963828086853,1.0,0.0,0.0,3.098680019378662,3.0986990928649902,6.406883130694041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3679.90087890625,0.0,996.2703857421876,1895.4371337890625,-0.0,1002.9530029296876,0.7792311310768127,1.0,0.0,3.0,1.0,0.0
12344400,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.696625292301178,0.0948124155402183,0.0861090719699859,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.7347687482833862,0.1116741895675659,0.1066464036703109,303.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.714669942855835,0.1021009385585784,0.0720840096473693,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.594764232635498,0.0592108108103275,0.0570129193365573,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.6785742044448853,0.0880860164761543,0.3995486795902252,285.3020324707031,284.95001220703125,288.75,286.1601257324219,299.394287109375,303.1125793457031,285.3074035644531,1.0,0.1901746690273285,0.0,0.0,1.0,1.0,-0.8657352328300476,5.347654905563104e-07,0.8657346963882446,-0.2245800644159317,0.8020104765892029,0.8020104765892029,0.0,25.772106170654297,25.0,17086.51953125,-0.0,75.0398941040039,0.0,283.14459228515625,284.4607238769531,289.1678161621094,290.30352783203125,313.0172119140625,308.3324890136719,283.1499938964844,35106.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128963828086853,1.0,0.0,0.0,3.098680019378662,3.0986990928649902,6.406883130694041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3679.90087890625,0.0,996.2703857421876,1895.4371337890625,-0.0,1002.9530029296876,0.7792311310768127,1.0,0.0,3.0,1.0,0.0
12344460,303.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.6957929134368896,0.0943338051438331,0.0857382640242576,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.7340291142463684,0.1111404746770858,0.1061980873346328,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.7137584090232849,0.1015431880950927,0.0717363581061363,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.5932519435882568,0.0587185509502887,0.0565786100924015,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.6787043809890747,0.0880001559853553,0.3993843197822571,285.3138732910156,284.95001220703125,288.7247314453125,286.143798828125,299.3885803222656,303.1166076660156,285.3128356933594,1.0,0.1898316442966461,0.0,0.0,1.0,1.0,-0.8636170029640198,5.329445116331044e-07,0.8636164665222168,-0.2241640537977218,0.8069897890090942,0.8069897890090942,0.0,25.712865829467773,25.0,16975.810546875,-0.0,74.58882904052734,0.0,283.1497802734375,284.4638366699219,289.1901550292969,290.34686279296875,313.0172119140625,308.3324890136719,283.1499938964844,34235.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230907440185547,1.0,0.0,0.0,3.0892653465271,3.089283943176269,6.3680096218377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3685.123046875,0.0,983.0491943359376,1895.4371337890625,-0.0,1064.7840576171875,0.7757646441459656,1.0,0.0,3.0,1.0,0.0
12344520,303.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.6957929134368896,0.0943338051438331,0.0857382640242576,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.7340291142463684,0.1111404746770858,0.1061980873346328,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.7137584090232849,0.1015431880950927,0.0717363581061363,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.5932519435882568,0.0587185509502887,0.0565786100924015,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.6787043809890747,0.0880001559853553,0.3993843197822571,285.3138732910156,284.95001220703125,288.7247314453125,286.143798828125,299.3885803222656,303.1166076660156,285.3128356933594,1.0,0.1898316442966461,0.0,0.0,1.0,1.0,-0.8636170029640198,5.329445116331044e-07,0.8636164665222168,-0.2241640537977218,0.8069897890090942,0.8069897890090942,0.0,25.712865829467773,25.0,16975.810546875,-0.0,74.58882904052734,0.0,283.1497802734375,284.4638366699219,289.1901550292969,290.34686279296875,313.0172119140625,308.3324890136719,283.1499938964844,34235.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230907440185547,1.0,0.0,0.0,3.0892653465271,3.089283943176269,6.3680096218377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3685.123046875,0.0,983.0491943359376,1895.4371337890625,-0.0,1064.7840576171875,0.7757646441459656,1.0,0.0,3.0,1.0,0.0
12344580,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.6937553286552429,0.0936845391988754,0.0851869285106659,303.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.7322708964347839,0.1104315370321273,0.1055647134780883,303.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.7117322683334351,0.1008171662688255,0.0712547898292541,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.590669572353363,0.0581232048571109,0.0560385100543499,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.6777264475822449,0.0877632200717926,0.3984772861003876,285.3079833984375,284.95001220703125,288.69488525390625,286.12615966796875,299.3782653808594,303.1186218261719,285.30645751953125,1.0,0.1894710063934326,0.0,0.0,1.0,1.0,-0.8598806858062744,5.297465577314142e-07,0.8598801493644714,-0.2234409302473068,0.8117263913154602,0.8117263913154602,0.0,25.74364852905273,25.0,16824.6875,-0.0,73.99542999267578,0.0,283.1499938964844,284.458984375,289.1628112792969,290.3229675292969,313.0172119140625,308.3324890136719,283.1499938964844,33306.05859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630901575088501,1.0,0.0,0.0,3.073890209197998,3.073908805847168,6.304781550170446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3671.60400390625,0.0,964.7298583984376,1895.4371337890625,-0.0,1114.0009765625,0.7709313035011292,1.0,0.0,3.0,1.0,0.0
12344640,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.6937553286552429,0.0936845391988754,0.0851869285106659,303.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.7322708964347839,0.1104315370321273,0.1055647134780883,303.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.7117322683334351,0.1008171662688255,0.0712547898292541,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.590669572353363,0.0581232048571109,0.0560385100543499,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.6777264475822449,0.0877632200717926,0.3984772861003876,285.3079833984375,284.95001220703125,288.69488525390625,286.12615966796875,299.3782653808594,303.1186218261719,285.30645751953125,1.0,0.1894710063934326,0.0,0.0,1.0,1.0,-0.8598806858062744,5.297465577314142e-07,0.8598801493644714,-0.2234409302473068,0.8117263913154602,0.8117263913154602,0.0,25.74364852905273,25.0,16824.6875,-0.0,73.99542999267578,0.0,283.1499938964844,284.458984375,289.1628112792969,290.3229675292969,313.0172119140625,308.3324890136719,283.1499938964844,33306.05859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630901575088501,1.0,0.0,0.0,3.073890209197998,3.073908805847168,6.304781550170446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3671.60400390625,0.0,964.7298583984376,1895.4371337890625,-0.0,1114.0009765625,0.7709313035011292,1.0,0.0,3.0,1.0,0.0
12344700,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.6925219297409058,0.0933312624692916,0.084878422319889,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.7311967015266418,0.1100407466292381,0.1052070260047912,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.7104925513267517,0.1004221066832542,0.0709865391254425,303.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.5891574025154114,0.0578033290803432,0.055743932723999,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.6770212650299072,0.0876127183437347,0.397852748632431,285.3044128417969,284.95001220703125,288.6783752441406,286.11688232421875,299.3719177246094,303.1192321777344,285.3036499023437,1.0,0.18927863240242,0.0,0.0,1.0,1.0,-0.8576561808586121,5.278487833493273e-07,0.8576556444168091,-0.2230114936828613,0.8140515089035034,0.8140515089035034,0.0,25.773984909057617,25.0,16733.20703125,-0.0,73.66142272949219,0.0,283.1499938964844,284.4586486816406,289.1406555175781,290.2975158691406,313.0172119140625,308.3324890136719,283.1499938964844,32667.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326554417610168,1.0,0.0,0.0,3.0571956634521484,3.05721378326416,6.236483613974997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3661.6552734375,0.0,947.3573608398438,1895.4371337890625,-0.0,1125.2659912109375,0.7691073417663574,1.0,0.0,3.0,1.0,0.0
12344760,303.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.6912264227867126,0.0929687395691871,0.0845589935779571,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.7300598621368408,0.1096355020999908,0.1048327013850212,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.709169328212738,0.1000153496861457,0.0707080289721489,303.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.5875658392906189,0.0574744455516338,0.055439107120037,303.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.6762477159500122,0.0874499678611755,0.3971599340438843,285.3004150390625,284.95001220703125,288.6608581542969,286.1073303222656,299.3650207519531,303.1196594238281,285.298828125,1.0,0.1890772730112075,0.0,0.0,1.0,1.0,-0.855292022228241,5.258366968519113e-07,0.855291485786438,-0.2225551754236221,0.8163478970527649,0.8163478970527649,0.0,25.80764389038086,25.0,16655.763671875,-0.0,73.30985260009766,0.0,283.1499938964844,284.4540405273437,289.11822509765625,290.2707214355469,313.0172119140625,308.3324890136719,283.1499938964844,32339.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330468058586121,1.0,0.0,0.0,3.054488182067871,3.054506301879883,6.225442348295473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3652.5849609375,0.0,943.1507568359376,1895.4371337890625,-0.0,1127.79052734375,0.7651633620262146,1.0,0.0,3.0,1.0,0.0
12344820,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.6896317005157471,0.092525340616703,0.0841665938496589,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.7286511063575745,0.1091356724500656,0.1043685674667358,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.7075109481811523,0.0995165705680847,0.0703649520874023,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.5855921506881714,0.0570714585483074,0.0550641193985939,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.6752744913101196,0.0872441977262497,0.3962708711624145,285.2962341308594,284.95001220703125,288.6385803222656,286.09552001953125,299.35614013671875,303.1200256347656,285.2953186035156,1.0,0.1888247579336166,0.0,0.0,1.0,1.0,-0.8523352146148682,5.233270030657877e-07,0.8523346781730652,-0.2219841927289962,0.8190760612487793,0.8190760612487793,0.0,25.84896850585937,25.0,16543.736328125,-0.0,72.87096405029297,0.0,283.1499938964844,284.45343017578125,289.0925598144531,290.23736572265625,313.0172119140625,308.3324890136719,283.1499938964844,31612.806640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632108211517334,1.0,0.0,0.0,3.034681558609009,3.0346992015838623,6.144966846477473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3640.86669921875,0.0,923.00048828125,1895.4371337890625,-0.0,1121.742919921875,0.7625511884689331,1.0,0.0,3.0,1.0,0.0
12344880,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.6885606646537781,0.0922267287969589,0.0839015394449234,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.7276992797851562,0.1087966188788414,0.1040525957942009,303.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.7063897252082825,0.0991797745227813,0.0701325759291648,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.5842533111572266,0.0567992404103279,0.0548100769519805,303.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.6746161580085754,0.0871031582355499,0.3956556320190429,285.29296875,284.95001220703125,288.6230163574219,286.08746337890625,299.34991455078125,303.1202087402344,285.2914123535156,1.0,0.188649982213974,0.0,0.0,1.0,1.0,-0.8503156900405884,5.216172098698735e-07,0.8503152132034302,-0.2215940356254577,0.8208706378936768,0.8208706378936768,0.0,25.875673294067383,25.0,16479.40234375,-0.0,72.57022857666016,0.0,283.1499938964844,284.4499816894531,289.0775756835937,290.21746826171875,313.0172119140625,308.3324890136719,283.1499938964844,31345.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308997869491577,1.0,0.0,0.0,3.0314877033233643,3.0315053462982178,6.132039516160148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3634.305419921875,0.0,918.8438110351562,1895.4371337890625,-0.0,1113.9893798828125,0.7585607171058655,1.0,0.0,3.0,1.0,0.0
12344940,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.6858840584754944,0.0914718583226203,0.0832301005721092,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.7253011465072632,0.1079330071806907,0.1032454296946525,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.7035714983940125,0.0983261540532112,0.0695422142744064,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.5808581113815308,0.0561092235147953,0.0541645735502243,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.6729736924171448,0.0867425575852394,0.3940700590610504,285.285888671875,284.95001220703125,288.5817565917969,286.0666809082031,299.3334350585937,303.1205444335937,285.284423828125,1.0,0.1881925165653228,0.0,0.0,1.0,1.0,-0.8451549410820007,5.172635724193242e-07,0.8451544046401978,-0.2205959856510162,0.8253011703491211,0.8253011703491211,0.0,25.93707656860352,25.0,16299.7431640625,-0.0,71.79642486572266,0.0,283.1499938964844,284.4468078613281,289.0462646484375,290.1726989746094,313.0172119140625,308.3324890136719,283.1499938964844,30340.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266453862190247,1.0,0.0,0.0,3.0056443214416504,3.0056614875793457,6.027933636687521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3618.405517578125,0.0,892.6304321289062,1895.4371337890625,-0.0,1086.987548828125,0.7513042688369751,1.0,0.0,3.0,1.0,0.0
12345000,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.6858840584754944,0.0914718583226203,0.0832301005721092,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.7253011465072632,0.1079330071806907,0.1032454296946525,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.7035714983940125,0.0983261540532112,0.0695422142744064,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.5808581113815308,0.0561092235147953,0.0541645735502243,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.6729736924171448,0.0867425575852394,0.3940700590610504,285.285888671875,284.95001220703125,288.5817565917969,286.0666809082031,299.3334350585937,303.1205444335937,285.284423828125,1.0,0.1881925165653228,0.0,0.0,1.0,1.0,-0.8451549410820007,5.172635724193242e-07,0.8451544046401978,-0.2205959856510162,0.8253011703491211,0.8253011703491211,0.0,25.93707656860352,25.0,16299.7431640625,-0.0,71.79642486572266,0.0,283.1499938964844,284.4468078613281,289.0462646484375,290.1726989746094,313.0172119140625,308.3324890136719,283.1499938964844,30340.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266453862190247,1.0,0.0,0.0,3.0056443214416504,3.0056614875793457,6.027933636687521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3618.405517578125,0.0,892.6304321289062,1895.4371337890625,-0.0,1086.987548828125,0.7513042688369751,1.0,0.0,3.0,1.0,0.0
12345060,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.6832391023635864,0.090709276497364,0.0825504884123802,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.7229012250900269,0.1070529073476791,0.1024207472801208,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.7007641196250916,0.0974610075354576,0.0689426511526107,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.5774294137954712,0.0554097741842269,0.0535087808966636,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.6713757514953613,0.0863778740167617,0.3924556672573089,285.2793884277344,284.95001220703125,288.53741455078125,286.0451354980469,299.31591796875,303.1208190917969,285.2779846191406,1.0,0.1877098232507705,0.0,0.0,1.0,1.0,-0.839905321598053,5.128577527102607e-07,0.8399048447608948,-0.2195784598588943,0.8296486139297485,0.8296486139297485,0.0,25.98874855041504,25.0,16118.9697265625,-0.0,71.00068664550781,0.0,283.1499938964844,284.4446105957031,289.0220947265625,290.1359558105469,313.0172119140625,308.3324890136719,283.1499938964844,29329.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621932327747345,1.0,0.0,0.0,2.977201700210572,2.9772186279296875,5.914388339078869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3604.392333984375,0.0,864.8444213867188,1895.4371337890625,-0.0,1057.6192626953125,0.7434502840042114,1.0,0.0,3.0,1.0,0.0
12345120,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.6832391023635864,0.090709276497364,0.0825504884123802,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.7229012250900269,0.1070529073476791,0.1024207472801208,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.7007641196250916,0.0974610075354576,0.0689426511526107,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.5774294137954712,0.0554097741842269,0.0535087808966636,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.6713757514953613,0.0863778740167617,0.3924556672573089,285.2793884277344,284.95001220703125,288.53741455078125,286.0451354980469,299.31591796875,303.1208190917969,285.2779846191406,1.0,0.1877098232507705,0.0,0.0,1.0,1.0,-0.839905321598053,5.128577527102607e-07,0.8399048447608948,-0.2195784598588943,0.8296486139297485,0.8296486139297485,0.0,25.98874855041504,25.0,16118.9697265625,-0.0,71.00068664550781,0.0,283.1499938964844,284.4446105957031,289.0220947265625,290.1359558105469,313.0172119140625,308.3324890136719,283.1499938964844,29329.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621932327747345,1.0,0.0,0.0,2.977201700210572,2.9772186279296875,5.914388339078869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3604.392333984375,0.0,864.8444213867188,1895.4371337890625,-0.0,1057.6192626953125,0.7434502840042114,1.0,0.0,3.0,1.0,0.0
12345180,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.6806358695030212,0.0899412631988525,0.0818652138113975,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.7205030918121338,0.1061602234840393,0.1015830263495445,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.6979794502258301,0.0965872108936309,0.0683363527059555,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.5739821791648865,0.054703302681446,0.0528455078601837,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.6698392629623413,0.0860137566924095,0.3908378183841705,285.2735595703125,284.95001220703125,288.4904479980469,286.0229187011719,299.2975769042969,303.1210632324219,285.2722473144531,1.0,0.1872067004442215,0.0,0.0,1.0,1.0,-0.8346120715141296,5.084378358333197e-07,0.8346115350723267,-0.2185488045215606,0.8339224457740784,0.8339224457740784,0.0,26.03066062927246,25.0,15938.0556640625,-0.0,70.19094848632812,0.0,283.1499938964844,284.4434509277344,289.0010681152344,290.1033935546875,313.0172119140625,308.3324890136719,283.1499938964844,28314.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175146102905273,1.0,0.0,0.0,2.946305513381958,2.946322202682495,5.792271622340195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3591.2431640625,0.0,835.7261352539062,1895.4371337890625,-0.0,1030.6201171875,0.735031008720398,1.0,0.0,3.0,1.0,0.0
12345240,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.6806358695030212,0.0899412631988525,0.0818652138113975,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.7205030918121338,0.1061602234840393,0.1015830263495445,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.6979794502258301,0.0965872108936309,0.0683363527059555,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.5739821791648865,0.054703302681446,0.0528455078601837,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.6698392629623413,0.0860137566924095,0.3908378183841705,285.2735595703125,284.95001220703125,288.4904479980469,286.0229187011719,299.2975769042969,303.1210632324219,285.2722473144531,1.0,0.1872067004442215,0.0,0.0,1.0,1.0,-0.8346120715141296,5.084378358333197e-07,0.8346115350723267,-0.2185488045215606,0.8339224457740784,0.8339224457740784,0.0,26.03066062927246,25.0,15938.0556640625,-0.0,70.19094848632812,0.0,283.1499938964844,284.4434509277344,289.0010681152344,290.1033935546875,313.0172119140625,308.3324890136719,283.1499938964844,28314.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175146102905273,1.0,0.0,0.0,2.946305513381958,2.946322202682495,5.792271622340195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3591.2431640625,0.0,835.7261352539062,1895.4371337890625,-0.0,1030.6201171875,0.735031008720398,1.0,0.0,3.0,1.0,0.0
12345300,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.6793491840362549,0.0895553529262542,0.0815207958221435,303.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.7193016409873962,0.1057096421718597,0.1011599600315094,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.6965951919555664,0.0961473435163497,0.0680310353636741,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.5722520351409912,0.0543476976454257,0.0525114759802818,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.6690943241119385,0.0858324915170669,0.3900314271450043,285.27099609375,284.95001220703125,288.466064453125,286.0115966796875,299.28814697265625,303.12115478515625,285.27056884765625,1.0,0.1869488209486007,0.0,0.0,1.0,1.0,-0.8319557905197144,5.062281616119435e-07,0.8319553136825562,-0.2180302143096923,0.8360344767570496,0.8360344767570496,0.0,26.04830741882324,25.0,15838.767578125,-0.0,69.78254699707031,0.0,283.1499938964844,284.44549560546875,288.99053955078125,290.0868835449219,313.0172119140625,308.3324890136719,283.1499938964844,27663.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154535412788391,1.0,0.0,0.0,2.9223854541778564,2.922401666641236,5.698602194570412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3584.123291015625,0.0,814.3771362304688,1895.4371337890625,-0.0,1018.20166015625,0.7315354347229004,1.0,0.0,3.0,1.0,0.0
12345360,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.678073525428772,0.0891690328717231,0.0811755955219268,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.7180978655815125,0.1052569597959518,0.1007345169782638,303.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.6952173709869385,0.0957062393426895,0.0677245482802391,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.5705185532569885,0.0539908893406391,0.0521760433912277,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.6683661937713623,0.0856524854898452,0.3892291188240051,285.2683410644531,284.95001220703125,288.441162109375,286.00018310546875,299.2785949707031,303.12127685546875,285.2671203613281,1.0,0.1866873055696487,0.0,0.0,1.0,1.0,-0.8292976021766663,5.04022295899631e-07,0.8292970657348633,-0.2175096869468689,0.8381308317184448,0.8381308317184448,0.0,26.06379127502441,25.0,15757.4833984375,-0.0,69.37261962890625,0.0,283.1499938964844,284.4432373046875,288.9802551269531,290.0717468261719,313.0172119140625,308.3324890136719,283.1499938964844,27301.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135199069976807,1.0,0.0,0.0,2.9132487773895264,2.9132649898529053,5.66302503557381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3578.203125,0.0,805.635009765625,1895.4371337890625,-0.0,1006.655029296875,0.7261144518852234,1.0,0.0,3.0,1.0,0.0
12345420,303.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.6755461096763611,0.0883934721350669,0.080482430756092,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.7156708836555481,0.1043446287512779,0.0998767614364624,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.6924724578857422,0.0948191806674003,0.0671080574393272,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.5670350790023804,0.0532732345163822,0.0515011623501777,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.6669508218765259,0.0852950736880302,0.3876350820064544,285.2640380859375,284.95001220703125,288.3900146484375,285.97705078125,299.25909423828125,303.1215209960937,285.262939453125,1.0,0.1861554980278015,0.0,0.0,1.0,1.0,-0.8239732384681702,4.996197162654425e-07,0.823972761631012,-0.2164613604545593,0.8422876596450806,0.8422876596450806,0.0,26.08965301513672,25.0,15577.5869140625,-0.0,68.54993438720703,0.0,283.1499938964844,284.4442443847656,288.9583740234375,290.039306640625,313.0172119140625,308.3324890136719,283.1499938964844,26282.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097819805145264,1.0,0.0,0.0,2.877584934234619,2.87760066986084,5.525221240532119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3564.946044921875,0.0,774.3130493164062,1895.4371337890625,-0.0,984.6224365234376,0.7165899872779846,1.0,0.0,3.0,1.0,0.0
12345480,303.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.6755461096763611,0.0883934721350669,0.080482430756092,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.7156708836555481,0.1043446287512779,0.0998767614364624,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.6924724578857422,0.0948191806674003,0.0671080574393272,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.5670350790023804,0.0532732345163822,0.0515011623501777,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.6669508218765259,0.0852950736880302,0.3876350820064544,285.2640380859375,284.95001220703125,288.3900146484375,285.97705078125,299.25909423828125,303.1215209960937,285.262939453125,1.0,0.1861554980278015,0.0,0.0,1.0,1.0,-0.8239732384681702,4.996197162654425e-07,0.823972761631012,-0.2164613604545593,0.8422876596450806,0.8422876596450806,0.0,26.08965301513672,25.0,15577.5869140625,-0.0,68.54993438720703,0.0,283.1499938964844,284.4442443847656,288.9583740234375,290.039306640625,313.0172119140625,308.3324890136719,283.1499938964844,26282.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097819805145264,1.0,0.0,0.0,2.877584934234619,2.87760066986084,5.525221240532119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3564.946044921875,0.0,774.3130493164062,1895.4371337890625,-0.0,984.6224365234376,0.7165899872779846,1.0,0.0,3.0,1.0,0.0
12345540,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.673051118850708,0.0876155197620391,0.0797867104411125,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.7132083177566528,0.1034244447946548,0.099011056125164,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.6897425651550293,0.0939270630478859,0.0664876848459243,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.5635305047035217,0.052550870925188,0.0508214421570301,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.6655896902084351,0.0849423706531524,0.3860602676868438,285.260498046875,284.95001220703125,288.3373107910156,285.95367431640625,299.2392272949219,303.12176513671875,285.259521484375,1.0,0.1856141686439514,0.0,0.0,1.0,1.0,-0.8186489343643188,4.952374865752063e-07,0.8186483979225159,-0.2154036164283752,0.8464025855064392,0.8464025855064392,0.0,26.109277725219727,25.0,15398.3984375,-0.0,67.72608184814453,0.0,283.1499938964844,284.44635009765625,288.9353942871094,290.0057067871094,313.0172119140625,308.3324890136719,283.1499938964844,25262.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061192750930786,1.0,0.0,0.0,2.839674234390259,2.8396894931793213,5.380596235227131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3551.455322265625,0.0,742.1817626953125,1895.4371337890625,-0.0,963.406494140625,0.7065419554710388,1.0,0.0,3.0,1.0,0.0
12345600,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.673051118850708,0.0876155197620391,0.0797867104411125,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.7132083177566528,0.1034244447946548,0.099011056125164,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.6897425651550293,0.0939270630478859,0.0664876848459243,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.5635305047035217,0.052550870925188,0.0508214421570301,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.6655896902084351,0.0849423706531524,0.3860602676868438,285.260498046875,284.95001220703125,288.3373107910156,285.95367431640625,299.2392272949219,303.12176513671875,285.259521484375,1.0,0.1856141686439514,0.0,0.0,1.0,1.0,-0.8186489343643188,4.952374865752063e-07,0.8186483979225159,-0.2154036164283752,0.8464025855064392,0.8464025855064392,0.0,26.109277725219727,25.0,15398.3984375,-0.0,67.72608184814453,0.0,283.1499938964844,284.44635009765625,288.9353942871094,290.0057067871094,313.0172119140625,308.3324890136719,283.1499938964844,25262.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061192750930786,1.0,0.0,0.0,2.839674234390259,2.8396894931793213,5.380596235227131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3551.455322265625,0.0,742.1817626953125,1895.4371337890625,-0.0,963.406494140625,0.7065419554710388,1.0,0.0,3.0,1.0,0.0
12345660,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.6705847978591919,0.0868358612060546,0.0790890678763389,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.710693895816803,0.1024974361062049,0.0981383919715881,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.6870243549346924,0.0930307358503341,0.0658640265464782,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.5600031018257141,0.0518242605030536,0.0501373559236526,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.6642774939537048,0.0845947340130806,0.3845067620277405,285.2578430175781,284.95001220703125,288.283447265625,285.9302062988281,299.2191772460937,303.1220397949219,285.2569580078125,1.0,0.1850658059120178,0.0,0.0,1.0,1.0,-0.8133302927017212,4.908791879643104e-07,0.8133297562599182,-0.214335486292839,0.850487470626831,0.850487470626831,0.0,26.12375259399414,25.0,15220.1220703125,-0.0,66.9035873413086,0.0,283.1499938964844,284.4496459960937,288.9117431640625,289.97137451171875,313.0172119140625,308.3324890136719,283.1499938964844,24243.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024120450019836,1.0,0.0,0.0,2.799513339996338,2.799528121948242,5.22947914305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3537.85205078125,0.0,709.3591918945312,1895.4371337890625,-0.0,942.3143310546876,0.6959673166275024,1.0,0.0,3.0,1.0,0.0
12345720,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.6705847978591919,0.0868358612060546,0.0790890678763389,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.710693895816803,0.1024974361062049,0.0981383919715881,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.6870243549346924,0.0930307358503341,0.0658640265464782,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.5600031018257141,0.0518242605030536,0.0501373559236526,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.6642774939537048,0.0845947340130806,0.3845067620277405,285.2578430175781,284.95001220703125,288.283447265625,285.9302062988281,299.2191772460937,303.1220397949219,285.2569580078125,1.0,0.1850658059120178,0.0,0.0,1.0,1.0,-0.8133302927017212,4.908791879643104e-07,0.8133297562599182,-0.214335486292839,0.850487470626831,0.850487470626831,0.0,26.12375259399414,25.0,15220.1220703125,-0.0,66.9035873413086,0.0,283.1499938964844,284.4496459960937,288.9117431640625,289.97137451171875,313.0172119140625,308.3324890136719,283.1499938964844,24243.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024120450019836,1.0,0.0,0.0,2.799513339996338,2.799528121948242,5.22947914305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3537.85205078125,0.0,709.3591918945312,1895.4371337890625,-0.0,942.3143310546876,0.6959673166275024,1.0,0.0,3.0,1.0,0.0
12345780,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.6681452393531799,0.0860553458333015,0.0783902406692504,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.7081115245819092,0.1015647426247596,0.0972598493099212,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.6843164563179016,0.0921311751008033,0.0652377754449844,303.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.5564533472061157,0.0510939881205558,0.0494494512677192,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.66301029920578,0.0842525213956832,0.3829762041568756,285.256103515625,284.95001220703125,288.2288513183594,285.9067687988281,299.19903564453125,303.122314453125,285.2553405761719,1.0,0.184512510895729,0.0,0.0,1.0,1.0,-0.8080230355262756,4.865485720983997e-07,0.8080225586891174,-0.2132562398910522,0.8545554876327515,0.8545554876327515,0.0,26.13391876220703,25.0,15042.7314453125,-0.0,66.08455657958984,0.0,283.1499938964844,284.4541931152344,288.88787841796875,289.9367370605469,313.0172119140625,308.3324890136719,283.1499938964844,23225.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598614513874054,1.0,0.0,0.0,2.757120609283448,2.7571346759796143,5.072299131825275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3524.272705078125,0.0,675.9829711914062,1895.4371337890625,-0.0,921.1144409179688,0.6848682761192322,1.0,0.0,3.0,1.0,0.0
12345840,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.6681452393531799,0.0860553458333015,0.0783902406692504,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.7081115245819092,0.1015647426247596,0.0972598493099212,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.6843164563179016,0.0921311751008033,0.0652377754449844,303.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.5564533472061157,0.0510939881205558,0.0494494512677192,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.66301029920578,0.0842525213956832,0.3829762041568756,285.256103515625,284.95001220703125,288.2288513183594,285.9067687988281,299.19903564453125,303.122314453125,285.2553405761719,1.0,0.184512510895729,0.0,0.0,1.0,1.0,-0.8080230355262756,4.865485720983997e-07,0.8080225586891174,-0.2132562398910522,0.8545554876327515,0.8545554876327515,0.0,26.13391876220703,25.0,15042.7314453125,-0.0,66.08455657958984,0.0,283.1499938964844,284.4541931152344,288.88787841796875,289.9367370605469,313.0172119140625,308.3324890136719,283.1499938964844,23225.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598614513874054,1.0,0.0,0.0,2.757120609283448,2.7571346759796143,5.072299131825275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3524.272705078125,0.0,675.9829711914062,1895.4371337890625,-0.0,921.1144409179688,0.6848682761192322,1.0,0.0,3.0,1.0,0.0
12345900,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.666934609413147,0.08566465228796,0.0780405178666114,303.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.7068021297454834,0.1010963320732116,0.0968186259269714,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.6829656958580017,0.0916801989078521,0.0649238303303718,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.5546701550483704,0.0507275275886058,0.0491042174398899,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.6623920798301697,0.0840832963585853,0.3822195827960968,285.25567626953125,284.95001220703125,288.2013854980469,285.8951110839844,299.1889953613281,303.1224670410156,285.25592041015625,1.0,0.1842345744371414,0.0,0.0,1.0,1.0,-0.8053745627403259,4.843939791498997e-07,0.8053740859031677,-0.2127120643854141,0.8565865755081177,0.8565865755081177,0.0,26.13765335083008,25.0,14944.806640625,-0.0,65.67684936523438,0.0,283.1499938964844,284.459228515625,288.8757629394531,289.9187316894531,313.0172119140625,308.3324890136719,283.1499938964844,22588.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966637134552002,1.0,0.0,0.0,2.727281093597412,2.727295160293579,4.963101787325286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3516.793212890625,0.0,653.5029907226562,1895.4371337890625,-0.0,910.3933715820312,0.6799779534339905,1.0,0.0,3.0,1.0,0.0
12345960,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.6657315492630005,0.0852746963500976,0.0776909813284874,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.7054920196533203,0.100627414882183,0.0963764935731887,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.6816186308860779,0.0912293121218681,0.0646096244454383,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.5528831481933594,0.0503606460988521,0.048758327960968,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.6617850065231323,0.0839159414172172,0.3814699947834015,285.2553100585937,284.95001220703125,288.1738586425781,285.8835144042969,299.1789855957031,303.12261962890625,285.25469970703125,1.0,0.183956041932106,0.0,0.0,1.0,1.0,-0.8027325868606567,4.822489927391871e-07,0.8027321100234985,-0.2121653258800506,0.8586188554763794,0.8586188554763794,0.0,26.14046096801757,25.0,14866.5498046875,-0.0,65.2707748413086,0.0,283.1499938964844,284.46002197265625,288.8641662597656,289.9022521972656,313.0172119140625,308.3324890136719,283.1499938964844,22209.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947284698486328,1.0,0.0,0.0,2.7125067710876465,2.7125205993652344,4.909474569103622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3510.809326171875,0.0,642.1895141601562,1895.4371337890625,-0.0,899.8726196289062,0.673244833946228,1.0,0.0,3.0,1.0,0.0
