time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.6641043424606323,0.0847441628575325,0.0772155150771141,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.7037062644958496,0.0999879613518714,0.0957735702395439,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.6797897219657898,0.0906152352690696,0.064181700348854,303.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.5504451394081116,0.0498605705797672,0.0482868328690528,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.660973846912384,0.0836903825402259,0.3804598152637481,285.255859375,284.95001220703125,288.136474609375,285.86785888671875,299.1654663085937,303.1228332519531,285.25592041015625,1.0,0.1835765987634658,0.0,0.0,1.0,1.0,-0.7991465330123901,4.793440666617244e-07,0.7991460561752319,-0.2114166170358657,0.8613927960395813,0.8613927960395813,0.0,26.143171310424805,25.0,14740.634765625,-0.0,64.72112274169922,0.0,283.1499938964844,284.4667053222656,288.8480529785156,289.8784484863281,313.0172119140625,308.3324890136719,283.1499938964844,21425.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920209288597107,1.0,0.0,0.0,2.675060272216797,2.6750736236572266,4.774858552991645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3501.279541015625,0.0,615.0005493164062,1895.4371337890625,-0.0,885.3440551757812,0.666472852230072,1.0,0.0,3.0,1.0,0.0
12346080,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.6633440256118774,0.084494948387146,0.0769921168684959,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.7028660178184509,0.0996868014335632,0.0954895317554473,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.6789320707321167,0.0903263613581657,0.0639803558588028,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.5492966175079346,0.0496250465512275,0.0480647012591362,303.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.6605993509292603,0.0835853442549705,0.3799893856048584,285.2556457519531,284.95001220703125,288.118896484375,285.8605651855469,299.1591796875,303.1229248046875,285.2552185058594,1.0,0.1833979189395904,0.0,0.0,1.0,1.0,-0.7974647283554077,4.77984315239155e-07,0.7974642515182495,-0.2110627889633178,0.8626946210861206,0.8626946210861206,0.0,26.14390754699707,25.0,14691.3115234375,-0.0,64.46381378173828,0.0,283.1499938964844,284.46728515625,288.8408508300781,289.8681945800781,313.0172119140625,308.3324890136719,283.1499938964844,21192.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907667279243469,1.0,0.0,0.0,2.6655044555664062,2.665517568588257,4.74080593448889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3497.523681640625,0.0,607.992431640625,1895.4371337890625,-0.0,878.6887817382812,0.661055326461792,1.0,0.0,3.0,1.0,0.0
12346140,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.660984218120575,0.0837170779705047,0.0762945935130119,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.7002357244491577,0.0987442210316658,0.0946002379059791,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.676259458065033,0.0894235000014305,0.0633508339524269,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.545699417591095,0.048888012766838,0.0473693758249282,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.6594523191452026,0.0832610800862312,0.3785362243652344,285.2571716308594,284.95001220703125,288.0643005371094,285.8381042480469,299.1396789550781,303.1232604980469,285.25689697265625,1.0,0.1828394681215286,0.0,0.0,1.0,1.0,-0.7922261953353882,4.737593428671971e-07,0.79222571849823,-0.2099494040012359,0.8667981624603271,0.8667981624603271,0.0,26.144615173339844,25.0,14517.1826171875,-0.0,63.665130615234375,0.0,283.1499938964844,284.4761047363281,288.818115234375,289.8346862792969,313.0172119140625,308.3324890136719,283.1499938964844,20176.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867432951927185,1.0,0.0,0.0,2.616175889968872,2.6161885261535645,4.566960001284315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3484.454833984375,0.0,573.5786743164062,1895.4371337890625,-0.0,857.6541748046875,0.6483118534088135,1.0,0.0,3.0,1.0,0.0
12346200,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.660984218120575,0.0837170779705047,0.0762945935130119,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.7002357244491577,0.0987442210316658,0.0946002379059791,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.676259458065033,0.0894235000014305,0.0633508339524269,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.545699417591095,0.048888012766838,0.0473693758249282,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.6594523191452026,0.0832610800862312,0.3785362243652344,285.2571716308594,284.95001220703125,288.0643005371094,285.8381042480469,299.1396789550781,303.1232604980469,285.25689697265625,1.0,0.1828394681215286,0.0,0.0,1.0,1.0,-0.7922261953353882,4.737593428671971e-07,0.79222571849823,-0.2099494040012359,0.8667981624603271,0.8667981624603271,0.0,26.144615173339844,25.0,14517.1826171875,-0.0,63.665130615234375,0.0,283.1499938964844,284.4761047363281,288.818115234375,289.8346862792969,313.0172119140625,308.3324890136719,283.1499938964844,20176.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867432951927185,1.0,0.0,0.0,2.616175889968872,2.6161885261535645,4.566960001284315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3484.454833984375,0.0,573.5786743164062,1895.4371337890625,-0.0,857.6541748046875,0.6483118534088135,1.0,0.0,3.0,1.0,0.0
12346260,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.6586539149284363,0.0829420983791351,0.0755992978811264,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.6976038217544556,0.0978010296821594,0.0937098935246467,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.6736036539077759,0.0885219722986221,0.0627219155430793,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.5420984029769897,0.0481504537165164,0.0466731935739517,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.6583431363105774,0.0829434990882873,0.3771120309829712,285.260009765625,284.95001220703125,288.01043701171875,285.8163146972656,299.1206970214844,303.1236267089844,285.2599182128906,1.0,0.1822818666696548,0.0,0.0,1.0,1.0,-0.7870236039161682,4.69578793627079e-07,0.78702312707901,-0.2088264226913452,0.8709475994110107,0.8709475994110107,0.0,26.14288711547852,25.0,14344.08984375,-0.0,62.876007080078125,0.0,283.1499938964844,284.486572265625,288.7960205078125,289.8018798828125,313.0172119140625,308.3324890136719,283.1499938964844,19162.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582663357257843,1.0,0.0,0.0,2.564469575881958,2.564481735229492,4.388220702367107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3471.6328125,0.0,539.0582885742188,1895.4371337890625,-0.0,836.8101196289062,0.6380002498626709,1.0,0.0,3.0,1.0,0.0
12346320,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.6586539149284363,0.0829420983791351,0.0755992978811264,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.6976038217544556,0.0978010296821594,0.0937098935246467,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.6736036539077759,0.0885219722986221,0.0627219155430793,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.5420984029769897,0.0481504537165164,0.0466731935739517,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.6583431363105774,0.0829434990882873,0.3771120309829712,285.260009765625,284.95001220703125,288.01043701171875,285.8163146972656,299.1206970214844,303.1236267089844,285.2599182128906,1.0,0.1822818666696548,0.0,0.0,1.0,1.0,-0.7870236039161682,4.69578793627079e-07,0.78702312707901,-0.2088264226913452,0.8709475994110107,0.8709475994110107,0.0,26.14288711547852,25.0,14344.08984375,-0.0,62.876007080078125,0.0,283.1499938964844,284.486572265625,288.7960205078125,289.8018798828125,313.0172119140625,308.3324890136719,283.1499938964844,19162.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582663357257843,1.0,0.0,0.0,2.564469575881958,2.564481735229492,4.388220702367107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3471.6328125,0.0,539.0582885742188,1895.4371337890625,-0.0,836.8101196289062,0.6380002498626709,1.0,0.0,3.0,1.0,0.0
12346380,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.656333327293396,0.0821631848812103,0.0749031454324722,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.6949535012245178,0.0968521386384964,0.0928163453936576,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.670947790145874,0.0876163393259048,0.062091838568449,303.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.5384833216667175,0.0474100522696971,0.045975349843502,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.6572529077529907,0.0826271697878837,0.375703752040863,285.2562866210937,284.95001220703125,287.9577331542969,285.7952880859375,299.1022033691406,303.1239624023437,285.2551574707031,1.0,0.1817255914211273,0.0,0.0,1.0,1.0,-0.7818318605422974,4.654223459965579e-07,0.7818313837051392,-0.2076890021562576,0.8750103116035461,0.8750103116035461,0.0,26.140474319458008,25.0,14199.5126953125,-0.0,62.09490966796875,0.0,283.1499938964844,284.4855041503906,288.7763366699219,289.7732238769531,313.0172119140625,308.3324890136719,283.1499938964844,18616.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788662433624268,1.0,0.0,0.0,2.5419204235076904,2.541932344436645,4.311389716349369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3460.955322265625,0.0,523.8677368164062,1895.4371337890625,-0.0,817.843505859375,0.6322627663612366,1.0,0.0,3.0,1.0,0.0
12346440,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.656333327293396,0.0821631848812103,0.0749031454324722,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.6949535012245178,0.0968521386384964,0.0928163453936576,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.670947790145874,0.0876163393259048,0.062091838568449,303.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.5384833216667175,0.0474100522696971,0.045975349843502,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.6572529077529907,0.0826271697878837,0.375703752040863,285.2562866210937,284.95001220703125,287.9577331542969,285.7952880859375,299.1022033691406,303.1239624023437,285.2551574707031,1.0,0.1817255914211273,0.0,0.0,1.0,1.0,-0.7818318605422974,4.654223459965579e-07,0.7818313837051392,-0.2076890021562576,0.8750103116035461,0.8750103116035461,0.0,26.140474319458008,25.0,14199.5126953125,-0.0,62.09490966796875,0.0,283.1499938964844,284.4855041503906,288.7763366699219,289.7732238769531,313.0172119140625,308.3324890136719,283.1499938964844,18616.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788662433624268,1.0,0.0,0.0,2.5419204235076904,2.541932344436645,4.311389716349369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3460.955322265625,0.0,523.8677368164062,1895.4371337890625,-0.0,817.843505859375,0.6322627663612366,1.0,0.0,3.0,1.0,0.0
12346500,303.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.6551584601402283,0.08176901191473,0.0745514184236526,303.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.6936044692993164,0.0963727533817291,0.0923654809594154,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.6696028709411621,0.0871591493487358,0.0617741681635379,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.5366567373275757,0.0470373816788196,0.0456244125962257,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.6566984057426453,0.0824666768312454,0.3749922811985016,285.2521667480469,284.95001220703125,287.93194580078125,285.78515625,299.0931091308594,303.12408447265625,285.25067138671875,1.0,0.1814474910497665,0.0,0.0,1.0,1.0,-0.7792123556137085,4.633311903035065e-07,0.7792118787765503,-0.2071093022823333,0.8769816756248474,0.8769816756248474,0.0,26.14034652709961,25.0,14130.2587890625,-0.0,61.70500183105469,0.0,283.1499938964844,284.4823913574219,288.7670288085937,289.7597045898437,313.0172119140625,308.3324890136719,283.1499938964844,18429.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771050453186035,1.0,0.0,0.0,2.5359034538269043,2.5359151363372803,4.291002539957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3455.848388671875,0.0,519.6404418945312,1895.4371337890625,-0.0,809.1856689453125,0.6306756138801575,1.0,0.0,3.0,1.0,0.0
12346560,303.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.6539717316627502,0.0813718810677528,0.0741968303918838,303.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.6922369003295898,0.0958900228142738,0.0919113606214523,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.6682443618774414,0.0866990834474563,0.061454389244318,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.5348160862922668,0.0466630794107914,0.0452718809247016,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.6561341881752014,0.0823041722178459,0.3742722272872925,285.2469787597656,284.95001220703125,287.9065856933594,285.7752380371094,299.08416748046875,303.12420654296875,285.24517822265625,1.0,0.1811690628528595,0.0,0.0,1.0,1.0,-0.776570737361908,4.612266479853133e-07,0.7765702605247498,-0.2065212130546569,0.8789058327674866,0.8789058327674866,0.0,26.141101837158203,25.0,14062.3154296875,-0.0,61.3148193359375,0.0,283.1499938964844,284.4780578613281,288.7579040527344,289.7464904785156,313.0172119140625,308.3324890136719,283.1499938964844,18281.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754183530807495,1.0,0.0,0.0,2.5323076248168945,2.5323193073272705,4.278842311578046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3450.82275390625,0.0,516.9389038085938,1895.4371337890625,-0.0,800.9766235351562,0.6296790838241577,1.0,0.0,3.0,1.0,0.0
12346620,303.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.6515732407569885,0.0805705860257148,0.073480948805809,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.6894556879997253,0.0949160903692245,0.0909947976469993,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.6654970645904541,0.0857720002532005,0.060809701681137,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.5311046838760376,0.0459105148911476,0.0445629023015499,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.6549826264381409,0.0819738358259201,0.3728077709674835,285.2343444824219,284.95001220703125,287.8572998046875,285.75634765625,299.0666809082031,303.12432861328125,285.23211669921875,1.0,0.1806107610464096,0.0,0.0,1.0,1.0,-0.7712293863296509,4.569845657442784e-07,0.7712289690971375,-0.2053220421075821,0.8826078176498413,0.8826078176498413,0.0,26.144487380981445,25.0,13929.2548828125,-0.0,60.533958435058594,0.0,283.1499938964844,284.4668884277344,288.7400207519531,289.7205810546875,313.0172119140625,308.3324890136719,283.1499938964844,18071.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721731185913086,1.0,0.0,0.0,2.530130386352539,2.530142068862915,4.271487625828741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3440.94384765625,0.0,514.6783447265625,1895.4371337890625,-0.0,785.4055786132812,0.6289147138595581,1.0,0.0,3.0,1.0,0.0
12346680,303.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.6515732407569885,0.0805705860257148,0.073480948805809,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.6894556879997253,0.0949160903692245,0.0909947976469993,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.6654970645904541,0.0857720002532005,0.060809701681137,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.5311046838760376,0.0459105148911476,0.0445629023015499,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.6549826264381409,0.0819738358259201,0.3728077709674835,285.2343444824219,284.95001220703125,287.8572998046875,285.75634765625,299.0666809082031,303.12432861328125,285.23211669921875,1.0,0.1806107610464096,0.0,0.0,1.0,1.0,-0.7712293863296509,4.569845657442784e-07,0.7712289690971375,-0.2053220421075821,0.8826078176498413,0.8826078176498413,0.0,26.144487380981445,25.0,13929.2548828125,-0.0,60.533958435058594,0.0,283.1499938964844,284.4668884277344,288.7400207519531,289.7205810546875,313.0172119140625,308.3324890136719,283.1499938964844,18071.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721731185913086,1.0,0.0,0.0,2.530130386352539,2.530142068862915,4.271487625828741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3440.94384765625,0.0,514.6783447265625,1895.4371337890625,-0.0,785.4055786132812,0.6289147138595581,1.0,0.0,3.0,1.0,0.0
12346740,303.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.6491551995277405,0.079762615263462,0.0727582797408104,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.6866261959075928,0.0939332172274589,0.0900690108537674,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.6627238392829895,0.0848381593823432,0.0601597167551517,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.5273708701133728,0.045154221355915,0.0438499376177787,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.6538093090057373,0.0816376209259033,0.3713151216506958,285.2196655273437,284.95001220703125,287.810302734375,285.7387390136719,299.0498352050781,303.1243896484375,285.2171630859375,1.0,0.1800500154495239,0.0,0.0,1.0,1.0,-0.7658239006996155,4.527101111762022e-07,0.7658234238624573,-0.2040963768959045,0.8860957622528076,0.8860957622528076,0.0,26.14930725097656,25.0,13799.1220703125,-0.0,59.75312042236328,0.0,283.1499938964844,284.4534606933594,288.7227478027344,289.69537353515625,313.0172119140625,308.3324890136719,283.1499938964844,17942.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689877271652222,1.0,0.0,0.0,2.532632350921631,2.532644033432007,4.279939673779154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3431.3125,0.0,515.3532104492188,1895.4371337890625,-0.0,770.4046630859375,0.6293022036552429,1.0,0.0,3.0,1.0,0.0
12346800,303.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.6491551995277405,0.079762615263462,0.0727582797408104,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.6866261959075928,0.0939332172274589,0.0900690108537674,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.6627238392829895,0.0848381593823432,0.0601597167551517,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.5273708701133728,0.045154221355915,0.0438499376177787,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.6538093090057373,0.0816376209259033,0.3713151216506958,285.2196655273437,284.95001220703125,287.810302734375,285.7387390136719,299.0498352050781,303.1243896484375,285.2171630859375,1.0,0.1800500154495239,0.0,0.0,1.0,1.0,-0.7658239006996155,4.527101111762022e-07,0.7658234238624573,-0.2040963768959045,0.8860957622528076,0.8860957622528076,0.0,26.14930725097656,25.0,13799.1220703125,-0.0,59.75312042236328,0.0,283.1499938964844,284.4534606933594,288.7227478027344,289.69537353515625,313.0172119140625,308.3324890136719,283.1499938964844,17942.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689877271652222,1.0,0.0,0.0,2.532632350921631,2.532644033432007,4.279939673779154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3431.3125,0.0,515.3532104492188,1895.4371337890625,-0.0,770.4046630859375,0.6293022036552429,1.0,0.0,3.0,1.0,0.0
12346860,303.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.6467355489730835,0.0789514333009719,0.072031982243061,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.6837680339813232,0.0929449200630188,0.0891372635960578,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.6599444150924683,0.083901047706604,0.0595068447291851,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.5236392617225647,0.0443964898586273,0.0431350730359554,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.6526280641555786,0.0812976211309433,0.3698031306266784,285.203857421875,284.95001220703125,287.7659912109375,285.7225952148437,299.0337219238281,303.1243896484375,285.20123291015625,1.0,0.1794868111610412,0.0,0.0,1.0,1.0,-0.7603778839111328,4.484233500079426e-07,0.7603774666786194,-0.2028514742851257,0.8893603086471558,0.8893603086471558,0.0,26.154191970825195,25.0,13671.267578125,-0.0,58.97412109375,0.0,283.1499938964844,284.43878173828125,288.7064514160156,289.671142578125,313.0172119140625,308.3324890136719,283.1499938964844,17866.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657617449760437,1.0,0.0,0.0,2.5378763675689697,2.5378880500793457,4.297681925891084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3422.020263671875,0.0,517.7778930664062,1895.4371337890625,-0.0,755.4950561523438,0.6303715705871582,1.0,0.0,3.0,1.0,0.0
12346920,303.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.6467355489730835,0.0789514333009719,0.072031982243061,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.6837680339813232,0.0929449200630188,0.0891372635960578,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.6599444150924683,0.083901047706604,0.0595068447291851,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.5236392617225647,0.0443964898586273,0.0431350730359554,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.6526280641555786,0.0812976211309433,0.3698031306266784,285.203857421875,284.95001220703125,287.7659912109375,285.7225952148437,299.0337219238281,303.1243896484375,285.20123291015625,1.0,0.1794868111610412,0.0,0.0,1.0,1.0,-0.7603778839111328,4.484233500079426e-07,0.7603774666786194,-0.2028514742851257,0.8893603086471558,0.8893603086471558,0.0,26.154191970825195,25.0,13671.267578125,-0.0,58.97412109375,0.0,283.1499938964844,284.43878173828125,288.7064514160156,289.671142578125,313.0172119140625,308.3324890136719,283.1499938964844,17866.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657617449760437,1.0,0.0,0.0,2.5378763675689697,2.5378880500793457,4.297681925891084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3422.020263671875,0.0,517.7778930664062,1895.4371337890625,-0.0,755.4950561523438,0.6303715705871582,1.0,0.0,3.0,1.0,0.0
12346980,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.6443280577659607,0.0781398937106132,0.0713046938180923,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.6808979511260986,0.0919543951749801,0.0882026180624961,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.6571751832962036,0.0829637125134468,0.0588532648980617,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.5199313759803772,0.043639451265335,0.0424203239381313,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.6514501571655273,0.0809557735919952,0.3682805597782135,285.18756103515625,284.95001220703125,287.7247314453125,285.7081298828125,299.0184936523437,303.1243896484375,285.18487548828125,1.0,0.178921639919281,0.0,0.0,1.0,1.0,-0.7549138069152832,4.441431258328521e-07,0.7549133896827698,-0.2015949040651321,0.8923994302749634,0.8923994302749634,0.0,26.158145904541016,25.0,13545.408203125,-0.0,58.19898223876953,0.0,283.1499938964844,284.423583984375,288.69189453125,289.6485290527344,313.0172119140625,308.3324890136719,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621992945671082,1.0,0.0,0.0,2.544619560241699,2.544631242752075,4.3205506017329753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3413.261962890625,0.0,521.19873046875,1895.4371337890625,-0.0,739.35498046875,0.6318209171295166,1.0,0.0,3.0,1.0,0.0
12347040,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.6443280577659607,0.0781398937106132,0.0713046938180923,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.6808979511260986,0.0919543951749801,0.0882026180624961,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.6571751832962036,0.0829637125134468,0.0588532648980617,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.5199313759803772,0.043639451265335,0.0424203239381313,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.6514501571655273,0.0809557735919952,0.3682805597782135,285.18756103515625,284.95001220703125,287.7247314453125,285.7081298828125,299.0184936523437,303.1243896484375,285.18487548828125,1.0,0.178921639919281,0.0,0.0,1.0,1.0,-0.7549138069152832,4.441431258328521e-07,0.7549133896827698,-0.2015949040651321,0.8923994302749634,0.8923994302749634,0.0,26.158145904541016,25.0,13545.408203125,-0.0,58.19898223876953,0.0,283.1499938964844,284.423583984375,288.69189453125,289.6485290527344,313.0172119140625,308.3324890136719,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621992945671082,1.0,0.0,0.0,2.544619560241699,2.544631242752075,4.3205506017329753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3413.261962890625,0.0,521.19873046875,1895.4371337890625,-0.0,739.35498046875,0.6318209171295166,1.0,0.0,3.0,1.0,0.0
12347100,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.6431313157081604,0.0777345448732376,0.0709412768483161,303.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.6794623732566833,0.0914590507745742,0.0877349972724914,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.6557977199554443,0.0824955850839614,0.0585267134010791,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.518091082572937,0.0432616248726844,0.0420634597539901,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.650864839553833,0.0807846337556839,0.3675175905227661,285.1793518066406,284.95001220703125,287.7053527832031,285.7015380859375,299.0111999511719,303.1243896484375,285.1766662597656,1.0,0.178638607263565,0.0,0.0,1.0,1.0,-0.7521805763244629,4.420102186486474e-07,0.7521801590919495,-0.2009644359350204,0.8938423991203308,0.8938423991203308,0.0,26.159610748291016,25.0,13483.150390625,-0.0,57.813453674316406,0.0,283.1499938964844,284.4159240722656,288.6865234375,289.6385803222656,313.0172119140625,308.3324890136719,283.1499938964844,17811.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595316886901855,1.0,0.0,0.0,2.5482821464538574,2.5482940673828125,4.332997036726738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3409.4140625,0.0,523.1162719726562,1895.4371337890625,-0.0,727.4896240234375,0.632621705532074,1.0,0.0,3.0,1.0,0.0
12347160,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.6419406533241272,0.077329970896244,0.0705783367156982,303.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.6780283451080322,0.0909641683101654,0.0872675701975822,303.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.6544269323348999,0.0820283666253089,0.0582006089389324,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.5162625312805176,0.042884673923254,0.0417072437703609,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.6502830386161804,0.0806135609745979,0.3667544424533844,285.1711730957031,284.95001220703125,287.6868896484375,285.6954650878906,299.0041809082031,303.1243896484375,285.16845703125,1.0,0.1783553510904312,0.0,0.0,1.0,1.0,-0.7494492530822754,4.398844453135098e-07,0.7494487762451172,-0.2003337442874908,0.8952285051345825,0.8952285051345825,0.0,26.16064071655273,25.0,13421.388671875,-0.0,57.42954254150391,0.0,283.1499938964844,284.40826416015625,288.6832275390625,289.6305847167969,313.0172119140625,308.3324890136719,283.1499938964844,17802.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566393733024597,1.0,0.0,0.0,2.55206036567688,2.552072286605835,4.345855586507241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3406.134033203125,0.0,525.1256713867188,1895.4371337890625,-0.0,714.8345947265625,0.633454442024231,1.0,0.0,3.0,1.0,0.0
12347220,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.6401438117027283,0.0767167881131172,0.0700280889868736,303.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.6758547425270081,0.0902133360505104,0.0865581408143043,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.6523582935333252,0.0813202857971191,0.057706244289875,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.5135089755058289,0.0423136875033378,0.0411674827337265,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.6494067311286926,0.0803539603948593,0.3655955791473388,285.1587829589844,284.95001220703125,287.66064453125,285.68719482421875,298.9939270019531,303.1243896484375,285.1560974121094,1.0,0.1779247373342514,0.0,0.0,1.0,1.0,-0.7453055381774902,4.366706320979574e-07,0.7453051209449768,-0.1993766576051712,0.897232711315155,0.897232711315155,0.0,26.16130256652832,25.0,13328.4091796875,-0.0,56.84961318969727,0.0,283.1499938964844,284.39666748046875,288.68133544921875,289.62188720703125,313.0172119140625,308.3324890136719,283.1499938964844,17796.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521863698959351,1.0,0.0,0.0,2.557889461517334,2.55790114402771,4.36573003526064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3402.02490234375,0.0,528.2709350585938,1895.4371337890625,-0.0,695.7718505859375,0.634748101234436,1.0,0.0,3.0,1.0,0.0
12347280,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.6395797729492188,0.0765237361192703,0.0698547661304473,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.6751703023910522,0.0899767577648162,0.086334504187107,303.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.6517091393470764,0.0810973495244979,0.0575505271553993,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.5126463770866394,0.0421339683234691,0.0409975200891494,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.6491321325302124,0.0802721306681633,0.3652301132678985,285.1549072265625,284.95001220703125,287.6528625488281,285.684814453125,298.9908142089844,303.1243896484375,285.1522216796875,1.0,0.1777888089418411,0.0,0.0,1.0,1.0,-0.743999719619751,4.35660666653348e-07,0.7439992427825928,-0.1990752071142196,0.8978422284126282,0.8978422284126282,0.0,26.161283493041992,25.0,13299.2666015625,-0.0,56.6674690246582,0.0,283.1499938964844,284.39306640625,288.6813049316406,289.61981201171875,313.0172119140625,308.3324890136719,283.1499938964844,17795.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508177876472473,1.0,0.0,0.0,2.559729814529419,2.559741735458374,4.372014927866985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3400.886474609375,0.0,529.27294921875,1895.4371337890625,-0.0,690.0143432617188,0.6351581811904907,1.0,0.0,3.0,1.0,0.0
12347340,303.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.6372512578964233,0.0757234394550323,0.0691360309720039,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.6723352074623108,0.088994987308979,0.0854060873389244,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.6490312814712524,0.0801733583211898,0.0569049008190631,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.5090956091880798,0.0413895472884178,0.0402932427823543,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.6480022072792053,0.0799325481057167,0.3637126684188843,285.13897705078125,284.95001220703125,287.6230163574219,285.6763610839844,298.9784851074219,303.1244201660156,285.1363220214844,1.0,0.1772231012582779,0.0,0.0,1.0,1.0,-0.7385818362236023,4.314856880682785e-07,0.7385813593864441,-0.197826862335205,0.9002220630645752,0.9002220630645752,0.0,26.159778594970703,25.0,13179.2646484375,-0.0,55.91459274291992,0.0,283.1499938964844,284.3782043457031,288.6836242675781,289.6142883300781,313.0172119140625,308.3324890136719,283.1499938964844,17797.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455842018127441,1.0,0.0,0.0,2.5672850608825684,2.5672969818115234,4.3978613462059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3396.85546875,0.0,533.431396484375,1895.4371337890625,-0.0,668.4283447265625,0.6368496417999268,1.0,0.0,3.0,1.0,0.0
12347400,303.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.6372512578964233,0.0757234394550323,0.0691360309720039,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.6723352074623108,0.088994987308979,0.0854060873389244,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.6490312814712524,0.0801733583211898,0.0569049008190631,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.5090956091880798,0.0413895472884178,0.0402932427823543,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.6480022072792053,0.0799325481057167,0.3637126684188843,285.13897705078125,284.95001220703125,287.6230163574219,285.6763610839844,298.9784851074219,303.1244201660156,285.1363220214844,1.0,0.1772231012582779,0.0,0.0,1.0,1.0,-0.7385818362236023,4.314856880682785e-07,0.7385813593864441,-0.197826862335205,0.9002220630645752,0.9002220630645752,0.0,26.159778594970703,25.0,13179.2646484375,-0.0,55.91459274291992,0.0,283.1499938964844,284.3782043457031,288.6836242675781,289.6142883300781,313.0172119140625,308.3324890136719,283.1499938964844,17797.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455842018127441,1.0,0.0,0.0,2.5672850608825684,2.5672969818115234,4.3978613462059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3396.85546875,0.0,533.431396484375,1895.4371337890625,-0.0,668.4283447265625,0.6368496417999268,1.0,0.0,3.0,1.0,0.0
12347460,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.6349509954452515,0.0749290063977241,0.0684222653508186,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.6695253252983093,0.0880196020007133,0.0844831839203834,303.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.6463921070098877,0.0792564302682876,0.056263905018568,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.5056074857711792,0.0406513251364231,0.0395944863557815,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.6468919515609741,0.0795950219035148,0.3622033894062042,285.1233825683594,284.95001220703125,287.5977478027344,285.6702880859375,298.9671630859375,303.1244506835937,285.12078857421875,1.0,0.1766590029001236,0.0,0.0,1.0,1.0,-0.7331981658935547,4.273626075246284e-07,0.7331977486610413,-0.1965933442115783,0.9024200439453124,0.9024200439453124,0.0,26.15641975402832,25.0,13061.1015625,-0.0,55.17155075073242,0.0,283.1499938964844,284.3637084960937,288.6871032714844,289.6105651855469,313.0172119140625,308.3324890136719,283.1499938964844,17804.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410283207893372,1.0,0.0,0.0,2.574568033218384,2.574579954147339,4.422849144702923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3393.212158203125,0.0,537.4880981445312,1895.4371337890625,-0.0,650.1839599609375,0.6414870619773865,1.0,0.0,3.0,1.0,0.0
12347520,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.6349509954452515,0.0749290063977241,0.0684222653508186,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.6695253252983093,0.0880196020007133,0.0844831839203834,303.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.6463921070098877,0.0792564302682876,0.056263905018568,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.5056074857711792,0.0406513251364231,0.0395944863557815,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.6468919515609741,0.0795950219035148,0.3622033894062042,285.1233825683594,284.95001220703125,287.5977478027344,285.6702880859375,298.9671630859375,303.1244506835937,285.12078857421875,1.0,0.1766590029001236,0.0,0.0,1.0,1.0,-0.7331981658935547,4.273626075246284e-07,0.7331977486610413,-0.1965933442115783,0.9024200439453124,0.9024200439453124,0.0,26.15641975402832,25.0,13061.1015625,-0.0,55.17155075073242,0.0,283.1499938964844,284.3637084960937,288.6871032714844,289.6105651855469,313.0172119140625,308.3324890136719,283.1499938964844,17804.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410283207893372,1.0,0.0,0.0,2.574568033218384,2.574579954147339,4.422849144702923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3393.212158203125,0.0,537.4880981445312,1895.4371337890625,-0.0,650.1839599609375,0.6414870619773865,1.0,0.0,3.0,1.0,0.0
12347580,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.632664680480957,0.074135735630989,0.067711628973484,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.6667347550392151,0.087048202753067,0.0835654139518737,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.6437819600105286,0.0783432051539421,0.0556267723441123,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.5021724700927734,0.0399183742702007,0.0389013700187206,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.6457901000976562,0.0792554765939712,0.3606936335563659,285.1014404296875,284.95001220703125,287.5774230957031,285.666748046875,298.9568786621094,303.1244506835937,285.09771728515625,1.0,0.1760969907045364,0.0,0.0,1.0,1.0,-0.727835476398468,4.2328235849709017e-07,0.7278350591659546,-0.1953757107257843,0.9043017029762268,0.9043017029762268,0.0,26.15223693847656,25.0,12967.966796875,-0.0,54.43764114379883,0.0,283.1499938964844,284.3376159667969,288.6921691894531,289.6103515625,313.0172119140625,308.3324890136719,283.1499938964844,18268.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374725461006165,1.0,0.0,0.0,2.613767385482788,2.6137795448303223,4.558555133371556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3391.246337890625,0.0,561.9711303710938,1895.4371337890625,-0.0,636.2905883789062,0.651350200176239,1.0,0.0,3.0,1.0,0.0
12347640,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.632664680480957,0.074135735630989,0.067711628973484,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.6667347550392151,0.087048202753067,0.0835654139518737,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.6437819600105286,0.0783432051539421,0.0556267723441123,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.5021724700927734,0.0399183742702007,0.0389013700187206,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.6457901000976562,0.0792554765939712,0.3606936335563659,285.1014404296875,284.95001220703125,287.5774230957031,285.666748046875,298.9568786621094,303.1244506835937,285.09771728515625,1.0,0.1760969907045364,0.0,0.0,1.0,1.0,-0.727835476398468,4.2328235849709017e-07,0.7278350591659546,-0.1953757107257843,0.9043017029762268,0.9043017029762268,0.0,26.15223693847656,25.0,12967.966796875,-0.0,54.43764114379883,0.0,283.1499938964844,284.3376159667969,288.6921691894531,289.6103515625,313.0172119140625,308.3324890136719,283.1499938964844,18268.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374725461006165,1.0,0.0,0.0,2.613767385482788,2.6137795448303223,4.558555133371556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3391.246337890625,0.0,561.9711303710938,1895.4371337890625,-0.0,636.2905883789062,0.651350200176239,1.0,0.0,3.0,1.0,0.0
12347700,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.6315129995346069,0.0737376362085342,0.0673551261425018,303.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.6653358936309814,0.0865622758865356,0.0831067115068435,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.6424762010574341,0.0778864249587059,0.0553081966936588,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.5004640221595764,0.0395533069968223,0.0385562106966972,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.6452298760414124,0.0790828540921211,0.3599275052547455,285.0885314941406,284.95001220703125,287.5692443847656,285.6659851074219,298.9520568847656,303.1244506835937,285.0835266113281,1.0,0.1758164763450622,0.0,0.0,1.0,1.0,-0.7251410484313965,4.2124287347178324e-07,0.7251406311988831,-0.1947694271802902,0.9050984978675842,0.9050984978675842,0.0,26.15082359313965,25.0,12932.1630859375,-0.0,54.07248306274414,0.0,283.1499938964844,284.32012939453125,288.6947631835937,289.6110534667969,313.0172119140625,308.3324890136719,283.1499938964844,18702.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360751748085022,1.0,0.0,0.0,2.6472182273864746,2.647230863571167,4.67598198383712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3390.895263671875,0.0,583.62939453125,1895.4371337890625,-0.0,630.912353515625,0.6568954586982727,1.0,0.0,3.0,1.0,0.0
12347760,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.6303532719612122,0.0733383223414421,0.066997580230236,303.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.6639315485954285,0.0860752314329147,0.0826472342014312,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.6411682367324829,0.0774293467402458,0.0549894385039806,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.4987585842609405,0.0391891524195671,0.0382119342684745,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.644661009311676,0.0789077281951904,0.3591512143611908,285.0746459960937,284.95001220703125,287.5624389648437,285.6659545898437,298.947509765625,303.1243896484375,285.0702819824219,1.0,0.1755360960960388,0.0,0.0,1.0,1.0,-0.7224331498146057,4.192004894321144e-07,0.7224327325820923,-0.1941643506288528,0.9057886600494384,0.9057886600494384,0.0,26.150012969970703,25.0,12878.833984375,-0.0,53.70807266235352,0.0,283.1499938964844,284.3060913085937,288.6966247558594,289.61016845703125,313.0172119140625,308.3324890136719,283.1499938964844,18957.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348390340805054,1.0,0.0,0.0,2.667354345321656,2.667366981506348,4.747388402392972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3389.161865234375,0.0,596.8786010742188,1895.4371337890625,-0.0,626.1927490234375,0.6647005081176758,1.0,0.0,3.0,1.0,0.0
