time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347820,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.6280189752578735,0.07254009693861,0.0662819147109985,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.6611160039901733,0.085100457072258,0.0817270278930664,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.6385563015937805,0.0765177905559539,0.0543530695140361,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.4953581094741821,0.0384652540087699,0.0375270992517471,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.6435055136680603,0.0785524845123291,0.3575735986232757,285.04547119140625,284.95001220703125,287.5531616210937,285.6680603027344,298.9390869140625,303.124267578125,285.0408630371094,1.0,0.1749755144119262,0.0,0.0,1.0,1.0,-0.7169909477233887,4.151186487888481e-07,0.7169905304908752,-0.1929628998041153,0.9068703055381776,0.9068703055381776,0.0,26.1492862701416,25.0,12790.810546875,-0.0,52.9822998046875,0.0,283.1499938964844,284.2720947265625,288.69970703125,289.608642578125,313.0172119140625,308.3324890136719,283.1499938964844,19803.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328227281570435,1.0,0.0,0.0,2.729769706726074,2.729783058166504,4.972163196725887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3386.673095703125,0.0,639.4776611328125,1895.4371337890625,-0.0,618.5703125,0.6801891326904297,1.0,0.0,3.0,1.0,0.0
12347880,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.6280189752578735,0.07254009693861,0.0662819147109985,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.6611160039901733,0.085100457072258,0.0817270278930664,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.6385563015937805,0.0765177905559539,0.0543530695140361,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.4953581094741821,0.0384652540087699,0.0375270992517471,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.6435055136680603,0.0785524845123291,0.3575735986232757,285.04547119140625,284.95001220703125,287.5531616210937,285.6680603027344,298.9390869140625,303.124267578125,285.0408630371094,1.0,0.1749755144119262,0.0,0.0,1.0,1.0,-0.7169909477233887,4.151186487888481e-07,0.7169905304908752,-0.1929628998041153,0.9068703055381776,0.9068703055381776,0.0,26.1492862701416,25.0,12790.810546875,-0.0,52.9822998046875,0.0,283.1499938964844,284.2720947265625,288.69970703125,289.608642578125,313.0172119140625,308.3324890136719,283.1499938964844,19803.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328227281570435,1.0,0.0,0.0,2.729769706726074,2.729783058166504,4.972163196725887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3386.673095703125,0.0,639.4776611328125,1895.4371337890625,-0.0,618.5703125,0.6801891326904297,1.0,0.0,3.0,1.0,0.0
12347940,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.6256749629974365,0.0717458054423332,0.065568670630455,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.6583072543144226,0.0841277539730072,0.0808077082037925,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.6359636187553406,0.0756134018301963,0.0537207834422588,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.4919673800468445,0.0377493388950824,0.0368491485714912,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.6423382759094238,0.0781925246119499,0.3559712171554565,285.0157775878906,284.95001220703125,287.54998779296875,285.6732788085937,298.93170166015625,303.1241149902344,285.0110778808594,1.0,0.1744152009487152,0.0,0.0,1.0,1.0,-0.7115360498428345,4.110588065486809e-07,0.7115356922149658,-0.1917807906866073,0.9075505137443542,0.9075505137443542,0.0,26.14856338500977,25.0,12702.640625,-0.0,52.26215362548828,0.0,283.1499938964844,284.2375793457031,288.70166015625,289.6057434082031,313.0172119140625,308.3324890136719,283.1499938964844,20755.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531183123588562,1.0,0.0,0.0,2.7969954013824463,2.7970094680786133,5.220076104706095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3383.822265625,0.0,687.6964111328125,1895.4371337890625,-0.0,612.4410400390625,0.6968472003936768,1.0,0.0,3.0,1.0,0.0
12348000,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.6256749629974365,0.0717458054423332,0.065568670630455,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.6583072543144226,0.0841277539730072,0.0808077082037925,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.6359636187553406,0.0756134018301963,0.0537207834422588,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.4919673800468445,0.0377493388950824,0.0368491485714912,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.6423382759094238,0.0781925246119499,0.3559712171554565,285.0157775878906,284.95001220703125,287.54998779296875,285.6732788085937,298.93170166015625,303.1241149902344,285.0110778808594,1.0,0.1744152009487152,0.0,0.0,1.0,1.0,-0.7115360498428345,4.110588065486809e-07,0.7115356922149658,-0.1917807906866073,0.9075505137443542,0.9075505137443542,0.0,26.14856338500977,25.0,12702.640625,-0.0,52.26215362548828,0.0,283.1499938964844,284.2375793457031,288.70166015625,289.6057434082031,313.0172119140625,308.3324890136719,283.1499938964844,20755.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531183123588562,1.0,0.0,0.0,2.7969954013824463,2.7970094680786133,5.220076104706095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3383.822265625,0.0,687.6964111328125,1895.4371337890625,-0.0,612.4410400390625,0.6968472003936768,1.0,0.0,3.0,1.0,0.0
12348060,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.6233323216438293,0.0709596499800682,0.0648617893457412,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.6555267572402954,0.0831613913178443,0.0798933282494545,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.6334075927734375,0.0747213214635849,0.0530962198972702,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.4885742664337158,0.0370440185070037,0.0361805669963359,303.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.6411749124526978,0.0778309032320976,0.3543577492237091,284.98651123046875,284.95001220703125,287.54998779296875,285.6794738769531,298.924560546875,303.1239624023437,284.9819030761719,1.0,0.1738559007644653,0.0,0.0,1.0,1.0,-0.7061020135879517,4.070490433605301e-07,0.7061015963554382,-0.1906338185071945,0.9078431725502014,0.9078431725502014,0.0,26.14643287658692,25.0,12613.375,-0.0,51.55027770996094,0.0,283.1499938964844,284.2037658691406,288.7027282714844,289.6018371582031,313.0172119140625,308.3324890136719,283.1499938964844,21780.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297607183456421,1.0,0.0,0.0,2.866358995437622,2.8663737773895264,5.482195319927996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3380.6806640625,0.0,740.0392456054688,1895.4371337890625,-0.0,607.1731567382812,0.714028537273407,1.0,0.0,3.0,1.0,0.0
12348120,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.6233323216438293,0.0709596499800682,0.0648617893457412,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.6555267572402954,0.0831613913178443,0.0798933282494545,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.6334075927734375,0.0747213214635849,0.0530962198972702,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.4885742664337158,0.0370440185070037,0.0361805669963359,303.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.6411749124526978,0.0778309032320976,0.3543577492237091,284.98651123046875,284.95001220703125,287.54998779296875,285.6794738769531,298.924560546875,303.1239624023437,284.9819030761719,1.0,0.1738559007644653,0.0,0.0,1.0,1.0,-0.7061020135879517,4.070490433605301e-07,0.7061015963554382,-0.1906338185071945,0.9078431725502014,0.9078431725502014,0.0,26.14643287658692,25.0,12613.375,-0.0,51.55027770996094,0.0,283.1499938964844,284.2037658691406,288.7027282714844,289.6018371582031,313.0172119140625,308.3324890136719,283.1499938964844,21780.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297607183456421,1.0,0.0,0.0,2.866358995437622,2.8663737773895264,5.482195319927996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3380.6806640625,0.0,740.0392456054688,1895.4371337890625,-0.0,607.1731567382812,0.714028537273407,1.0,0.0,3.0,1.0,0.0
12348180,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.6209946870803833,0.0701843947172164,0.0641640871763229,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.6527889966964722,0.0822044909000396,0.0789871588349342,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.6308917999267578,0.0738417878746986,0.0524806044995784,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.4851515889167785,0.0363510809838771,0.0355232618749141,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.6400259733200073,0.077470026910305,0.3527446985244751,284.95819091796875,284.95001220703125,287.54998779296875,285.6844787597656,298.9165954589844,303.12384033203125,284.9537353515625,1.0,0.1732986569404602,0.0,0.0,1.0,1.0,-0.700713574886322,4.031094249512536e-07,0.7007131576538086,-0.1895329505205154,0.9077640771865844,0.9077640771865844,0.0,26.142162322998047,25.0,12521.861328125,-0.0,50.84889602661133,0.0,283.1499938964844,284.17120361328125,288.7026062011719,289.5966796875,313.0172119140625,308.3324890136719,283.1499938964844,22854.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528316855430603,1.0,0.0,0.0,2.936061143875122,2.936076641082764,5.752061724706437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3377.13427734375,0.0,795.3602905273438,1895.4371337890625,-0.0,601.87255859375,0.7312994599342346,1.0,0.0,3.0,1.0,0.0
12348240,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.6209946870803833,0.0701843947172164,0.0641640871763229,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.6527889966964722,0.0822044909000396,0.0789871588349342,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.6308917999267578,0.0738417878746986,0.0524806044995784,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.4851515889167785,0.0363510809838771,0.0355232618749141,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.6400259733200073,0.077470026910305,0.3527446985244751,284.95819091796875,284.95001220703125,287.54998779296875,285.6844787597656,298.9165954589844,303.12384033203125,284.9537353515625,1.0,0.1732986569404602,0.0,0.0,1.0,1.0,-0.700713574886322,4.031094249512536e-07,0.7007131576538086,-0.1895329505205154,0.9077640771865844,0.9077640771865844,0.0,26.142162322998047,25.0,12521.861328125,-0.0,50.84889602661133,0.0,283.1499938964844,284.17120361328125,288.7026062011719,289.5966796875,313.0172119140625,308.3324890136719,283.1499938964844,22854.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528316855430603,1.0,0.0,0.0,2.936061143875122,2.936076641082764,5.752061724706437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3377.13427734375,0.0,795.3602905273438,1895.4371337890625,-0.0,601.87255859375,0.7312994599342346,1.0,0.0,3.0,1.0,0.0
12348300,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6198270916938782,0.0698015391826629,0.0638192668557167,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6514388918876648,0.081730343401432,0.0785378664731979,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6296469569206238,0.0734067112207412,0.0521759614348411,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.483416199684143,0.0360096171498298,0.0351991951465606,303.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.639458954334259,0.0772905126214027,0.3519410490989685,284.9445495605469,284.95001220703125,287.54998779296875,285.68658447265625,298.9123229980469,303.123779296875,284.939453125,1.0,0.1730211824178695,0.0,0.0,1.0,1.0,-0.6980414986610413,4.011691316918586e-07,0.6980411410331726,-0.1890001893043518,0.9075926542282104,0.9075926542282104,0.0,26.13915252685547,25.0,12482.1142578125,-0.0,50.50265121459961,0.0,283.1499938964844,284.1537780761719,288.7023620605469,289.5941162109375,313.0172119140625,308.3324890136719,283.1499938964844,23528.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275371074676514,1.0,0.0,0.0,2.978532075881958,2.978548049926758,5.919675345467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3375.720947265625,0.0,830.4248046875,1895.4371337890625,-0.0,599.029541015625,0.7390303015708923,1.0,0.0,3.0,1.0,0.0
12348360,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.6186586618423462,0.0694216638803482,0.0634772032499313,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.6501015424728394,0.0812589824199676,0.0780912488698959,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.6284094452857971,0.072974570095539,0.0518734157085418,303.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.4816556274890899,0.0356714539229869,0.0348782762885093,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.6388971209526062,0.0771115124225616,0.3511400520801544,284.9311218261719,284.95001220703125,287.54998779296875,285.6884155273437,298.9078674316406,303.1237487792969,284.92681884765625,1.0,0.1727446317672729,0.0,0.0,1.0,1.0,-0.6953854560852051,3.992489610027405e-07,0.6953850388526917,-0.1884789019823074,0.9073306918144226,0.9073306918144226,0.0,26.135608673095703,25.0,12428.2822265625,-0.0,50.15953826904297,0.0,283.1499938964844,284.1402893066406,288.7015991210937,289.59033203125,313.0172119140625,308.3324890136719,283.1499938964844,23959.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266627669334412,1.0,0.0,0.0,3.0048391819000244,3.004855394363404,6.024704930496227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3373.275634765625,0.0,852.70556640625,1895.4371337890625,-0.0,595.8577270507812,0.7483571767807007,1.0,0.0,3.0,1.0,0.0
12348420,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.6166926622390747,0.06879124045372,0.0629093050956726,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.6478859782218933,0.0804743245244026,0.0773475095629692,303.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.6263465881347656,0.0722560733556747,0.0513702258467674,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.4786199927330017,0.0351110436022281,0.0343462973833084,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.6379669904708862,0.0768129900097847,0.3498028516769409,284.9092102050781,284.95001220703125,287.54998779296875,285.6909484863281,298.89996337890625,303.1236877441406,284.90484619140625,1.0,0.1722825467586517,0.0,0.0,1.0,1.0,-0.6909641623497009,3.960714138884214e-07,0.6909637451171875,-0.1876290738582611,0.9067054986953736,0.9067054986953736,0.0,26.12829971313477,25.0,12350.4296875,-0.0,49.59053039550781,0.0,283.1499938964844,284.1148681640625,288.7005615234375,289.5847473144531,313.0172119140625,308.3324890136719,283.1499938964844,24956.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250698924064636,1.0,0.0,0.0,3.064649105072021,3.0646660327911377,6.266930085985223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3370.05029296875,0.0,904.8548583984376,1895.4371337890625,-0.0,590.123046875,0.7602555155754089,1.0,0.0,3.0,1.0,0.0
12348480,303.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.616317093372345,0.0686722919344902,0.062802068889141,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.6474682092666626,0.0803259164094924,0.0772067755460739,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.6259554028511047,0.0721203088760376,0.051275085657835,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.4780276715755462,0.0350054018199443,0.0342459790408611,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.637791633605957,0.0767564475536346,0.3495493233203888,284.90533447265625,284.95001220703125,287.54998779296875,285.6913452148437,298.8984069824219,303.1236877441406,284.9012145996094,1.0,0.1721949279308319,0.0,0.0,1.0,1.0,-0.6901276707649231,3.954728242661077e-07,0.6901273131370544,-0.1874707043170929,0.9065632224082948,0.9065632224082948,0.0,26.126745223999023,25.0,12333.02734375,-0.0,49.48320770263672,0.0,283.1499938964844,284.1110534667969,288.70025634765625,289.5834045410156,313.0172119140625,308.3324890136719,283.1499938964844,25085.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247323513031006,1.0,0.0,0.0,3.0721139907836914,3.072130918502808,6.297496497609245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3369.264892578125,0.0,911.532958984375,1895.4371337890625,-0.0,588.9148559570312,0.765060305595398,1.0,0.0,3.0,1.0,0.0
12348540,303.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.6139604449272156,0.0679369047284126,0.0621392652392387,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.6448898911476135,0.0794060453772544,0.0763345062732696,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.6235225200653076,0.0712796449661254,0.0506860688328743,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.4741944074630737,0.0343530662357807,0.0336265414953231,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.6367105841636658,0.0764055252075195,0.3479759395122528,284.8809509277344,284.95001220703125,287.54998779296875,285.6933288574219,298.8883361816406,303.1236877441406,284.8770446777344,1.0,0.1716505736112594,0.0,0.0,1.0,1.0,-0.6849468350410461,3.917832600563997e-07,0.6849464178085327,-0.1865060478448867,0.9054799675941468,0.9054799675941468,0.0,26.115760803222656,25.0,12236.4677734375,-0.0,48.82069396972656,0.0,283.1499938964844,284.0836486816406,288.6990051269531,289.5763854980469,313.0172119140625,308.3324890136719,283.1499938964844,26224.45703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225411653518677,1.0,0.0,0.0,3.1372954845428467,3.1373131275177,6.567561854353698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3365.23486328125,0.0,971.1979370117188,1895.4371337890625,-0.0,581.1336669921875,0.7812706828117371,1.0,0.0,3.0,1.0,0.0
12348600,303.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.6139604449272156,0.0679369047284126,0.0621392652392387,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.6448898911476135,0.0794060453772544,0.0763345062732696,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.6235225200653076,0.0712796449661254,0.0506860688328743,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.4741944074630737,0.0343530662357807,0.0336265414953231,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.6367105841636658,0.0764055252075195,0.3479759395122528,284.8809509277344,284.95001220703125,287.54998779296875,285.6933288574219,298.8883361816406,303.1236877441406,284.8770446777344,1.0,0.1716505736112594,0.0,0.0,1.0,1.0,-0.6849468350410461,3.917832600563997e-07,0.6849464178085327,-0.1865060478448867,0.9054799675941468,0.9054799675941468,0.0,26.115760803222656,25.0,12236.4677734375,-0.0,48.82069396972656,0.0,283.1499938964844,284.0836486816406,288.6990051269531,289.5763854980469,313.0172119140625,308.3324890136719,283.1499938964844,26224.45703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225411653518677,1.0,0.0,0.0,3.1372954845428467,3.1373131275177,6.567561854353698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3365.23486328125,0.0,971.1979370117188,1895.4371337890625,-0.0,581.1336669921875,0.7812706828117371,1.0,0.0,3.0,1.0,0.0
12348660,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.6115771532058716,0.0672159492969513,0.0614892244338989,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.6423658728599548,0.0784998312592506,0.0754749551415443,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.621101438999176,0.0704529508948326,0.0501066818833351,303.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.470067024230957,0.0337144136428833,0.0330199673771858,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.6356537938117981,0.0760592073202133,0.3464223146438598,284.8579406738281,284.95001220703125,287.54998779296875,285.6944885253906,298.8777160644531,303.12371826171875,284.85418701171875,1.0,0.1711124926805496,0.0,0.0,1.0,1.0,-0.679847240447998,3.881807515426772e-07,0.6798468232154846,-0.1855817884206771,0.9040992259979248,0.9040992259979248,0.0,26.102941513061523,25.0,12138.9013671875,-0.0,48.172584533691406,0.0,283.1499938964844,284.05792236328125,288.6979675292969,289.56951904296875,313.0172119140625,308.3324890136719,283.1499938964844,27370.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201441645622253,1.0,0.0,0.0,3.2001428604125977,3.2001612186431885,6.833324732724577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3361.254150390625,0.0,1031.2989501953125,1895.4371337890625,-0.0,572.7410888671875,0.7969310879707336,1.0,0.0,3.0,1.0,0.0
12348720,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.6115771532058716,0.0672159492969513,0.0614892244338989,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.6423658728599548,0.0784998312592506,0.0754749551415443,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.621101438999176,0.0704529508948326,0.0501066818833351,303.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.470067024230957,0.0337144136428833,0.0330199673771858,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.6356537938117981,0.0760592073202133,0.3464223146438598,284.8579406738281,284.95001220703125,287.54998779296875,285.6944885253906,298.8777160644531,303.12371826171875,284.85418701171875,1.0,0.1711124926805496,0.0,0.0,1.0,1.0,-0.679847240447998,3.881807515426772e-07,0.6798468232154846,-0.1855817884206771,0.9040992259979248,0.9040992259979248,0.0,26.102941513061523,25.0,12138.9013671875,-0.0,48.172584533691406,0.0,283.1499938964844,284.05792236328125,288.6979675292969,289.56951904296875,313.0172119140625,308.3324890136719,283.1499938964844,27370.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201441645622253,1.0,0.0,0.0,3.2001428604125977,3.2001612186431885,6.833324732724577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3361.254150390625,0.0,1031.2989501953125,1895.4371337890625,-0.0,572.7410888671875,0.7969310879707336,1.0,0.0,3.0,1.0,0.0
12348780,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.6091738343238831,0.0665096491575241,0.0608522221446037,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.6398937702178955,0.0776074603199958,0.0746283754706382,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.6186808347702026,0.0696403235197067,0.0495370514690876,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.4655396640300751,0.0330892950296402,0.0324261561036109,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.6346203088760376,0.0757176727056503,0.3448895812034607,284.8362121582031,284.95001220703125,287.54998779296875,285.6948547363281,298.8666381835937,303.1238098144531,284.8326110839844,1.0,0.1705814152956009,0.0,0.0,1.0,1.0,-0.674830973148346,3.846640765914344e-07,0.6748306155204773,-0.1846941262483596,0.90243661403656,0.90243661403656,0.0,26.088607788085938,25.0,12040.8427734375,-0.0,47.53921127319336,0.0,283.1499938964844,284.0338439941406,288.6972351074219,289.5628967285156,313.0172119140625,308.3324890136719,283.1499938964844,28520.568359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175976157188416,1.0,0.0,0.0,3.2604708671569824,3.2604899406433105,7.093391900525603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3357.332763671875,0.0,1091.453857421875,1895.4371337890625,-0.0,563.9598388671875,0.8119968175888062,1.0,0.0,3.0,1.0,0.0
12348840,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.6091738343238831,0.0665096491575241,0.0608522221446037,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.6398937702178955,0.0776074603199958,0.0746283754706382,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.6186808347702026,0.0696403235197067,0.0495370514690876,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.4655396640300751,0.0330892950296402,0.0324261561036109,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.6346203088760376,0.0757176727056503,0.3448895812034607,284.8362121582031,284.95001220703125,287.54998779296875,285.6948547363281,298.8666381835937,303.1238098144531,284.8326110839844,1.0,0.1705814152956009,0.0,0.0,1.0,1.0,-0.674830973148346,3.846640765914344e-07,0.6748306155204773,-0.1846941262483596,0.90243661403656,0.90243661403656,0.0,26.088607788085938,25.0,12040.8427734375,-0.0,47.53921127319336,0.0,283.1499938964844,284.0338439941406,288.6972351074219,289.5628967285156,313.0172119140625,308.3324890136719,283.1499938964844,28520.568359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175976157188416,1.0,0.0,0.0,3.2604708671569824,3.2604899406433105,7.093391900525603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3357.332763671875,0.0,1091.453857421875,1895.4371337890625,-0.0,563.9598388671875,0.8119968175888062,1.0,0.0,3.0,1.0,0.0
12348900,303.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.607977569103241,0.0661622360348701,0.0605387575924396,303.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.6386764645576477,0.0771665945649147,0.0742100328207016,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.6174669861793518,0.0692393854260444,0.0492559373378753,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.4630881249904632,0.0327817946672439,0.0321340076625347,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.6341120004653931,0.0755488127470016,0.3441313803195953,284.82586669921875,284.95001220703125,287.54998779296875,285.6947937011719,298.8609619140625,303.12384033203125,284.82183837890625,1.0,0.1703186929225921,0.0,0.0,1.0,1.0,-0.6723547577857971,3.829374861652468e-07,0.6723544001579285,-0.1842628121376037,0.901506245136261,0.901506245136261,0.0,26.08095359802246,25.0,11996.9287109375,-0.0,47.22812271118164,0.0,283.1499938964844,284.0209045410156,288.6970520019531,289.56011962890625,313.0172119140625,308.3324890136719,283.1499938964844,29232.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162925720214844,1.0,0.0,0.0,3.2973947525024414,3.297414302825928,7.254962497427186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3355.72265625,0.0,1129.3798828125,1895.4371337890625,-0.0,559.512939453125,0.8184043765068054,1.0,0.0,3.0,1.0,0.0
12348960,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.6067856550216675,0.0658186674118042,0.0602287463843822,303.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.6374710202217102,0.0767292156815528,0.0737950354814529,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.6162484288215637,0.0688419416546821,0.0489773042500019,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.4605739414691925,0.0324776694178581,0.0318450815975666,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.633608877658844,0.0753810629248619,0.343378484249115,284.8157043457031,284.95001220703125,287.54998779296875,285.6945495605469,298.8551940917969,303.1239013671875,284.81231689453125,1.0,0.170058012008667,0.0,0.0,1.0,1.0,-0.6698999404907227,3.812317856954906e-07,0.669899582862854,-0.1838391423225402,0.9005062580108643,0.9005062580108643,0.0,26.07305145263672,25.0,11942.6181640625,-0.0,46.92082595825195,0.0,283.1499938964844,284.0113830566406,288.6966857910156,289.5564880371094,313.0172119140625,308.3324890136719,283.1499938964844,29667.548828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149407982826233,1.0,0.0,0.0,3.317953586578369,3.3179733753204346,7.345711878770089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3353.4716796875,0.0,1151.1063232421875,1895.4371337890625,-0.0,554.9444580078125,0.8263918161392212,1.0,0.0,3.0,1.0,0.0
12349020,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.604417085647583,0.0651433244347572,0.0596193112432956,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.6350936889648438,0.0758649632334709,0.0729748606681823,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.6137898564338684,0.0680575892329216,0.0484273210167884,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.4556474387645721,0.031879149377346,0.0312763787806034,303.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.6326184272766113,0.0750493705272674,0.3418891429901123,284.7962951660156,284.95001220703125,287.54998779296875,285.6936340332031,298.843505859375,303.1240539550781,284.79302978515625,1.0,0.1695426255464553,0.0,0.0,1.0,1.0,-0.6650542616844177,3.778812072141591e-07,0.6650538444519043,-0.1830125898122787,0.8983271718025208,0.8983271718025208,0.0,26.05648803710937,25.0,11844.248046875,-0.0,46.317378997802734,0.0,283.1499938964844,283.990234375,288.6962890625,289.5502624511719,313.0172119140625,308.3324890136719,283.1499938964844,30820.931640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122047662734985,1.0,0.0,0.0,3.3731884956359863,3.373208999633789,7.59232079872163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3349.6552734375,0.0,1210.645751953125,1895.4371337890625,-0.0,545.8140869140625,0.8342598676681519,1.0,0.0,3.0,1.0,0.0
12349080,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.604417085647583,0.0651433244347572,0.0596193112432956,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.6350936889648438,0.0758649632334709,0.0729748606681823,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.6137898564338684,0.0680575892329216,0.0484273210167884,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.4556474387645721,0.031879149377346,0.0312763787806034,303.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.6326184272766113,0.0750493705272674,0.3418891429901123,284.7962951660156,284.95001220703125,287.54998779296875,285.6936340332031,298.843505859375,303.1240539550781,284.79302978515625,1.0,0.1695426255464553,0.0,0.0,1.0,1.0,-0.6650542616844177,3.778812072141591e-07,0.6650538444519043,-0.1830125898122787,0.8983271718025208,0.8983271718025208,0.0,26.05648803710937,25.0,11844.248046875,-0.0,46.317378997802734,0.0,283.1499938964844,283.990234375,288.6962890625,289.5502624511719,313.0172119140625,308.3324890136719,283.1499938964844,30820.931640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122047662734985,1.0,0.0,0.0,3.3731884956359863,3.373208999633789,7.59232079872163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3349.6552734375,0.0,1210.645751953125,1895.4371337890625,-0.0,545.8140869140625,0.8342598676681519,1.0,0.0,3.0,1.0,0.0
12349140,303.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.6020771265029907,0.064485840499401,0.0590246245265007,303.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.6327680945396423,0.0750189945101738,0.0721701979637146,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.6113022565841675,0.06729157269001,0.0478888228535652,303.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.4508809149265289,0.0312955677509307,0.0307210255414247,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.6316576600074768,0.0747266858816146,0.3404317200183868,284.7842712402344,284.95001220703125,287.54998779296875,285.6921691894531,298.8316345214844,303.124267578125,284.782470703125,1.0,0.1690360605716705,0.0,0.0,1.0,1.0,-0.6603130102157593,3.74623368770699e-07,0.6603125929832458,-0.1822148859500885,0.8960272073745728,0.8960272073745728,0.0,26.038387298583984,25.0,11726.3251953125,-0.0,45.73025131225586,0.0,283.1499938964844,283.9828186035156,288.6944580078125,289.5413513183594,313.0172119140625,308.3324890136719,283.1499938964844,30883.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090895295143127,1.0,0.0,0.0,3.367250919342041,3.367271423339844,7.565615192106634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3344.514404296875,0.0,1205.4405517578125,1895.4371337890625,-0.0,535.6052856445312,0.8324967622756958,1.0,0.0,3.0,1.0,0.0
12349200,303.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.6020771265029907,0.064485840499401,0.0590246245265007,303.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.6327680945396423,0.0750189945101738,0.0721701979637146,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.6113022565841675,0.06729157269001,0.0478888228535652,303.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.4508809149265289,0.0312955677509307,0.0307210255414247,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.6316576600074768,0.0747266858816146,0.3404317200183868,284.7842712402344,284.95001220703125,287.54998779296875,285.6921691894531,298.8316345214844,303.124267578125,284.782470703125,1.0,0.1690360605716705,0.0,0.0,1.0,1.0,-0.6603130102157593,3.74623368770699e-07,0.6603125929832458,-0.1822148859500885,0.8960272073745728,0.8960272073745728,0.0,26.038387298583984,25.0,11726.3251953125,-0.0,45.73025131225586,0.0,283.1499938964844,283.9828186035156,288.6944580078125,289.5413513183594,313.0172119140625,308.3324890136719,283.1499938964844,30883.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090895295143127,1.0,0.0,0.0,3.367250919342041,3.367271423339844,7.565615192106634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3344.514404296875,0.0,1205.4405517578125,1895.4371337890625,-0.0,535.6052856445312,0.8324967622756958,1.0,0.0,3.0,1.0,0.0
12349260,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.5997985005378723,0.0638504773378372,0.0584493204951286,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6305167078971863,0.0741963237524032,0.071386806666851,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.608830451965332,0.0665486976504325,0.0473659969866275,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.4463167786598205,0.0307289790362119,0.0301813222467899,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6307536363601685,0.0744184628129005,0.3390350937843323,284.77801513671875,284.95001220703125,287.54998779296875,285.69024658203125,298.8198547363281,303.12457275390625,284.7769775390625,1.0,0.1685400307178497,0.0,0.0,1.0,1.0,-0.6557310223579407,3.714942238275399e-07,0.655730664730072,-0.1814544796943664,0.8936864137649536,0.8936864137649536,0.0,26.01689720153809,25.0,11608.1865234375,-0.0,45.16349411010742,0.0,283.1499938964844,283.9818725585937,288.6928100585937,289.5323791503906,313.0172119140625,308.3324890136719,283.1499938964844,30482.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056295394897461,1.0,0.0,0.0,3.3358166217803955,3.33583664894104,7.425019816764689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3339.536865234375,0.0,1173.1822509765625,1895.4371337890625,-0.0,524.4955444335938,0.8246240615844727,1.0,0.0,3.0,1.0,0.0
12349320,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.5997985005378723,0.0638504773378372,0.0584493204951286,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6305167078971863,0.0741963237524032,0.071386806666851,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.608830451965332,0.0665486976504325,0.0473659969866275,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.4463167786598205,0.0307289790362119,0.0301813222467899,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6307536363601685,0.0744184628129005,0.3390350937843323,284.77801513671875,284.95001220703125,287.54998779296875,285.69024658203125,298.8198547363281,303.12457275390625,284.7769775390625,1.0,0.1685400307178497,0.0,0.0,1.0,1.0,-0.6557310223579407,3.714942238275399e-07,0.655730664730072,-0.1814544796943664,0.8936864137649536,0.8936864137649536,0.0,26.01689720153809,25.0,11608.1865234375,-0.0,45.16349411010742,0.0,283.1499938964844,283.9818725585937,288.6928100585937,289.5323791503906,313.0172119140625,308.3324890136719,283.1499938964844,30482.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056295394897461,1.0,0.0,0.0,3.3358166217803955,3.33583664894104,7.425019816764689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3339.536865234375,0.0,1173.1822509765625,1895.4371337890625,-0.0,524.4955444335938,0.8246240615844727,1.0,0.0,3.0,1.0,0.0
12349380,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.5975765585899353,0.0632349476218223,0.0578922443091869,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.628331184387207,0.0733957067131996,0.0706244856119155,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.6064035892486572,0.065827302634716,0.0468584038317203,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.4419555068016052,0.0301786493510007,0.0296570397913455,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.6299033164978027,0.0741238370537757,0.3377003073692322,284.7752685546875,284.95001220703125,287.54998779296875,285.6879577636719,298.8082275390625,303.1249694824219,284.7747497558594,1.0,0.1680556684732437,0.0,0.0,1.0,1.0,-0.6513072848320007,3.684899354539084e-07,0.6513069272041321,-0.180727481842041,0.8913345336914062,0.8913345336914062,0.0,25.99277305603028,25.0,11491.3408203125,-0.0,44.61734771728516,0.0,283.1499938964844,283.9850158691406,288.69195556640625,289.5242614746094,313.0172119140625,308.3324890136719,283.1499938964844,29806.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019949078559875,1.0,0.0,0.0,3.289017677307129,3.2890372276306152,7.218146720333607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3334.884521484375,0.0,1125.661376953125,1895.4371337890625,-0.0,513.0794677734375,0.8130638003349304,1.0,0.0,3.0,1.0,0.0
12349440,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.5975765585899353,0.0632349476218223,0.0578922443091869,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.628331184387207,0.0733957067131996,0.0706244856119155,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.6064035892486572,0.065827302634716,0.0468584038317203,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.4419555068016052,0.0301786493510007,0.0296570397913455,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.6299033164978027,0.0741238370537757,0.3377003073692322,284.7752685546875,284.95001220703125,287.54998779296875,285.6879577636719,298.8082275390625,303.1249694824219,284.7747497558594,1.0,0.1680556684732437,0.0,0.0,1.0,1.0,-0.6513072848320007,3.684899354539084e-07,0.6513069272041321,-0.180727481842041,0.8913345336914062,0.8913345336914062,0.0,25.99277305603028,25.0,11491.3408203125,-0.0,44.61734771728516,0.0,283.1499938964844,283.9850158691406,288.69195556640625,289.5242614746094,313.0172119140625,308.3324890136719,283.1499938964844,29806.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019949078559875,1.0,0.0,0.0,3.289017677307129,3.2890372276306152,7.218146720333607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3334.884521484375,0.0,1125.661376953125,1895.4371337890625,-0.0,513.0794677734375,0.8130638003349304,1.0,0.0,3.0,1.0,0.0
12349500,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.5964840650558472,0.0629342570900917,0.0576200820505619,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.6272584199905396,0.073002852499485,0.0702507346868515,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.6052045226097107,0.0654740333557128,0.0466099567711353,303.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.4398486912250519,0.0299093201756477,0.029400497674942,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.6294951438903809,0.0739810392260551,0.3370540738105774,284.77471923828125,284.95001220703125,287.54998779296875,285.68670654296875,298.8024597167969,303.1252136230469,284.7748718261719,1.0,0.1678181588649749,0.0,0.0,1.0,1.0,-0.6491504907608032,3.6703073647004203e-07,0.6491501331329346,-0.1803745180368423,0.8901597857475281,0.8901597857475281,0.0,25.98010635375977,25.0,11428.5517578125,-0.0,44.3517951965332,0.0,283.1499938964844,283.98907470703125,288.6916809082031,289.5201721191406,313.0172119140625,308.3324890136719,283.1499938964844,29264.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001516938209534,1.0,0.0,0.0,3.254215240478516,3.254234552383423,7.066199714245158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3332.36962890625,0.0,1090.878173828125,1895.4371337890625,-0.0,507.38763427734375,0.8072946667671204,1.0,0.0,3.0,1.0,0.0
12349560,303.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.5954046845436096,0.0626387745141983,0.0573524981737136,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.6261961460113525,0.0726146921515464,0.0698814839124679,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.6040143370628357,0.0651257336139679,0.0463649816811084,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.4377907514572143,0.0296439230442047,0.0291476864367723,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.6290969252586365,0.0738411769270896,0.3364211320877075,284.7747802734375,284.95001220703125,287.54998779296875,285.68536376953125,298.7967529296875,303.1254577636719,284.7745666503906,1.0,0.1675839573144912,0.0,0.0,1.0,1.0,-0.6470292210578918,3.655988791706477e-07,0.6470288038253784,-0.1800278425216674,0.8889922499656677,0.8889922499656677,0.0,25.96721267700196,25.0,11376.1884765625,-0.0,44.09122848510742,0.0,283.1499938964844,283.99078369140625,288.6918334960937,289.51715087890625,313.0172119140625,308.3324890136719,283.1499938964844,28973.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983425140380859,1.0,0.0,0.0,3.2332565784454346,3.2332756519317627,6.9754730702698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3330.55078125,0.0,1070.4986572265625,1895.4371337890625,-0.0,501.8642578125,0.7993452548980713,1.0,0.0,3.0,1.0,0.0
